Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/1/22 12:10 AM,38.3,27,4.4,0,10,10,10,10,10,10,10,10,10,10,16.1,72.6,71.6,72.6,72.4,73.2,72.6,72.1,72.3,71.8,71.1,72.7,100,100,100,100,100,100,100,100,100,100,43.6,84.6,9.6,11.7,85.8,80.9,0,3521,43.7
2/1/22 12:15 AM,38.1,27,4.2,0,10,10,10,10,10,10,10,10,10,10,16,72.8,71.7,72.7,72.5,73.2,72.6,72,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,43.4,84.9,9.6,11.6,85.6,81.1,0,3521,41.7
2/1/22 12:20 AM,38,27,3.8,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16,73.1,71.7,72.7,72.6,73.2,72.6,72,72.5,72.2,71.3,72.8,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,43.4,85.6,9.6,11.6,85.6,81.1,0,3522,37.3
2/1/22 12:25 AM,37.9,27,4.5,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.9,73.4,71.8,72.8,72.6,73.3,72.7,72,72.5,72.3,71.4,72.9,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,43.3,84.5,9.5,11.7,86,81.4,0,3521,45.5
2/1/22 12:30 AM,38.1,27,3.9,0,7,7,7,7,7,7,7,7,7,7,15.8,73.7,71.9,72.8,72.7,73.3,72.7,72,72.6,72.4,71.4,73,70,70,70,70,70,70,70,70,70,70,43.4,85.3,9.6,11.6,85.6,81.5,0,3447,38.6
2/1/22 12:35 AM,38.2,27,1.9,2,6,6,6,6,6,6,6,6,6,6,15.6,73.9,72,72.9,72.7,73.4,72.8,72,72.7,72.6,71.5,73.1,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,43.3,83.2,13.4,9.3,85.3,81.1,20.4,3447,19.3
2/1/22 12:40 AM,38.1,27,0,9.4,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,15.3,73.9,72.1,73,72.8,73.4,72.8,72.1,72.8,72.7,71.5,73.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,43.1,75.6,10.9,11.9,78.8,80,93.6,2931,0
2/1/22 12:45 AM,38.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,15.3,73.9,72.1,73,72.8,73.5,72.9,72.1,72.9,72.8,71.6,73.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,43.1,71.8,10.4,12,74.2,76.2,100,2904,0
2/1/22 12:50 AM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.7,72.2,73.1,72.8,73.5,72.9,72.1,72.9,72.8,71.7,73.3,100,100,100,100,100,100,100,100,100,100,42.9,69.7,10.2,11.9,71.7,74,100,2864,0
2/1/22 12:55 AM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.4,72.2,73.1,72.8,73.6,72.9,72.1,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,42.8,68.3,10.2,11.9,70.2,72.5,100,2844,0
2/1/22 1:00 AM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.1,72.1,73.1,72.8,73.6,72.9,72.1,72.9,72.6,71.7,73.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,42.8,67.4,10,11.9,69.1,71.5,100,2825,0
2/1/22 1:05 AM,38,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.9,72.9,72.1,73.1,72.8,73.6,73,72.2,72.8,72.5,71.6,73.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,42.7,66.7,10,11.9,68.4,70.8,100,2817,0
2/1/22 1:10 AM,37.9,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.9,72.6,72,73,72.7,73.6,72.9,72.2,72.7,72.3,71.6,73.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,42.6,66.3,10,11.9,67.8,70.2,100,2804,0
2/1/22 1:15 AM,37.9,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16,72.3,72,73,72.7,73.6,72.9,72.2,72.7,72.2,71.5,73.2,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,42.5,66,10.1,11.8,67.5,69.7,100,2846,0
2/1/22 1:20 AM,38,27,0.3,8,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,16.2,72.2,71.9,72.9,72.6,73.5,72.9,72.2,72.6,72,71.4,73.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,42.6,65.1,11.1,7.7,67.1,69.8,80,2760,2.9
2/1/22 1:25 AM,37.9,27,5.7,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16.3,71.9,71.8,72.9,72.6,73.5,72.8,72.2,72.5,71.8,71.4,73.1,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,42.4,77.9,7.5,9.3,72.8,70.2,0,2735,57.5
2/1/22 1:30 AM,38.1,27,5.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.3,71.8,71.8,72.8,72.5,73.4,72.8,72.2,72.4,71.7,71.3,73,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,42.3,85.3,8.2,10.8,85.2,75.5,0,3201,55.9
2/1/22 1:35 AM,38.1,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16.2,71.9,71.7,72.8,72.5,73.4,72.7,72.2,72.4,71.6,71.2,72.9,100,100,100,100,100,100,100,100,100,100,42.3,85.2,9,11.3,85.8,79.8,0,3364,43.5
2/1/22 1:40 AM,38,27,3.5,0,10,10,10,10,10,10,10,10,10,10,16.2,72.1,71.7,72.8,72.5,73.4,72.7,72.1,72.3,71.7,71.2,72.9,100,100,100,100,100,100,100,100,100,100,42.3,85.7,9.5,11.5,85.6,80.5,0,3454,35.1
2/1/22 1:45 AM,38.2,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.2,72.4,71.7,72.8,72.5,73.4,72.7,72.2,72.4,71.9,71.2,72.9,100,100,100,100,100,100,100,100,100,100,42.4,84.3,9.7,11.6,85.9,80.9,0,3519,45.6
2/1/22 1:50 AM,38.1,27,4,0,10,10,10,10,10,10,10,10,10,10,16.1,72.6,71.8,72.8,72.6,73.4,72.7,72.1,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.3,85,9.6,11.6,85.6,81.1,0,3522,39.7
2/1/22 1:55 AM,38.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,16.1,72.9,71.9,72.9,72.7,73.4,72.7,72.1,72.5,72.2,71.3,72.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,42.1,85.5,9.6,11.7,85.6,81.2,0,3522,37.8
2/1/22 2:00 AM,38,27,4.6,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,16,73.2,71.9,72.9,72.7,73.4,72.7,72.1,72.6,72.4,71.4,73,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,41.9,84.5,9.6,11.6,86,81.4,0,3521,45.5
2/1/22 2:05 AM,38,27,3.9,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,15.9,73.6,72,72.9,72.7,73.4,72.8,72.1,72.7,72.5,71.4,73.1,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,41.8,85.2,9.3,11.8,85.7,81.5,0,3521,41.6
2/1/22 2:10 AM,38.1,27,4.4,0,6,6,6,6,6,6,6,6,6,6,15.8,73.8,72.1,73,72.8,73.5,72.8,72.2,72.8,72.6,71.5,73.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,41.8,84.8,11.6,10.1,85.9,81.4,0,3521,44.1
2/1/22 2:15 AM,38,27,0,4.4,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,15.5,74,72.2,73.1,72.9,73.5,72.9,72.1,72.9,72.8,71.6,73.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,41.7,81.8,12.6,9.3,84.3,80.9,44.3,2938.5,0
2/1/22 2:20 AM,38,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.3,73.9,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.7,73.3,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,41.7,74.5,10.2,12,77.2,79,100,2938.5,0
2/1/22 2:25 AM,38.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.4,73.8,72.3,73.2,72.9,73.6,73,72.2,73,73,71.7,73.4,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,41.7,71.1,10.2,12,73.4,75.6,100,2860,0
2/1/22 2:30 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.5,72.3,73.2,72.9,73.7,73,72.2,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,41.5,69.3,10.2,12,71.3,73.6,100,2830.5,0
2/1/22 2:35 AM,42.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.3,72.3,73.2,72.9,73.7,73,72.2,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,41.4,68.2,10,11.9,69.9,72.3,100,2833,0
2/1/22 2:40 AM,42.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73,72.3,73.2,72.9,73.7,73.1,72.3,72.9,72.7,71.7,73.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,41.1,67.3,10.1,11.9,69,71.4,100,2833,0
2/1/22 2:45 AM,41.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.9,72.9,72.2,73.2,72.9,73.7,73,72.3,72.8,72.6,71.7,73.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,41.1,66.7,10,11.9,68.3,70.8,100,2830,0
2/1/22 2:50 AM,40.4,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.9,72.7,72.2,73.2,72.8,73.7,73,72.3,72.8,72.4,71.6,73.4,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,41,66.2,10,11.9,67.9,70.2,100,2813,0
2/1/22 2:55 AM,39.6,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,15.9,72.5,72.1,73.1,72.8,73.7,73,72.3,72.7,72.2,71.6,73.3,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,41.1,66,9.9,12,67.5,69.8,100,2831,0
2/1/22 3:00 AM,39.1,27,0,10,6,6,6,6,6,6,6,6,6,6,15.9,72.3,72,73.1,72.7,73.6,73,72.3,72.6,72,71.5,73.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,40.9,65.4,11,9.8,67.2,69.6,100,2695,0
2/1/22 3:05 AM,38.6,27,0.1,8,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,16.1,72.1,72,73,72.7,73.6,72.9,72.3,72.5,71.9,71.4,73.2,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,41.1,62.5,11.7,4.3,66.3,70.1,80,2695,0.7
2/1/22 3:10 AM,38.4,27,5.3,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16.2,71.9,71.9,73,72.6,73.6,72.9,72.3,72.4,71.7,71.3,73.1,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,41.2,75.5,7.2,8.7,70,70.4,0,2847.5,53.4
2/1/22 3:15 AM,38.2,27,5.6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.2,71.8,71.8,72.9,72.6,73.5,72.8,72.3,72.3,71.6,71.2,73,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,41.3,85.5,7.8,10.6,84.4,74.2,0,2847.5,55.4
2/1/22 3:20 AM,38,27,4.5,0,10,10,10,10,10,10,10,10,10,10,16.2,71.8,71.8,72.8,72.5,73.4,72.8,72.3,72.3,71.5,71.2,72.9,100,100,100,100,100,100,100,100,100,100,41.3,85.6,8.8,11.1,85.8,79.5,0,3324,45.3
2/1/22 3:25 AM,37.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16.1,72,71.7,72.8,72.5,73.4,72.7,72.3,72.3,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,41.3,84.4,9.3,11.5,85.9,80.5,0,3436,43
2/1/22 3:30 AM,37.9,27,3.8,0,10,10,10,10,10,10,10,10,10,10,16.1,72.2,71.8,72.8,72.6,73.4,72.7,72.2,72.3,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,41.3,85.3,9.6,11.6,85.5,80.8,0,3495,37.8
2/1/22 3:35 AM,38,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16,72.5,71.8,72.9,72.6,73.4,72.7,72.2,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,41.2,84.9,9.6,11.6,85.7,81,0,3522,42.6
2/1/22 3:40 AM,39.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15.9,72.8,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.1,71.2,72.9,100,100,100,100,100,100,100,100,100,100,41.2,84.5,9.6,11.7,85.8,81.2,0,3521,44
2/1/22 3:45 AM,42.1,27,4,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16,73,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.3,71.3,72.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,41.2,85.5,9.6,11.7,85.6,81.3,0,3521,39.1
2/1/22 3:50 AM,42.6,27,1.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16,73.4,72,73,72.8,73.5,72.8,72.2,72.6,72.4,71.4,73,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,41,87,9.6,11.6,87.1,81.6,0,3521,15
2/1/22 3:55 AM,41.9,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,15.9,73.7,72.1,73.1,72.8,73.5,72.8,72.2,72.7,72.5,71.5,73.1,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,40.9,88.8,9.3,11.8,89,82.9,0,3521,0
2/1/22 4:00 AM,40.8,27,0,1.2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,15.7,73.9,72.2,73.1,72.9,73.5,72.9,72.2,72.8,72.7,71.5,73.2,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,40.8,88.6,13.4,8.9,90.1,83.2,12.2,3165,0
2/1/22 4:05 AM,40,27,0,8.8,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,15.4,74,72.3,73.2,72.9,73.6,72.9,72.2,72.9,72.9,71.6,73.2,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,40.8,78.7,11,11.7,82.4,82.5,88.1,3165,0
2/1/22 4:10 AM,39.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,15.3,73.9,72.4,73.3,73,73.6,73,72.2,73,73,71.7,73.3,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,40.8,73.7,10.4,12,76.3,78.3,100,2917,0
2/1/22 4:15 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.7,72.4,73.3,73,73.7,73,72.3,73,73.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,40.7,70.9,10.2,12,73.2,75.4,100,2846,0
2/1/22 4:20 AM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.5,72.4,73.3,73.1,73.8,73.1,72.3,73.1,73,71.8,73.5,100,100,100,100,100,100,100,100,100,100,40.8,69.3,10.2,11.9,71.2,73.6,100,2834,0
2/1/22 4:25 AM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.3,72.4,73.4,73,73.8,73.1,72.3,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,40.7,68.2,10.1,11.9,69.9,72.4,100,2831,0
2/1/22 4:30 AM,38.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.6,73,72.4,73.3,73,73.8,73.1,72.3,73,72.8,71.8,73.6,99,99,99,99,99,99,99,99,99,99,40.6,67.4,10,11.8,69,71.5,100,2824,0
2/1/22 4:35 AM,38.2,27,0,10,9,9,9,9,9,9,9,9,9,9,15.7,72.7,72.3,73.3,72.9,73.8,73.1,72.4,72.9,72.6,71.7,73.5,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,40.5,66.8,10,11.9,68.4,70.9,100,2798,0
2/1/22 4:40 AM,38.1,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,15.9,72.4,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.4,71.7,73.4,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,40.5,66.4,9.9,12,67.9,70.3,100,2833,0
2/1/22 4:45 AM,38.2,27,0.8,6,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,16,72.1,72.2,73.2,72.8,73.8,73.1,72.4,72.7,72.2,71.6,73.4,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,40.5,68.3,10.7,8.7,67.6,70.2,60,2830,8
2/1/22 4:50 AM,38.1,27,5.9,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.2,71.9,72.1,73.2,72.8,73.7,73,72.4,72.7,72,71.5,73.3,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,40.4,83.9,7.6,9.9,80.4,71.5,0,2830,59
2/1/22 4:55 AM,38.2,27,4.9,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.2,71.9,72,73.1,72.7,73.7,72.9,72.4,72.6,71.9,71.4,73.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,40.4,85.7,8.5,11,85.5,78.6,0,3261,46.8
2/1/22 5:00 AM,38.2,27,3.5,0,10,10,10,10,10,10,10,10,10,10,16.2,71.9,72,73,72.7,73.6,72.9,72.4,72.5,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,40.3,85.8,9.1,11.3,85.8,80.5,0,3440.5,35.9
2/1/22 5:05 AM,38.2,27,4.7,0,10,10,10,10,10,10,10,10,10,10,16.1,72.2,72,73.1,72.7,73.6,72.9,72.4,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,40.2,84.4,9.5,11.6,85.8,80.9,0,3440.5,46.6
2/1/22 5:10 AM,39.6,27,3.9,0,10,10,10,10,10,10,10,10,10,10,16,72.4,72.1,73.1,72.8,73.6,72.9,72.3,72.6,72.2,71.4,73.2,100,100,100,100,100,100,100,100,100,100,40.4,85.1,9.6,11.7,85.5,81.1,0,3521,39.1
2/1/22 5:15 AM,42.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,16,72.7,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.4,71.4,73.2,100,100,100,100,100,100,100,100,100,100,40.4,85.5,9.6,11.6,85.6,81.3,0,3521,38.4
2/1/22 5:20 AM,43,27,4.5,0,10,10,10,10,10,10,10,10,10,10,16,72.9,72.2,73.2,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,40.3,84.7,9.6,11.6,85.8,81.5,0,3521,44.8
2/1/22 5:25 AM,42.1,27,3.9,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16,73.2,72.3,73.2,72.9,73.6,72.9,72.3,72.8,72.6,71.6,73.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,40.3,85.4,9.6,11.6,85.6,81.6,0,3521,39.5
2/1/22 5:30 AM,41,27,4.4,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,16,73.6,72.3,73.2,73,73.7,73,72.3,72.9,72.8,71.6,73.3,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,40.4,85,9.3,11.8,85.7,81.7,0,3522,44.1
2/1/22 5:35 AM,39.9,27,3.9,0,6,6,6,6,6,6,6,6,6,6,15.8,73.8,72.4,73.3,73,73.7,73,72.3,73,72.9,71.7,73.4,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,40.3,85.3,11.6,10,85.7,81.7,0,3521,39.7
2/1/22 5:40 AM,39.3,27,0,5.5,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,15.6,74,72.5,73.4,73,73.8,73.1,72.4,73.1,73,71.8,73.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,40.3,79.7,12.6,10,83.3,81.1,54.6,2912,0
2/1/22 5:45 AM,38.8,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.4,74,72.5,73.4,73.1,73.8,73.1,72.4,73.1,73.1,71.8,73.5,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,40.2,74.2,10.4,12,76.8,78.7,100,2912,0
2/1/22 5:50 AM,38.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.4,73.9,72.5,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,40.3,71.3,10.3,12,73.5,75.6,100,2869,0
2/1/22 5:55 AM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.7,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,40.2,69.6,10.1,12,71.5,73.8,100,2845,0
2/1/22 6:00 AM,43,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.4,72.5,73.5,73.1,73.9,73.2,72.4,73.1,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,40.3,68.5,10.1,11.9,70.3,72.6,100,2831,0
2/1/22 6:05 AM,42.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.2,72.5,73.5,73.1,73.9,73.2,72.5,73.1,72.9,71.9,73.7,100,100,100,100,100,100,100,100,100,100,40.5,67.7,10,11.9,69.3,71.8,100,2831,0
2/1/22 6:10 AM,45.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.8,73,72.5,73.4,73,73.9,73.2,72.5,73,72.7,71.9,73.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,40.5,67.1,10,11.8,68.7,71.1,100,2820,0
2/1/22 6:15 AM,46.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,15.9,72.7,72.4,73.4,73,73.9,73.2,72.5,73,72.5,71.8,73.6,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,40.5,66.6,10,11.8,68.2,70.6,100,2818,0
2/1/22 6:20 AM,45.2,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,15.9,72.5,72.3,73.4,72.9,73.9,73.2,72.5,72.9,72.4,71.7,73.5,78,78,78,78,78,78,78,78,78,78,40.4,66.4,9.9,12,67.9,70.1,100,2824,0
2/1/22 6:25 AM,43.8,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16,72.4,72.3,73.3,72.9,73.8,73.1,72.5,72.8,72.2,71.6,73.4,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,40.4,66,10.5,11.1,67.6,69.9,100,2739,0
2/1/22 6:30 AM,46.2,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,16,72.2,72.2,73.3,72.8,73.8,73.1,72.5,72.7,72,71.5,73.4,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,40.5,64,11.8,5.7,67.1,70.2,100,2362,0
2/1/22 6:35 AM,47.2,27,0.5,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,16.1,72.1,72.1,73.2,72.8,73.8,73,72.5,72.6,71.9,71.4,73.2,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,40.5,61.5,10.6,3.5,65.3,70.8,60,2362,4.9
2/1/22 6:40 AM,45.4,27,5.9,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16.2,72,72.1,73.2,72.7,73.7,73,72.5,72.5,71.7,71.4,73.2,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,40.4,79.7,6.9,9,73.2,70.7,0,2884,59.4
2/1/22 6:45 AM,43.1,27,5,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.2,72,72,73.1,72.7,73.6,72.9,72.4,72.4,71.6,71.3,73.1,91,91,91,91,91,91,91,91,91,91,40.3,85.9,7.8,10.7,85,76,0,2884,50.4
2/1/22 6:50 AM,41.3,27,4.9,0,10,10,10,10,10,10,10,10,10,10,16.1,72.1,72,73.1,72.7,73.6,72.9,72.4,72.4,71.6,71.2,73,100,100,100,100,100,100,100,100,100,100,40.3,85,8.9,11.1,86.1,79.9,0,3322,49.1
2/1/22 6:55 AM,40,27,3.9,0,10,10,10,10,10,10,10,10,10,10,16.1,72.3,71.9,73,72.7,73.5,72.8,72.4,72.4,71.7,71.2,73,100,100,100,100,100,100,100,100,100,100,40.3,84.9,9.4,11.5,85.7,80.7,0,3430,39
2/1/22 7:00 AM,39.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,16,72.6,72,73.1,72.7,73.5,72.8,72.4,72.4,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,40.3,85.5,9.6,11.6,85.5,80.9,0,3501,37.5
2/1/22 7:05 AM,39.1,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16,72.9,72,73.1,72.8,73.5,72.8,72.4,72.5,72,71.3,72.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,40.2,84.7,9.6,11.7,85.8,81.2,0,3521,44.7
2/1/22 7:10 AM,38.8,27,4.1,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,16,73.3,72.1,73.1,72.8,73.6,72.8,72.4,72.6,72.1,71.3,73,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,40.2,84.9,9.6,11.7,85.7,81.4,0,3521,41
2/1/22 7:15 AM,38.6,27,4.1,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,15.9,73.7,72.2,73.2,72.9,73.6,72.9,72.3,72.7,72.3,71.4,73.1,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,40.1,85.3,9.3,11.8,85.8,81.5,0,3522,40.8
2/1/22 7:20 AM,38.4,27,1.4,2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,15.7,73.9,72.2,73.2,72.9,73.6,72.9,72.3,72.7,72.5,71.5,73.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,40.1,83.2,13.2,9.9,85,81.4,20.2,3522,14.4
2/1/22 7:25 AM,38.2,27,0,9.3,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.4,74,72.3,73.3,73,73.6,73,72.3,72.8,72.6,71.5,73.2,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,40.1,75.8,11,11.9,78.9,79.9,93.4,2927.5,0
2/1/22 7:30 AM,38.2,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.4,73.9,72.4,73.3,73,73.7,73,72.4,72.9,72.7,71.6,73.3,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,40.1,72.1,10.6,12,74.5,76.4,100,2927.5,0
2/1/22 7:35 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.7,72.4,73.3,73,73.7,73,72.4,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,40.2,70,10.2,12,72,74.2,100,2871,0
2/1/22 7:40 AM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.4,72.4,73.4,73,73.8,73,72.4,72.9,72.6,71.7,73.4,100,100,100,100,100,100,100,100,100,100,40.1,68.6,10.1,11.9,70.4,72.8,100,2840,0
2/1/22 7:45 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.2,72.3,73.3,73,73.8,73.1,72.4,72.9,72.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,40.3,67.8,10.1,11.9,69.4,71.8,100,2836,0
2/1/22 7:50 AM,38.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.9,72.9,72.3,73.3,72.9,73.8,73.1,72.4,72.8,72.4,71.6,73.3,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,40.3,67.2,10,11.9,68.7,71,100,2810,0
2/1/22 7:55 AM,38.5,27,0,10,9,9,9,9,9,9,9,9,9,9,16,72.7,72.2,73.3,72.9,73.8,73.1,72.4,72.7,72.3,71.6,73.3,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,40.3,66.6,10,11.9,68.2,70.5,100,2817,0
2/1/22 8:00 AM,38.7,27,0,10,8,8,8,8,8,8,8,8,8,8,16.2,72.6,72.2,73.2,72.8,73.7,73,72.4,72.7,72.1,71.5,73.2,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,40.4,66.2,9.8,12,67.7,70,100,2824,0
2/1/22 8:05 AM,38.7,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.3,72.3,72.1,73.2,72.8,73.7,73,72.4,72.6,72,71.4,73.2,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,40.4,65.7,10.6,10.8,67.4,69.7,100,2847,0
2/1/22 8:10 AM,38.7,27,0.4,8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,16.5,72.1,72,73.1,72.7,73.7,72.9,72.4,72.5,71.8,71.4,73.1,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,40.4,64,11.5,5.4,66.6,70.1,80,2544,3.6
2/1/22 8:15 AM,38.8,27,5.9,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,16.6,71.9,71.9,73.1,72.7,73.6,72.9,72.4,72.4,71.7,71.3,73,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,40.4,78.3,7.2,9.4,73,70.3,0,2691,59.5
2/1/22 8:20 AM,38.9,27,5.5,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.6,71.9,71.9,73,72.6,73.6,72.8,72.4,72.3,71.5,71.2,72.9,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,40.5,85.9,8.1,10.7,85,75.7,0,3184,54.5
2/1/22 8:25 AM,39,27,4.8,0,10,10,10,10,10,10,10,10,10,10,16.6,72,71.8,72.9,72.6,73.5,72.8,72.4,72.3,71.5,71.1,72.8,100,100,100,100,100,100,100,100,100,100,40.6,85.1,9,11.2,85.8,79.8,0,3358,47.7
2/1/22 8:30 AM,39.3,27,3.4,0,10,10,10,10,10,10,10,10,10,10,16.6,72.3,71.8,72.9,72.6,73.5,72.8,72.4,72.3,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,40.8,85.9,9.4,11.5,85.5,80.5,0,3455,33.8
2/1/22 8:35 AM,39.5,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.6,72.6,71.9,72.9,72.6,73.4,72.8,72.3,72.3,71.8,71.1,72.8,100,100,100,100,100,100,100,100,100,100,41.3,84.6,9.7,11.6,85.8,80.9,0,3521,45.5
2/1/22 8:40 AM,39.9,27,4.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.5,72.9,71.9,73,72.7,73.4,72.8,72.3,72.4,72,71.2,72.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,41.8,84.6,9.6,11.6,85.7,81.1,0,3521,44.9
2/1/22 8:45 AM,40.2,27,3.8,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.4,73.3,72,73,72.7,73.5,72.8,72.3,72.5,72.1,71.2,72.8,91,91,91,91,91,91,91,91,91,91,42.1,85.5,9.6,11.6,85.5,81.2,0,3522,38.3
2/1/22 8:50 AM,40.5,27,4.6,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,16.3,73.7,72.1,73.1,72.8,73.5,72.8,72.3,72.6,72.3,71.3,72.9,74,74,74,74,74,74,74,74,74,74,42.7,84.7,9.3,11.7,85.8,81.4,0,3521,46.2
2/1/22 8:55 AM,40.8,27,1,3.7,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16.2,74,72.1,73.1,72.8,73.5,72.8,72.3,72.6,72.4,71.4,73,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,43.6,81.4,13,10.6,84.1,81.1,37,3490,10
2/1/22 9:00 AM,41.2,27,0,9.9,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16,74.3,72.2,73.2,72.9,73.5,72.9,72.3,72.7,72.6,71.5,73.1,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,44.5,75,11,12,77.6,79.1,99.3,2965,0
2/1/22 9:05 AM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,74.1,72.3,73.2,72.9,73.6,73,72.3,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,45.6,71.7,10.5,12,73.9,75.8,100,2965,0
2/1/22 9:10 AM,42.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.9,72.3,73.3,73,73.7,73,72.3,72.9,72.7,71.6,73.2,100,100,100,100,100,100,100,100,100,100,46.5,69.9,10.3,12,71.8,73.9,100,2871,0
2/1/22 9:15 AM,42.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.7,72.3,73.3,72.9,73.7,73,72.3,72.8,72.6,71.6,73.2,100,100,100,100,100,100,100,100,100,100,47.4,68.7,10,11.9,70.4,72.6,100,2833,0
2/1/22 9:20 AM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.5,72.3,73.3,72.9,73.7,73,72.3,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,48.3,67.8,10,11.9,69.4,71.7,100,2833,0
2/1/22 9:25 AM,43.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.3,72.2,73.3,72.9,73.7,73,72.3,72.8,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,49.4,67.1,10,11.9,68.7,71,100,2816,0
2/1/22 9:30 AM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.2,72.2,73.2,72.8,73.7,73,72.4,72.7,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,50.4,66.6,10,11.8,68.2,70.5,100,2825,0
2/1/22 9:35 AM,44.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.2,72.9,72.1,73.2,72.8,73.7,73,72.3,72.7,72.1,71.5,73.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,51.3,66.3,10,11.8,67.8,70,100,2817,0
2/1/22 9:40 AM,44.6,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17.2,72.8,72.1,73.1,72.8,73.7,73,72.3,72.6,72,71.5,73.1,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,52.1,66.1,10,11.8,67.5,69.7,100,2815,0
2/1/22 9:45 AM,45,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,17.4,72.7,72,73.1,72.7,73.6,72.9,72.3,72.5,71.8,71.4,73,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,53,65.9,10,11.9,67.3,69.5,100,2810,0
2/1/22 9:50 AM,46.2,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,17.5,72.5,71.9,73,72.6,73.6,72.9,72.3,72.4,71.7,71.3,72.9,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,53.7,65.7,9.9,11.9,67.1,69.2,100,2834,0
2/1/22 9:55 AM,48.3,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,17.7,72.3,71.8,72.9,72.6,73.5,72.8,72.3,72.4,71.5,71.2,72.8,57,57,57,57,57,57,57,57,57,57,54.2,65,11.3,9.2,66.9,69.2,100,2666.5,0
2/1/22 10:00 AM,49.1,27,0,10,4,4,4,4,4,4,4,4,4,4,17.8,72.1,71.7,72.9,72.5,73.5,72.8,72.3,72.3,71.4,71.1,72.8,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,54.9,62.6,11.7,4.1,66.1,69.7,100,2322,0
2/1/22 10:05 AM,49,27,1.5,4,5,5,5,5,5,5,5,5,5,5,17.9,72.1,71.6,72.8,72.5,73.4,72.7,72.3,72.2,71.3,71.1,72.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,55.7,63,9,5.1,64.3,70.4,40,2322,14.8
2/1/22 10:10 AM,48.5,27,8.4,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,18,72,71.6,72.8,72.4,73.4,72.7,72.2,72.2,71.2,71,72.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,56.7,79.9,6.8,9.7,75.4,69.9,0,2767,84.2
2/1/22 10:15 AM,48.1,27,8.9,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17.8,72.1,71.5,72.7,72.4,73.3,72.6,72.2,72.1,71.1,71,72.5,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,57.8,85.6,8.1,10.8,84,75.8,0,3189,88.3
2/1/22 10:20 AM,47.9,27,5.5,0,10,10,10,10,10,10,10,10,10,10,18,72.4,71.5,72.7,72.4,73.3,72.6,72.2,72.1,71.1,70.9,72.4,100,100,100,100,100,100,100,100,100,100,58.6,85.8,9,11.3,86.6,79.7,0,3350,55.4
2/1/22 10:25 AM,48,27,4.8,0,10,10,10,10,10,10,10,10,10,10,18,72.8,71.5,72.7,72.4,73.2,72.6,72.2,72.2,71.3,70.9,72.4,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,59.2,85,9.4,11.5,85.8,80.7,0,3482,49.4
2/1/22 10:30 AM,48.1,27,4.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18,73.1,71.6,72.7,72.5,73.2,72.6,72.2,72.2,71.5,71,72.4,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,59.4,85.4,9.6,11.6,85.5,80.7,0,3482,44.9
2/1/22 10:35 AM,48.4,27,4.7,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,18,73.5,71.6,72.7,72.5,73.2,72.6,72.1,72.4,71.7,71.1,72.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,60.3,85.2,9.4,11.8,85.7,80.9,0,3522,46.5
2/1/22 10:40 AM,48.7,27,5,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,18,73.8,71.7,72.8,72.6,73.2,72.6,72.1,72.5,71.9,71.2,72.5,64,64,64,64,64,64,64,64,64,64,61,84.6,10.8,10.9,85.9,81.1,0,3269,50.1
2/1/22 10:45 AM,49.2,27,0,4.8,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,17.8,74.2,71.8,72.8,72.6,73.3,72.7,72.1,72.6,72,71.2,72.6,69,69,69,69,69,69,69,69,69,69,61.9,81.4,12.7,10.6,83.5,80.7,47.9,3269,0
2/1/22 10:50 AM,49.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,18,74.2,71.9,72.9,72.7,73.3,72.7,72.1,72.7,72.2,71.3,72.7,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,62.8,74.7,10.7,12,77.2,78.4,100,2985,0
2/1/22 10:55 AM,49.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.9,71.9,72.9,72.7,73.4,72.8,72.1,72.8,72.3,71.4,72.8,100,100,100,100,100,100,100,100,100,100,63.4,71.5,10.3,12,73.6,75.4,100,2891,0
2/1/22 11:00 AM,50.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.8,71.9,72.9,72.7,73.4,72.8,72.1,72.9,72.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,63.9,69.6,10.2,12,71.5,73.5,100,2844,0
2/1/22 11:05 AM,50.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.8,73.6,71.9,73,72.7,73.5,72.8,72.2,72.8,72.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,64.9,68.5,10.1,11.9,70.1,72.2,100,2844,0
2/1/22 11:10 AM,51.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.4,71.9,72.9,72.7,73.5,72.8,72.2,72.9,72.2,71.5,72.9,100,100,100,100,100,100,100,100,100,100,65.4,67.6,10.1,11.9,69.2,71.3,100,2833,0
2/1/22 11:15 AM,52,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.2,71.9,72.9,72.7,73.5,72.8,72.2,72.8,72.1,71.5,72.9,100,100,100,100,100,100,100,100,100,100,65.7,67.1,10,11.9,68.5,70.7,100,2810,0
2/1/22 11:20 AM,52.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20,73,71.8,72.9,72.6,73.5,72.9,72.2,72.8,72,71.5,72.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,66.1,66.7,10,11.9,68.1,70.2,100,2820,0
2/1/22 11:25 AM,52.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.4,72.9,71.8,72.9,72.6,73.4,72.8,72.2,72.7,71.9,71.4,72.9,97,97,97,97,97,97,97,97,97,97,66.1,66.3,10.1,11.9,67.8,69.9,100,2819,0
2/1/22 11:30 AM,52.4,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.6,72.7,71.7,72.8,72.5,73.4,72.8,72.2,72.7,71.7,71.4,72.8,89,89,89,89,89,89,89,89,89,89,66.2,66.1,10,11.9,67.5,69.5,100,2826,0
2/1/22 11:35 AM,52.2,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,20.8,72.6,71.6,72.8,72.5,73.4,72.8,72.2,72.6,71.6,71.3,72.8,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,66,66,9.9,12,67.3,69.2,100,2819,0
2/1/22 11:40 AM,52.1,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,21,72.5,71.6,72.7,72.4,73.3,72.7,72.2,72.5,71.5,71.3,72.7,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,65.3,65.9,10,11.9,67.2,69.1,100,2852,0
2/1/22 11:45 AM,52.1,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,21.1,72.3,71.5,72.7,72.4,73.3,72.7,72.2,72.4,71.4,71.2,72.6,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,64.7,65.1,11.6,8.3,67.1,69.2,100,2766,0
2/1/22 11:50 AM,52.1,27,0,10,4,4,4,4,4,4,4,4,4,4,21.3,72.2,71.4,72.6,72.3,73.3,72.6,72.1,72.3,71.3,71.1,72.6,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,64.7,62.7,11.5,4,66,69.7,100,2472,0
2/1/22 11:55 AM,52.5,27,0.8,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,21.5,72.1,71.4,72.5,72.3,73.2,72.6,72.1,72.2,71.2,71.1,72.5,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,65.2,61.8,9.8,4.3,64.2,70.3,60,2313,8.5
2/1/22 12:00 PM,53.1,27,7.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,21.7,72,71.3,72.5,72.3,73.2,72.5,72.1,72.2,71.1,71,72.4,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,66,77.9,6.8,9.2,72.8,69.7,0,2902,78.5
2/1/22 12:05 PM,53.7,27,9.4,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21.5,72,71.3,72.4,72.2,73.1,72.5,72.1,72.1,71,71,72.3,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,66.9,84.7,7.9,10.7,83,74.6,0,2902,94.2
2/1/22 12:10 PM,54,27,5.7,0,10,10,10,10,10,10,10,10,10,10,22,72.3,71.2,72.4,72.2,73.1,72.5,72.1,72.1,71,70.9,72.3,100,100,100,100,100,100,100,100,100,100,67.2,86.2,8.9,11.2,86.5,79.2,0,3331,56.9
2/1/22 12:15 PM,54.5,27,4.7,0,10,10,10,10,10,10,10,10,10,10,22.3,72.6,71.3,72.4,72.2,73,72.5,72,72.2,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,67.6,85.6,9.4,11.4,85.7,80.5,0,3440,46.5
2/1/22 12:20 PM,54.4,27,4.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.4,73,71.3,72.4,72.3,73,72.5,72,72.3,71.3,71,72.3,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,68.4,85.1,9.6,11.6,85.6,80.6,0,3505,48.5
2/1/22 12:25 PM,54.6,27,5.1,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,22.4,73.4,71.4,72.5,72.4,73,72.5,72,72.3,71.6,71.1,72.3,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,68.9,84.7,9.5,11.7,85.8,80.8,0,3521,50.9
2/1/22 12:30 PM,54.7,27,4.7,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,22.3,73.8,71.4,72.5,72.4,73.1,72.5,72,72.4,71.8,71.1,72.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.7,84.9,9.9,11.5,85.7,81,0,3521,47.3
2/1/22 12:35 PM,55,27,0,4,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,22,74.1,71.5,72.6,72.5,73.1,72.6,72,72.6,72,71.2,72.5,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,69.8,81.5,12.8,10.5,83.8,80.7,40.4,3232,0
2/1/22 12:40 PM,55.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,21.7,74.3,71.6,72.6,72.6,73.1,72.6,72,72.7,72.1,71.4,72.6,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,70.7,74.7,10.9,12,77.2,78.4,100,2960,0
2/1/22 12:45 PM,55.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22,74.2,71.7,72.7,72.6,73.2,72.7,72,72.8,72.3,71.4,72.7,100,100,100,100,100,100,100,100,100,100,71.9,71.4,10.5,12,73.6,75.2,100,2960,0
2/1/22 12:50 PM,55.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,74.1,71.7,72.7,72.6,73.3,72.7,72,72.9,72.3,71.5,72.8,100,100,100,100,100,100,100,100,100,100,72.5,69.5,10.3,12,71.3,73.2,100,2871,0
2/1/22 12:55 PM,55.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,73.9,71.7,72.7,72.6,73.3,72.8,72,72.9,72.3,71.6,72.8,100,100,100,100,100,100,100,100,100,100,72.8,68.3,10.1,12,70,72,100,2841,0
2/1/22 1:00 PM,55.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73.7,71.7,72.7,72.6,73.3,72.8,72.1,72.9,72.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,72.6,67.7,10,11.9,69.2,71.2,100,2830,0
2/1/22 1:05 PM,55.6,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,73.6,71.7,72.7,72.6,73.3,72.8,72.1,72.9,72.1,71.6,72.9,100,100,100,100,100,100,100,100,100,100,72.6,67.3,10,11.9,68.7,70.7,100,2827,0
2/1/22 1:10 PM,55.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.6,73.5,71.7,72.7,72.6,73.3,72.8,72.1,72.8,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,72.3,66.8,10,11.9,68.3,70.2,100,2819,0
2/1/22 1:15 PM,55.8,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.4,71.6,72.7,72.5,73.3,72.8,72.1,72.7,71.9,71.5,72.8,100,100,100,100,100,100,100,100,100,100,71.4,66.4,10,11.8,67.9,69.9,100,2822,0
2/1/22 1:20 PM,55.1,27,0,10,10,10,10,10,10,10,10,10,10,10,23.1,73.3,71.6,72.6,72.5,73.3,72.8,72.1,72.7,71.8,71.4,72.8,100,100,100,100,100,100,100,100,100,100,70,66,10,11.9,67.5,69.5,100,2817,0
2/1/22 1:25 PM,53.9,27,0,10,10,10,10,10,10,10,10,10,10,10,23.8,73.1,71.5,72.6,72.5,73.3,72.7,72.1,72.6,71.7,71.4,72.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68.7,65.7,10,11.8,67.2,69.2,100,2824,0
2/1/22 1:30 PM,52.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,24.8,72.9,71.4,72.5,72.4,73.2,72.7,72.1,72.5,71.6,71.3,72.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,67.6,65.3,10,11.8,66.8,68.9,100,2810,0
2/1/22 1:35 PM,52,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,26.1,72.8,71.4,72.5,72.4,73.2,72.7,72.1,72.4,71.4,71.3,72.6,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,66.7,65,10,11.8,66.5,68.6,100,2811,0
2/1/22 1:40 PM,51.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,27,72.7,71.3,72.4,72.3,73.2,72.6,72,72.3,71.3,71.2,72.6,85,85,85,85,85,85,85,85,85,85,66.6,64.6,10,11.9,66.1,68.2,100,2824,0
2/1/22 1:45 PM,52.2,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,27.4,72.6,71.2,72.4,72.2,73.1,72.6,72,72.2,71.2,71.1,72.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,68.6,64.4,9.9,12,65.8,67.9,100,2860,0
2/1/22 1:50 PM,52.7,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,27.7,72.4,71.1,72.3,72.2,73,72.5,72,72.2,71.1,71.1,72.4,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,70.2,64.1,10.8,10.3,65.7,67.9,100,2832,0
2/1/22 1:55 PM,53,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,27.8,72.3,71.1,72.3,72.1,73,72.5,72,72.1,71,71,72.3,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,72,62.1,11.8,5.2,65.1,68.4,100,2534,0
2/1/22 2:00 PM,53.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.8,72.2,71,72.2,72.1,72.9,72.4,72,72,70.9,70.9,72.2,35,35,35,35,35,35,35,35,35,35,73.5,59.4,11.1,3,63.6,69,100,2361,0
2/1/22 2:05 PM,53.5,27,1,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,27.9,72.1,70.9,72.2,72,72.9,72.4,72,72,70.8,70.8,72.2,45,45,45,45,45,45,45,45,45,45,74.5,60.3,9.3,4.3,61.6,69.6,60,2446.5,9.9
2/1/22 2:10 PM,53.3,27,8.2,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,28,72,70.8,72.1,72,72.8,72.3,71.9,72,70.7,70.8,72.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,74.6,77.1,6.7,9.3,71.9,68.6,0,2446.5,82.1
2/1/22 2:15 PM,53.5,27,9.9,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,27.7,72,70.8,72,71.9,72.8,72.3,71.9,71.9,70.6,70.7,72,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,75.1,83.9,7.9,10.7,82.2,73.7,0,3149,98.8
2/1/22 2:20 PM,53.8,27,6.3,0,10,10,10,10,10,10,10,10,10,10,28,72.3,70.8,72,71.9,72.7,72.2,71.9,71.9,70.6,70.7,71.9,100,100,100,100,100,100,100,100,100,100,75.2,86.5,8.8,11.2,86.4,78.3,0,3335,62.6
2/1/22 2:25 PM,54.1,27,5,0,10,10,10,10,10,10,10,10,10,10,27.8,72.6,70.8,72,72,72.7,72.2,71.9,71.9,70.8,70.7,71.9,100,100,100,100,100,100,100,100,100,100,74.8,85.2,9.4,11.5,85.9,80.3,0,3439,49.6
2/1/22 2:30 PM,54.3,27,4.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,27.5,73,70.9,72,72,72.7,72.2,71.8,72,71,70.8,71.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,74.1,85.4,9.6,11.6,85.5,80.4,0,3501,47.1
2/1/22 2:35 PM,54.2,27,4.8,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,27.1,73.5,70.9,72.1,72.1,72.7,72.2,71.8,72.1,71.2,70.9,72,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,73.1,85.3,9.5,11.7,85.6,80.5,0,3521.5,48.1
2/1/22 2:40 PM,54.5,27,3.9,0.1,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,26.7,73.8,71,72.2,72.2,72.7,72.3,71.8,72.2,71.4,70.9,72.1,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,73.2,84.6,10.7,11.1,85.9,80.8,1.1,3521.5,38.6
2/1/22 2:45 PM,55,27,0,6.4,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,26.3,74.2,71.1,72.2,72.2,72.8,72.3,71.8,72.3,71.7,71,72.2,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,74.3,78.3,12.3,11.4,81.5,80.2,64.5,3004,0
2/1/22 2:50 PM,55.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,25.9,74.3,71.2,72.3,72.3,72.8,72.4,71.8,72.4,71.9,71.1,72.3,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,74.8,72.7,10.9,12,75.3,76.8,100,2972,0
2/1/22 2:55 PM,55.9,27,0,10,10,10,10,10,10,10,10,10,10,10,25.8,74.2,71.3,72.3,72.3,72.9,72.4,71.8,72.5,72,71.2,72.4,100,100,100,100,100,100,100,100,100,100,75.9,69.9,10.4,12,72.1,73.9,100,2901,0
2/1/22 3:00 PM,56.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.1,74,71.3,72.4,72.3,72.9,72.5,71.8,72.6,72,71.3,72.5,100,100,100,100,100,100,100,100,100,100,74.7,68.4,10.3,12,70.2,72.2,100,2848.5,0
2/1/22 3:05 PM,56.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.4,73.9,71.3,72.4,72.3,73,72.5,71.8,72.6,71.9,71.3,72.5,100,100,100,100,100,100,100,100,100,100,73.2,67.3,10.1,11.9,69,71,100,2848.5,0
2/1/22 3:10 PM,56.4,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,73.7,71.3,72.4,72.3,73,72.6,71.8,72.5,71.9,71.4,72.6,100,100,100,100,100,100,100,100,100,100,71.9,66.6,10.1,11.9,68.2,70.3,100,2816,0
2/1/22 3:15 PM,56.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.8,73.6,71.3,72.4,72.3,73,72.5,71.8,72.5,71.8,71.3,72.6,100,100,100,100,100,100,100,100,100,100,71,66,10,11.8,67.6,69.7,100,2819,0
2/1/22 3:20 PM,56.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.9,73.4,71.3,72.3,72.2,73,72.5,71.9,72.4,71.7,71.3,72.5,100,100,100,100,100,100,100,100,100,100,70.3,65.7,10,11.8,67.2,69.3,100,2810,0
2/1/22 3:25 PM,57.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.9,73.2,71.2,72.3,72.2,73,72.5,71.9,72.4,71.5,71.2,72.5,100,100,100,100,100,100,100,100,100,100,69.4,65.5,10,11.8,66.9,68.9,100,2814,0
2/1/22 3:30 PM,56.7,27,0,10,10,10,10,10,10,10,10,10,10,10,27.1,73.1,71.2,72.3,72.2,73,72.5,71.9,72.3,71.4,71.2,72.5,100,100,100,100,100,100,100,100,100,100,68.5,65.2,10,11.8,66.7,68.7,100,2813,0
2/1/22 3:35 PM,56.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,27.2,72.9,71.1,72.2,72.1,72.9,72.5,71.9,72.2,71.3,71.1,72.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,68.1,65,10,11.8,66.5,68.5,100,2821,0
2/1/22 3:40 PM,56.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,27.2,72.9,71.1,72.2,72,72.9,72.5,71.9,72.1,71.2,71.1,72.4,95,95,95,95,95,95,95,95,95,95,67.8,64.9,10,11.8,66.3,68.2,100,2807,0
2/1/22 3:45 PM,56.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,27.3,72.7,71,72.2,72,72.9,72.4,71.9,72,71.1,71,72.3,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,67.8,64.7,10,11.8,66.1,68.1,100,2822,0
2/1/22 3:50 PM,56.7,27,0,10,8,8,8,8,8,8,8,8,8,8,27.4,72.6,71,72.1,71.9,72.9,72.4,71.8,72,71,71,72.2,80,80,80,80,80,80,80,80,80,80,68.1,64.7,9.9,12,66,67.8,100,2823,0
2/1/22 3:55 PM,56.8,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,27.6,72.6,70.9,72.1,71.9,72.8,72.3,71.8,71.9,70.9,70.9,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,68.2,64.6,10,11.9,65.9,67.7,100,2857,0
2/1/22 4:00 PM,56.7,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,28,72.4,70.8,72,71.8,72.8,72.3,71.8,71.8,70.8,70.8,72,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,67.8,64,11.3,8.9,65.8,67.9,100,2784,0
2/1/22 4:05 PM,56.6,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,28.2,72.2,70.8,72,71.8,72.7,72.2,71.8,71.7,70.7,70.7,72,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,67.1,61.8,11.5,4.4,65.1,68.3,100,2505,0
2/1/22 4:10 PM,56.5,27,0.7,6.7,3.9,3.9,4.3,3.9,3.9,4.3,3.9,3.9,3.9,3.9,28.3,72.1,70.7,71.9,71.7,72.7,72.2,71.8,71.6,70.6,70.7,71.9,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,66.5,60.2,10,3.9,63.2,69,80,2330,2.3
2/1/22 4:15 PM,56.6,27,7.5,0,6.9,6.9,7.1,6.9,6.9,7.1,6.9,6.9,6.9,6.9,28.5,72,70.6,71.9,71.7,72.6,72.1,71.7,71.5,70.5,70.6,71.8,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,66.3,75.6,6.8,8.9,69.6,68.6,0,2802,66.3
2/1/22 4:20 PM,56.6,27,10,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,28.4,71.9,70.6,71.8,71.6,72.6,72.1,71.7,71.4,70.4,70.5,71.8,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,66,82.6,7.6,10.4,80.8,71.8,0,2802,100
2/1/22 4:25 PM,56.4,27,7.5,0,10,10,10,10,10,10,10,10,10,10,28.6,72.1,70.6,71.8,71.6,72.5,72,71.7,71.4,70.4,70.5,71.7,100,100,100,100,100,100,100,100,100,100,65.5,86.4,8.7,11.1,85.8,77.2,0,3292,74.9
2/1/22 4:30 PM,56.3,27,5.1,0,10,10,10,10,10,10,10,10,10,10,28.8,72.4,70.6,71.8,71.6,72.5,72,71.7,71.4,70.5,70.5,71.6,100,100,100,100,100,100,100,100,100,100,65.1,85.6,9.3,11.4,86.1,79.9,0,3419,51.1
2/1/22 4:35 PM,56.5,27,5,0,10,10,10,10,10,10,10,10,10,10,28.6,72.7,70.6,71.8,71.7,72.5,72,71.6,71.5,70.7,70.5,71.6,100,100,100,100,100,100,100,100,100,100,64.9,85.3,9.6,11.6,85.6,80.1,0,3491,49.7
2/1/22 4:40 PM,56.5,27,5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,28.3,73.1,70.7,71.8,71.8,72.5,72,71.6,71.6,71,70.6,71.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,64.5,85.2,9.6,11.6,85.7,80.3,0,3522,49.7
2/1/22 4:45 PM,56.6,27,5.2,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,28,73.4,70.8,71.9,71.8,72.5,72,71.6,71.7,71.2,70.7,71.7,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,64.1,84.8,9.5,11.7,85.8,80.6,0,3521.5,51.3
2/1/22 4:50 PM,56.5,27,4.9,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,27.7,73.7,70.9,71.9,71.9,72.6,72.1,71.6,71.8,71.4,70.8,71.9,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,63.7,84.8,9.8,11.5,85.7,80.7,0,3353,49.1
2/1/22 4:55 PM,56.4,27,0.5,2.4,6,6,6,6,6,6,6,6,6,6,27.3,74,71,72,72,72.6,72.1,71.6,71.9,71.6,70.9,71.9,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,63.5,83.2,13.2,9.4,85,80.3,24.3,3353,5
2/1/22 5:00 PM,56.4,27,0,9.6,8,8,8,8,8,8,8,8,8,8,26.9,74.1,71.1,72.1,72.1,72.7,72.2,71.6,72,71.8,70.9,72.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,63.2,75.2,10.7,12,78.1,78.9,96.1,2925,0
2/1/22 5:05 PM,56.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,26.9,73.9,71.2,72.1,72.2,72.7,72.3,71.6,72.1,71.9,71.1,72.2,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,62.9,71.4,10.4,12,73.7,75.3,100,2925,0
2/1/22 5:10 PM,56.3,27,0,10,10,10,10,10,10,10,10,10,10,10,27.2,73.8,71.2,72.2,72.2,72.8,72.3,71.6,72.2,72,71.1,72.3,100,100,100,100,100,100,100,100,100,100,62.6,69.2,10.2,11.9,71.2,73,100,2859,0
2/1/22 5:15 PM,56.1,27,0,10,10,10,10,10,10,10,10,10,10,10,27.4,73.5,71.2,72.2,72.2,72.8,72.4,71.6,72.2,72,71.1,72.4,100,100,100,100,100,100,100,100,100,100,62.6,68,10.1,11.9,69.7,71.6,100,2813,0
2/1/22 5:20 PM,56,27,0,10,10,10,10,10,10,10,10,10,10,10,27.7,73.4,71.2,72.2,72.2,72.9,72.4,71.7,72.2,71.9,71.2,72.4,100,100,100,100,100,100,100,100,100,100,62.5,67.2,10,11.9,68.8,70.8,100,2825,0
2/1/22 5:25 PM,55.9,27,0,10,10,10,10,10,10,10,10,10,10,10,27.9,73.1,71.2,72.2,72.2,72.9,72.4,71.7,72.1,71.8,71.2,72.4,100,100,100,100,100,100,100,100,100,100,62.4,66.5,10.1,11.9,68.1,70,100,2823,0
2/1/22 5:30 PM,55.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,28.3,72.9,71.2,72.2,72.1,72.9,72.4,71.7,72.1,71.7,71.1,72.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,62.1,65.9,10,11.8,67.5,69.5,100,2812,0
2/1/22 5:35 PM,55.8,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,28.5,72.7,71.2,72.2,72.1,72.9,72.4,71.7,72.1,71.5,71.1,72.4,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,61.7,65.6,10,11.8,67.1,69.1,100,2821,0
2/1/22 5:40 PM,55.9,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,28.8,72.6,71.1,72.2,72.1,72.9,72.4,71.7,72,71.4,71,72.4,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,61.5,65.2,9.9,12,66.7,68.7,100,2808,0
2/1/22 5:45 PM,55.8,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,29.1,72.3,71.1,72.1,72,72.9,72.3,71.7,71.9,71.3,71,72.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,61.1,64.9,10.4,11.4,66.4,68.4,100,2842,0
2/1/22 5:50 PM,55.2,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,29.5,72.3,71,72.1,72,72.8,72.3,71.7,71.8,71.2,70.9,72.2,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,60.8,63.6,11.6,7,66,68.6,100,2533,0
2/1/22 5:55 PM,55,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,29.9,72.2,70.9,72.1,71.9,72.8,72.3,71.7,71.8,71.1,70.8,72.2,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,60.4,60.6,11.3,3.2,64.9,69.1,100,2533,0
2/1/22 6:00 PM,55,27,2.7,2,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,30.1,72.1,70.9,72,71.9,72.8,72.2,71.7,71.7,71,70.8,72.1,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,60.1,64.4,8.4,5.8,63.6,69.8,20,2272,27
2/1/22 6:05 PM,54.9,27,9.2,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,30.1,72,70.9,72,71.8,72.7,72.2,71.6,71.6,70.8,70.7,72,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,59.8,80.9,7,10.1,77,69.4,0,3033.5,92.4
2/1/22 6:10 PM,54.9,27,8.4,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,29.9,72.1,70.8,71.9,71.8,72.7,72.2,71.6,71.6,70.8,70.7,71.9,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,59.4,85.9,8.4,10.9,84.1,76.1,0,3033.5,90
2/1/22 6:15 PM,54.7,27,5.5,0,10,10,10,10,10,10,10,10,10,10,30.2,72.3,70.8,71.9,71.8,72.7,72.1,71.6,71.5,70.8,70.6,71.9,100,100,100,100,100,100,100,100,100,100,59.3,85.6,9.1,11.3,86.6,79.7,0,3374,55.1
2/1/22 6:20 PM,54.6,27,5.3,0,10,10,10,10,10,10,10,10,10,10,30.2,72.6,70.8,71.9,71.8,72.6,72.1,71.6,71.6,71,70.6,71.9,100,100,100,100,100,100,100,100,100,100,58.9,85,9.5,11.5,85.8,80.4,0,3461,52.9
2/1/22 6:25 PM,54.4,27,5,0,10,10,10,10,10,10,10,10,10,10,30.2,72.9,70.9,72,71.9,72.6,72.1,71.6,71.7,71.2,70.7,71.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,58.8,85,9.6,11.7,85.6,80.4,0,3522,49.9
2/1/22 6:30 PM,54.2,27,4.6,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,30.1,73.2,71,72,72,72.7,72.1,71.6,71.8,71.4,70.7,72,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,58.5,85.4,9.6,11.6,85.6,80.6,0,3522,46.3
2/1/22 6:35 PM,54,27,4.7,0,8,8,8,8,8,8,8,8,8,8,30.2,73.5,71.1,72.1,72,72.7,72.2,71.6,71.9,71.6,70.8,72.1,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,58.4,85.1,9.3,11.7,85.7,80.8,0,3522,47.3
2/1/22 6:40 PM,53.5,27,5,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,30.2,73.8,71.1,72.1,72.1,72.7,72.2,71.6,72,71.8,70.9,72.1,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,58.1,84.7,11.3,10.5,85.9,80.9,0,3283.5,49.6
2/1/22 6:45 PM,53,27,0,4.6,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,30.2,74,71.2,72.2,72.2,72.8,72.3,71.6,72.1,71.9,71,72.3,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,57.8,81,13,9.5,83.6,80.2,46.5,3283.5,0
2/1/22 6:50 PM,52.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,31,73.9,71.3,72.3,72.3,72.9,72.3,71.6,72.2,72.1,71.1,72.4,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,57.6,73.9,10.3,12,76.4,78.1,100,2920,0
2/1/22 6:55 PM,53,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,31.6,73.8,71.4,72.3,72.3,72.9,72.4,71.6,72.3,72.2,71.2,72.5,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,57.4,70.4,10.3,12,72.7,74.6,100,2879,0
2/1/22 7:00 PM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,31.8,73.5,71.4,72.4,72.4,73,72.5,71.7,72.3,72.2,71.3,72.6,100,100,100,100,100,100,100,100,100,100,57.1,68.6,10.1,11.9,70.5,72.6,100,2838.5,0
2/1/22 7:05 PM,52.3,27,0,10,10,10,10,10,10,10,10,10,10,10,32.3,73.3,71.5,72.4,72.3,73,72.5,71.7,72.4,72.2,71.2,72.6,100,100,100,100,100,100,100,100,100,100,56.9,67.4,10.1,11.9,69.1,71.3,100,2838.5,0
2/1/22 7:10 PM,51.9,27,0,10,10,10,10,10,10,10,10,10,10,10,32.8,73.2,71.4,72.4,72.3,73,72.5,71.7,72.3,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,56.9,66.6,10,11.9,68.3,70.4,100,2831,0
2/1/22 7:15 PM,51.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,33.2,72.9,71.4,72.4,72.3,73.1,72.5,71.8,72.3,71.9,71.3,72.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,57,66,10,11.9,67.7,69.8,100,2823.5,0
2/1/22 7:20 PM,51.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,33.5,72.9,71.4,72.4,72.3,73.1,72.5,71.8,72.2,71.8,71.2,72.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,57.1,65.6,10,11.9,67.2,69.3,100,2823.5,0
2/1/22 7:25 PM,51.6,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,33.8,72.7,71.4,72.4,72.2,73,72.5,71.8,72.2,71.7,71.2,72.6,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,57.1,65.2,10,11.9,66.8,68.9,100,2817,0
2/1/22 7:30 PM,51.3,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,34.3,72.5,71.3,72.3,72.2,73,72.5,71.8,72.1,71.6,71.1,72.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,57,65,9.8,12,66.5,68.5,100,2838,0
