Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/1/22 7:35 PM,51.1,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,34.6,72.3,71.2,72.3,72.1,73,72.4,71.8,72,71.4,71,72.4,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57,64.3,11.4,9.2,66.2,68.5,100,2650,0
2/1/22 7:40 PM,51.1,27,0.4,8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,34.9,72.1,71.2,72.2,72,73,72.4,71.8,71.9,71.3,71,72.4,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,57,62.3,11.3,4.6,65.3,69.1,60,2650,4.1
2/1/22 7:45 PM,51.1,27,7.2,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,35.3,71.9,71.1,72.2,72,72.9,72.3,71.8,71.9,71.1,70.9,72.3,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,57.1,75.7,7.1,9.2,70.9,69.2,0,2661,71.7
2/1/22 7:50 PM,50.9,27,9.9,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,34.9,71.9,71,72.1,72,72.9,72.3,71.8,71.8,71,70.8,72.2,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,57.1,83.7,8,10.7,82,73.4,0,3165,98.9
2/1/22 7:55 PM,50.6,27,6.3,0,10,10,10,10,10,10,10,10,10,10,34.5,71.9,71,72.1,71.9,72.8,72.3,71.8,71.7,71,70.8,72.1,100,100,100,100,100,100,100,100,100,100,57.2,86.6,8.9,11.2,86.4,78.4,0,3338,63.3
2/1/22 8:00 PM,49.9,27,5,0,10,10,10,10,10,10,10,10,10,10,35.1,72.1,71,72.1,71.9,72.8,72.2,71.7,71.8,71.1,70.8,72.1,100,100,100,100,100,100,100,100,100,100,57.1,85.3,9.4,11.5,86,80.4,0,3474,49.6
2/1/22 8:05 PM,49.4,27,4.7,0,10,10,10,10,10,10,10,10,10,10,35.3,72.3,71,72.1,72,72.8,72.2,71.7,71.8,71.3,70.8,72.1,100,100,100,100,100,100,100,100,100,100,57.2,85.2,9.6,11.6,85.6,80.5,0,3474,47
2/1/22 8:10 PM,49,27,4.9,0,10,10,10,10,10,10,10,10,10,10,35.1,72.6,71.1,72.1,72.1,72.8,72.2,71.7,71.9,71.5,70.8,72.1,100,100,100,100,100,100,100,100,100,100,57.2,85.1,9.6,11.6,85.7,80.6,0,3521,48.9
2/1/22 8:15 PM,48.8,27,5.1,0,10,10,10,10,10,10,10,10,10,10,35,72.7,71.2,72.2,72.1,72.8,72.2,71.7,72,71.7,70.9,72.2,100,100,100,100,100,100,100,100,100,100,57.2,84.7,9.6,11.6,85.8,80.8,0,3522,50.8
2/1/22 8:20 PM,48.4,27,4.9,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,34.9,73,71.3,72.3,72.2,72.9,72.3,71.7,72.1,71.8,71,72.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,57.2,84.8,9.6,11.6,85.8,81,0,3521.5,49.5
2/1/22 8:25 PM,48.3,27,4.5,0,9,9,9,9,9,9,9,9,9,9,34.7,73.3,71.4,72.3,72.3,72.9,72.3,71.7,72.2,72,71.1,72.4,90,90,90,90,90,90,90,90,90,90,57.2,85.3,9.6,11.7,85.6,81.1,0,3521.5,44.8
2/1/22 8:30 PM,48.2,27,4.7,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,34.5,73.5,71.5,72.4,72.3,73,72.4,71.7,72.3,72.2,71.2,72.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,57.2,85.1,9.1,11.8,85.7,81.3,0,3521,46.7
2/1/22 8:35 PM,48,27,4.8,0,6,6,6,6,6,6,6,6,6,6,34.2,73.8,71.5,72.5,72.4,73,72.5,71.7,72.4,72.4,71.2,72.6,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,57.2,84.7,11.7,10,85.8,81.2,0,3522,48.2
2/1/22 8:40 PM,47.7,27,3.1,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,33.7,73.8,71.6,72.5,72.5,73.1,72.5,71.7,72.5,72.5,71.4,72.7,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,57.2,85.5,13.5,4.7,85.7,80.5,0,2979,31.3
2/1/22 8:45 PM,47.6,27,2.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33.7,73.7,71.7,72.6,72.5,73.2,72.6,71.8,72.6,72.6,71.5,72.8,35,35,35,35,35,35,35,35,35,35,57.2,84.9,11.9,3,85.9,79.5,0,2555,29.2
2/1/22 8:50 PM,47.5,27,2.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33.9,73.6,71.7,72.6,72.6,73.2,72.6,71.8,72.7,72.8,71.5,72.9,35,35,35,35,35,35,35,35,35,35,57.2,85,10.9,2.9,85.1,78.5,0,2402,28.8
2/1/22 8:55 PM,47.4,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,34,73.4,71.8,72.7,72.6,73.3,72.7,71.8,72.7,72.8,71.6,73,35,35,35,35,35,35,35,35,35,35,57.1,86.4,10.3,2.8,84.9,77.8,0,2338,20.1
2/1/22 9:00 PM,48,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,34.3,73.1,71.8,72.7,72.6,73.3,72.7,71.9,72.8,72.9,71.6,73.1,35,35,35,35,35,35,35,35,35,35,57.1,86.8,10.2,2.8,84.7,77.5,0,2312,24.5
2/1/22 9:05 PM,48.2,27,2.3,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,34.9,72.9,71.8,72.7,72.6,73.4,72.8,71.9,72.8,73,71.6,73.1,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,57.1,86,10.1,2.8,84.5,77.3,0,2312,22.5
2/1/22 9:10 PM,47.9,27,2.9,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,34.8,72.7,71.9,72.7,72.6,73.4,72.8,71.9,72.8,73,71.7,73.2,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,57,83.9,9.8,3.4,84.7,77.2,0,2290,29.4
2/1/22 9:15 PM,48,27,3.8,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,34.9,72.5,71.9,72.8,72.6,73.4,72.8,72,72.9,73.1,71.7,73.2,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,56.9,84.2,8.6,5.9,84.9,77.4,0,2398,38.3
2/1/22 9:20 PM,48,27,4.4,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,34.6,72.5,71.9,72.8,72.6,73.5,72.9,72,72.9,73.1,71.7,73.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,56.9,85.1,7.3,9.2,84.7,79.1,0,2745,44.3
2/1/22 9:25 PM,47.9,27,5.2,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,34.3,72.6,72,72.8,72.7,73.5,72.9,72,72.9,73.2,71.7,73.3,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,56.8,84.5,7.9,10.8,85.7,80.6,0,3141,51.8
2/1/22 9:30 PM,47.8,27,4.4,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,34.4,72.8,72.1,72.9,72.7,73.5,72.9,72,73,73.3,71.8,73.4,77,77,77,77,77,77,77,77,77,77,56.8,85.2,8.7,11.5,85.5,81.4,0,3372,44.7
2/1/22 9:35 PM,47.7,27,4.7,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,34.3,73,72.1,72.9,72.8,73.6,73,72.1,73.1,73.4,71.8,73.4,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,56.7,85,9.1,11.9,85.6,81.6,0,3511.5,47.5
2/1/22 9:40 PM,47.5,27,5,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,34,73.3,72.2,72.9,72.8,73.6,73,72.1,73.2,73.5,71.9,73.5,67,67,67,67,67,67,67,67,67,67,56.7,84.7,10.2,11.5,85.8,81.8,0,3511.5,49.5
2/1/22 9:45 PM,47.3,27,4.1,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,33.8,73.5,72.3,73,72.9,73.6,73.1,72.1,73.3,73.6,72,73.6,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,56.6,85.7,13,7.9,85.7,81.4,0,3084,38.4
2/1/22 9:50 PM,47.1,27,2.4,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,33.4,73.7,72.4,73.1,72.9,73.7,73.1,72.1,73.4,73.6,72.1,73.6,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,56.5,86.5,12.9,3.8,85.8,80.7,0,3084,22.8
2/1/22 9:55 PM,46.9,27,1.3,1.5,5,5,5,5,5,5,5,5,5,5,33,73.9,72.4,73.2,73,73.8,73.2,72.2,73.5,73.7,72.2,73.7,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,56.5,82.1,10.6,5.3,85.7,79.8,15.5,2469,13.3
2/1/22 10:00 PM,46.7,27,0,9,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,32.7,73.8,72.5,73.2,73,73.8,73.2,72.2,73.5,73.8,72.2,73.8,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,56.5,75.9,9.1,10.7,79.3,79.8,90.3,2638,0
2/1/22 10:05 PM,46.5,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,32.7,73.7,72.5,73.2,73,73.9,73.3,72.2,73.5,73.8,72.3,73.9,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,56.5,72.2,9.3,11.8,74.5,76.8,100,2638,0
2/1/22 10:10 PM,46.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,32.8,73.6,72.5,73.3,73.1,73.9,73.3,72.3,73.5,73.8,72.3,74,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,56.6,70,9.8,11.7,72,74.6,100,2772,0
2/1/22 10:15 PM,46.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,32.8,73.3,72.5,73.3,73,73.9,73.4,72.3,73.5,73.7,72.3,74,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,56.5,68.8,9.9,11.8,70.6,73.2,100,2793,0
2/1/22 10:20 PM,46.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,33,73.1,72.5,73.3,73,73.9,73.4,72.4,73.5,73.6,72.3,74,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,56.5,67.9,10,11.8,69.5,72.1,100,2810,0
2/1/22 10:25 PM,46,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,33.1,72.9,72.4,73.2,73,73.9,73.4,72.4,73.4,73.4,72.2,74,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,56.6,67.2,10,11.8,68.8,71.4,100,2811,0
2/1/22 10:30 PM,45.8,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,33.3,72.7,72.3,73.2,72.9,73.9,73.4,72.4,73.3,73.2,72.2,73.9,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,56.5,66.7,9.9,11.9,68.2,70.8,100,2814,0
2/1/22 10:35 PM,45.8,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,33.4,72.4,72.3,73.2,72.9,73.9,73.3,72.4,73.2,73.1,72.1,73.8,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,56.5,66.3,10,11.9,67.8,70.3,100,2840,0
2/1/22 10:40 PM,45.7,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,33.6,72.2,72.2,73.1,72.8,73.9,73.3,72.4,73.1,72.8,72,73.8,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,56.5,65.1,11.6,7.7,67.4,70.3,100,2761,0
2/1/22 10:45 PM,46.6,27,2.5,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,33.7,72,72.1,73,72.8,73.8,73.2,72.4,73,72.7,71.9,73.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.5,67.5,9.6,6,66.8,71,20,2449,25.6
2/1/22 10:50 PM,46.9,27,8.6,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,34.1,71.9,72,73,72.7,73.8,73.2,72.4,72.9,72.5,71.8,73.6,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,56.4,82.8,7.3,10.2,79,71.8,0,2939,86
2/1/22 10:55 PM,47.3,27,6.2,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,33.7,72,72,72.9,72.7,73.7,73.1,72.4,72.8,72.4,71.8,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,56.2,86.2,8.5,10.9,85.7,77.9,0,3255,61.9
2/1/22 11:00 PM,46.8,27,4.5,0,10,10,10,10,10,10,10,10,10,10,33.6,72.1,71.9,72.9,72.7,73.7,73.1,72.4,72.8,72.4,71.7,73.4,100,100,100,100,100,100,100,100,100,100,56.2,85.6,9.1,11.4,85.8,80.7,0,3433.5,45.4
2/1/22 11:05 PM,46.5,27,4.7,0,10,10,10,10,10,10,10,10,10,10,33.8,72.3,71.9,72.9,72.7,73.7,73.1,72.4,72.8,72.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,56.2,85,9.6,11.6,85.7,81.1,0,3433.5,47.2
2/1/22 11:10 PM,46.5,27,4.8,0,10,10,10,10,10,10,10,10,10,10,33.7,72.6,72,72.9,72.7,73.7,73,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,56.2,84.7,9.6,11.7,85.7,81.3,0,3522,48.5
2/1/22 11:15 PM,46.4,27,4.7,0,10,10,10,10,10,10,10,10,10,10,33.4,72.8,72.1,72.9,72.8,73.6,73,72.4,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,56.1,85,9.6,11.6,85.7,81.4,0,3522,46.6
2/1/22 11:20 PM,46.3,27,4.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,33.1,73.1,72.1,73,72.8,73.7,73.1,72.4,73,72.9,71.8,73.4,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,56.1,85.3,9.6,11.6,85.6,81.5,0,3521,44.5
2/1/22 11:25 PM,46.2,27,4.9,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,32.8,73.4,72.2,73.1,72.9,73.7,73.1,72.4,73.1,73.1,71.9,73.5,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,56.1,84.7,9.6,11.7,85.9,81.7,0,3522,49.2
2/1/22 11:30 PM,46,27,4.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,32.4,73.6,72.3,73.1,73,73.8,73.1,72.4,73.2,73.2,72,73.6,71,71,71,71,71,71,71,71,71,71,56.1,85.1,9.6,11.7,85.7,81.8,0,3521,45.1
2/1/22 11:35 PM,45.7,27,3.7,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,32,73.9,72.3,73.2,73,73.8,73.2,72.4,73.3,73.3,72.1,73.6,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,56.1,85.8,13.6,7.6,85.8,81.5,0,3155,36.8
2/1/22 11:40 PM,45.5,27,0,5.1,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,31.5,74,72.4,73.2,73.1,73.8,73.3,72.4,73.4,73.4,72.2,73.7,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,56,79.7,11.8,9.6,83.4,80.8,51.5,2839,0
2/1/22 11:45 PM,45.3,27,0,10,8,8,8,8,8,8,8,8,8,8,31.2,73.8,72.4,73.3,73.1,73.9,73.3,72.4,73.5,73.5,72.2,73.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,56.1,74.4,9.9,12,76.9,78.8,100,2839,0
2/1/22 11:50 PM,45.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,31.1,73.7,72.5,73.3,73.1,74,73.4,72.5,73.5,73.5,72.3,73.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,56.1,71.5,10.1,11.9,73.6,75.8,100,2827,0
2/1/22 11:55 PM,45.1,27,0,10,10,10,10,10,10,10,10,10,10,10,31.2,73.5,72.5,73.4,73.1,74,73.4,72.5,73.5,73.5,72.3,73.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,56.1,69.8,10.1,11.9,71.6,74,100,2815,0
2/2/22 12:00 AM,45,27,0,10,10,10,10,10,10,10,10,10,10,10,31.4,73.3,72.5,73.3,73.1,74,73.4,72.5,73.4,73.4,72.3,74,100,100,100,100,100,100,100,100,100,100,56,68.8,10.1,11.8,70.5,72.9,100,2811.5,0
2/2/22 12:05 AM,44.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,31.5,73,72.4,73.3,73.1,74,73.4,72.6,73.4,73.2,72.3,73.9,99,98.7,98.7,99,99,99,99,99,99,99,56,68,10,11.8,69.5,72,100,2811.5,0
2/2/22 12:10 AM,44.7,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,31.6,72.8,72.4,73.3,73,74.1,73.4,72.6,73.3,73.1,72.2,73.9,94.7,94.1,94.1,94.7,94.7,94.7,94.7,94.7,94.7,94.7,55.9,67.4,10,11.8,68.9,71.4,100,2816,0
2/2/22 12:15 AM,44.6,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,31.7,72.7,72.3,73.2,73,74,73.4,72.6,73.2,72.9,72.1,73.9,86,86,86,86,86,86,86,86,86,86,56,66.9,10,11.9,68.4,70.9,100,2827,0
2/2/22 12:20 AM,44.5,27,0,10,7,7,7,7,7,7,7,7,7,7,31.9,72.4,72.2,73.2,72.9,74,73.3,72.6,73.1,72.8,72,73.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,55.9,66.6,10,11.8,68.1,70.5,100,2827,0
2/2/22 12:25 AM,44.3,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,32,72.1,72.1,73.1,72.9,73.9,73.3,72.6,73,72.6,72,73.7,51,51,51,51,51,51,51,51,51,51,55.8,65.1,11.7,6.9,67.6,70.6,100,2734,0
2/2/22 12:30 AM,44.1,27,4.5,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,32,71.9,72,73.1,72.8,73.9,73.2,72.6,72.9,72.4,71.9,73.6,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,55.8,71.7,7.8,8,68.8,71.1,0,2562,44.7
2/2/22 12:35 AM,44,27,7.6,0,9,9,9,9,9,9,9,9,9,9,32.1,71.9,71.9,73,72.8,73.8,73.2,72.6,72.8,72.3,71.8,73.5,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,55.8,84.6,7.7,10.6,82.4,73.2,0,3093,76
2/2/22 12:40 AM,43.9,27,5.2,0,10,10,10,10,10,10,10,10,10,10,32,71.9,71.9,72.9,72.7,73.8,73.1,72.6,72.7,72.1,71.7,73.4,100,100,100,100,100,100,100,100,100,100,55.7,85.5,8.8,11.1,86,79.3,0,3313,53.2
2/2/22 12:45 AM,43.7,27,4.5,0,10,10,10,10,10,10,10,10,10,10,32,72.1,71.9,72.9,72.7,73.7,73.1,72.6,72.7,72.3,71.7,73.3,100,100,100,100,100,100,100,100,100,100,55.5,85.2,9.3,11.4,85.6,80.8,0,3438,44.3
2/2/22 12:50 AM,43.7,27,4.1,0,10,10,10,10,10,10,10,10,10,10,31.8,72.3,71.9,72.9,72.8,73.7,73.1,72.6,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,55.6,85.6,9.6,11.6,85.6,81.1,0,3491,41.1
2/2/22 12:55 AM,43.7,27,4.7,0,10,10,10,10,10,10,10,10,10,10,31.5,72.5,72,73,72.8,73.7,73.1,72.5,72.8,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,55.5,84.7,9.6,11.7,85.8,81.3,0,3522,47.1
2/2/22 1:00 AM,43.6,27,4.8,0,10,10,10,10,10,10,10,10,10,10,31.2,72.8,72,73,72.9,73.7,73.1,72.5,72.9,72.7,71.7,73.4,100,100,100,100,100,100,100,100,100,100,55.4,84.7,9.6,11.6,85.7,81.5,0,3522,47.4
2/2/22 1:05 AM,43.4,27,4.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,30.9,73.1,72.1,73.1,72.9,73.8,73.1,72.5,73,72.8,71.8,73.4,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,55.3,85.3,9.6,11.7,85.6,81.5,0,3522,41.8
2/2/22 1:10 AM,43.3,27,4.7,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,30.6,73.3,72.2,73.1,73,73.8,73.1,72.5,73.1,72.9,71.9,73.5,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,55.3,84.9,9.6,11.6,85.8,81.8,0,3522,46.9
2/2/22 1:15 AM,43.2,27,4.5,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,30.3,73.6,72.3,73.2,73,73.8,73.2,72.5,73.1,73,72,73.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,55.3,85,9.4,11.7,85.7,81.9,0,3521,45.2
2/2/22 1:20 AM,43,27,3.6,0.3,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,30,73.9,72.3,73.2,73.1,73.9,73.2,72.6,73.2,73.2,72,73.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.2,85.1,13.2,8.3,85.7,81.6,3.3,3124,36
2/2/22 1:25 AM,43,27,0,7.3,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,29.6,74,72.4,73.3,73.1,73.9,73.3,72.6,73.3,73.3,72.2,73.7,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,55.2,78.5,11.3,10.9,82.1,81.1,73.3,2894,0
2/2/22 1:30 AM,42.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,29.2,73.8,72.4,73.3,73.2,74,73.3,72.6,73.4,73.4,72.2,73.8,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,55.2,73.7,10.2,12,76.1,78.1,100,2894,0
2/2/22 1:35 AM,42.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,29.1,73.7,72.5,73.3,73.2,74,73.4,72.6,73.4,73.4,72.2,73.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,55.2,71.1,10.2,12,73.1,75.4,100,2850,0
2/2/22 1:40 AM,42.6,27,0,10,10,10,10,10,10,10,10,10,10,10,29.2,73.5,72.5,73.4,73.2,74.1,73.4,72.6,73.4,73.4,72.3,73.9,100,100,100,100,100,100,100,100,100,100,55.3,69.6,10.1,11.9,71.4,73.8,100,2842,0
2/2/22 1:45 AM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,29.3,73.3,72.5,73.4,73.2,74.1,73.4,72.7,73.4,73.3,72.3,73.9,100,100,100,100,100,100,100,100,100,100,55.2,68.6,10.1,11.9,70.2,72.7,100,2810,0
2/2/22 1:50 AM,42.3,27,0,10,10,10,10,10,10,10,10,10,10,10,29.3,73,72.4,73.3,73.1,74.1,73.4,72.7,73.3,73.1,72.3,73.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,55.1,67.9,10,11.8,69.4,71.9,100,2815,0
2/2/22 1:55 AM,42.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,29.3,72.8,72.4,73.3,73.1,74.1,73.4,72.7,73.3,73,72.2,73.9,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,55.1,67.3,10,11.9,68.8,71.3,100,2819,0
2/2/22 2:00 AM,42,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,29.4,72.7,72.3,73.3,73,74.1,73.4,72.7,73.2,72.8,72.1,73.8,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,55,66.7,10,11.9,68.2,70.8,100,2834.5,0
2/2/22 2:05 AM,41.6,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,29.4,72.4,72.2,73.2,73,74,73.4,72.7,73.1,72.6,72,73.7,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,55,66.4,9.8,12,67.9,70.3,100,2834.5,0
2/2/22 2:10 AM,41.5,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,29.5,72.2,72.1,73.2,72.9,74,73.3,72.7,73,72.5,71.9,73.7,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,54.9,65.6,11.3,8.8,67.5,70.2,100,2800,0
2/2/22 2:15 AM,41.1,27,0.9,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,29.5,72.1,72,73.1,72.9,73.9,73.3,72.7,72.9,72.3,71.9,73.5,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,54.8,64.1,10.6,5.3,66.3,70.8,60,2473,9.5
2/2/22 2:20 AM,40.9,27,6.9,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,29.4,71.9,72,73,72.8,73.9,73.2,72.7,72.7,72.2,71.7,73.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,54.9,80.2,7,9.8,75.4,70.8,0,2797,69
2/2/22 2:25 AM,40.7,27,5.9,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,29.5,71.8,71.9,73,72.8,73.8,73.1,72.7,72.7,72,71.7,73.4,98,98,98,98,98,98,98,98,98,98,54.7,85.6,8.3,10.8,85.1,76.8,0,3198,57.1
2/2/22 2:30 AM,40.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,29.4,72,71.9,72.9,72.7,73.8,73.1,72.7,72.6,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,54.7,85.6,9,11.3,85.7,80.2,0,3368,41.9
2/2/22 2:35 AM,40.5,27,4,0,10,10,10,10,10,10,10,10,10,10,29.1,72.2,71.9,72.9,72.8,73.7,73.1,72.6,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,54.6,85.3,9.5,11.5,85.6,80.8,0,3460,40.8
2/2/22 2:40 AM,40.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,28.8,72.5,71.9,72.9,72.8,73.8,73.1,72.6,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,54.6,84.6,9.6,11.6,85.8,81.1,0,3522,45.8
2/2/22 2:45 AM,40.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,28.4,72.8,72,73,72.9,73.7,73,72.6,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,54.4,84.9,9.6,11.6,85.6,81.3,0,3522,43
2/2/22 2:50 AM,40.2,27,3.9,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,28.1,73.1,72,73,72.9,73.8,73.1,72.6,72.9,72.6,71.7,73.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,54.4,85.4,9.6,11.6,85.6,81.5,0,3522,40.1
2/2/22 2:55 AM,40.1,27,4.7,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,27.7,73.4,72.1,73.1,73,73.8,73.1,72.6,72.9,72.8,71.8,73.4,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,54.3,84.7,9.6,11.7,85.9,81.6,0,3521,47.3
2/2/22 3:00 AM,40.1,27,4.3,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,27.3,73.6,72.2,73.1,73,73.8,73.1,72.6,73,72.9,71.9,73.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,54.2,85.1,9.5,11.7,85.7,81.8,0,3399,43.1
2/2/22 3:05 AM,40,27,1.9,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,27.1,73.9,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,72,73.5,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,54.2,83.9,13.3,9.1,85.5,81.4,20.3,3399,19.1
2/2/22 3:10 AM,39.9,27,0,9.4,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,26.8,74,72.3,73.2,73.1,73.9,73.3,72.6,73.2,73.1,72.1,73.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,54.2,76,10.9,11.8,79.1,80.4,93.6,2910,0
2/2/22 3:15 AM,39.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,26.2,73.9,72.4,73.3,73.2,74,73.3,72.6,73.3,73.2,72.1,73.6,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,54.1,72.3,10.4,12,74.6,76.8,100,2910,0
2/2/22 3:20 AM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.8,72.4,73.3,73.2,74,73.4,72.7,73.3,73.2,72.2,73.7,100,100,100,100,100,100,100,100,100,100,54,70.2,10.2,12,72.2,74.5,100,2866,0
2/2/22 3:25 AM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.5,72.4,73.3,73.2,74.1,73.4,72.7,73.3,73.1,72.2,73.8,100,100,100,100,100,100,100,100,100,100,53.9,68.9,10.1,11.9,70.7,73.1,100,2836,0
2/2/22 3:30 AM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.3,72.4,73.3,73.2,74.1,73.4,72.7,73.3,73,72.2,73.7,100,100,100,100,100,100,100,100,100,100,53.8,68,10,11.9,69.6,72.2,100,2831,0
2/2/22 3:35 AM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.1,72.3,73.3,73.1,74.1,73.4,72.7,73.2,72.9,72.1,73.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,53.7,67.3,10.1,11.9,68.9,71.4,100,2814,0
2/2/22 3:40 AM,39.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,26.4,72.9,72.3,73.3,73.1,74.1,73.4,72.7,73.1,72.8,72.1,73.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,53.7,66.7,10,11.9,68.3,70.8,100,2818.5,0
2/2/22 3:45 AM,39.6,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,26.6,72.7,72.2,73.2,73,74,73.3,72.7,73,72.6,72,73.6,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,53.7,66.4,9.9,11.8,67.8,70.4,100,2818.5,0
2/2/22 3:50 AM,39.5,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,26.7,72.4,72.1,73.2,73,74,73.3,72.7,72.9,72.4,71.9,73.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,53.7,66.1,10,12,67.5,69.9,100,2853,0
2/2/22 3:55 AM,39.2,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,26.7,72.2,72.1,73.1,72.9,73.9,73.2,72.7,72.8,72.2,71.8,73.4,55,55,55,55,55,55,55,55,55,55,53.6,65.2,11.5,8.4,67.2,69.9,100,2797,0
2/2/22 4:00 AM,39.2,27,1.2,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,26.8,72,71.9,73,72.8,73.9,73.2,72.7,72.7,72.1,71.7,73.4,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,53.6,64.4,10.4,5.1,65.9,70.6,60,2645.5,11.9
2/2/22 4:05 AM,39.1,27,6.5,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,26.9,71.9,71.9,73,72.8,73.8,73.1,72.7,72.6,72,71.7,73.3,78,78,78,78,78,78,78,78,78,78,53.4,81.8,7,9.9,76.6,70.7,0,2645.5,65.1
2/2/22 4:10 AM,38.9,27,5.3,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,27,71.9,71.8,72.9,72.7,73.8,73.1,72.7,72.6,71.8,71.6,73.2,98,98,98,98,98,98,98,98,98,98,53.4,85.5,8.3,10.8,85.3,77.3,0,3214,53.1
2/2/22 4:15 AM,38.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,26.9,72,71.8,72.9,72.7,73.7,73,72.7,72.5,71.8,71.5,73.1,100,100,100,100,100,100,100,100,100,100,53.3,85.9,9.1,11.2,85.8,80.1,0,3372,38.8
2/2/22 4:20 AM,38.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,26.7,72.2,71.8,72.8,72.7,73.7,73,72.7,72.5,71.9,71.5,73.1,100,100,100,100,100,100,100,100,100,100,53.1,84.4,9.4,11.5,85.9,80.8,0,3465,45.2
2/2/22 4:25 AM,38.4,27,4.1,0,10,10,10,10,10,10,10,10,10,10,26.4,72.5,71.8,72.9,72.8,73.7,73,72.6,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,53.1,85,9.6,11.7,85.6,81.1,0,3513,41
2/2/22 4:30 AM,38.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,26.1,72.8,71.9,72.9,72.8,73.7,73,72.6,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,53,85.4,9.7,11.7,85.6,81.2,0,3522,38.3
2/2/22 4:35 AM,38,27,4.6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,25.7,73.2,72,73,72.9,73.7,73,72.6,72.7,72.5,71.6,73.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,53,84.6,9.7,11.7,85.9,81.5,0,3522,45.6
2/2/22 4:40 AM,37.9,27,4,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,25.4,73.5,72,73,72.9,73.7,73.1,72.6,72.8,72.6,71.7,73.2,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,52.9,85.2,9.4,11.7,85.6,81.6,0,3522,41
2/2/22 4:45 AM,37.8,27,4.6,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,25,73.7,72.1,73.1,73,73.8,73.1,72.6,72.9,72.7,71.8,73.3,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,52.9,84.7,10.2,11.2,85.9,81.7,0,3521,45.7
2/2/22 4:50 AM,37.6,27,0,4.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,24.9,74,72.2,73.1,73,73.8,73.1,72.6,73,72.9,71.9,73.3,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,52.9,81.1,13.1,9.7,83.9,81.2,42.1,3172,0
2/2/22 4:55 AM,37.5,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,24.4,74.1,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,71.9,73.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,52.7,74.6,10.6,12,77.2,79,100,2967,0
2/2/22 5:00 AM,37.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.8,73.9,72.3,73.2,73.1,73.9,73.3,72.6,73.2,73.1,72,73.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,52.8,71.3,10.4,12,73.5,75.7,100,2867.5,0
2/2/22 5:05 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.8,72.3,73.3,73.1,74,73.3,72.6,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,52.6,69.5,10.2,12,71.5,73.8,100,2867.5,0
2/2/22 5:10 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.6,72.3,73.3,73.1,74,73.3,72.7,73.2,73,72.1,73.6,100,100,100,100,100,100,100,100,100,100,52.7,68.4,10.1,11.9,70.1,72.6,100,2830,0
2/2/22 5:15 AM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.3,72.3,73.3,73.1,74,73.3,72.7,73.1,72.9,72.1,73.5,100,100,100,100,100,100,100,100,100,100,52.5,67.6,10.1,11.9,69.2,71.7,100,2824,0
2/2/22 5:20 AM,37.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.8,73,72.2,73.2,73.1,74,73.3,72.7,73,72.7,72,73.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,52.4,66.9,10,11.9,68.5,71,100,2825,0
2/2/22 5:25 AM,37.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,23.9,72.9,72.2,73.2,73,74,73.3,72.7,72.9,72.6,71.9,73.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,52.3,66.4,10,11.9,67.9,70.4,100,2819,0
2/2/22 5:30 AM,37.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,24,72.6,72.1,73.2,73,74,73.3,72.7,72.9,72.4,71.9,73.5,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,52.2,66.1,10,11.9,67.5,70,100,2826,0
2/2/22 5:35 AM,37.1,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,24,72.4,72,73.1,72.9,73.9,73.2,72.7,72.8,72.3,71.8,73.4,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,52.1,65.8,10,11.8,67.2,69.7,100,2797.5,0
2/2/22 5:40 AM,37,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,24.1,72.2,71.9,73,72.8,73.9,73.1,72.7,72.7,72.1,71.7,73.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,52,64.6,11.6,7.8,66.9,69.7,100,2420,0
2/2/22 5:45 AM,37,27,3.5,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,24.2,72,71.8,73,72.8,73.8,73.1,72.7,72.6,71.9,71.6,73.2,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,51.9,69.5,8.7,7.4,67.1,70.4,20,3059,35.5
2/2/22 5:50 AM,37,27,5.6,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,24.3,71.9,71.8,72.9,72.7,73.8,73,72.7,72.5,71.8,71.5,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,51.9,86,7.5,10.5,82.8,72.2,0,3059,56
2/2/22 5:55 AM,37,27,5,0,10,10,10,10,10,10,10,10,10,10,24.5,71.9,71.7,72.8,72.7,73.7,73,72.7,72.4,71.7,71.5,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,51.7,85.7,8.7,11.1,85.6,79,0,3309,49.6
2/2/22 6:00 AM,36.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,24.5,72.1,71.7,72.8,72.7,73.7,72.9,72.6,72.4,71.7,71.4,72.9,100,100,100,100,100,100,100,100,100,100,51.7,84.5,9.3,11.4,86,80.5,0,3460.5,45.2
2/2/22 6:05 AM,37,27,3.6,0,10,10,10,10,10,10,10,10,10,10,24.4,72.3,71.8,72.8,72.7,73.6,72.9,72.6,72.5,71.9,71.4,72.9,100,100,100,100,100,100,100,100,100,100,51.6,85.6,9.6,11.6,85.3,80.8,0,3460.5,35.9
2/2/22 6:10 AM,36.8,27,4.3,0,10,10,10,10,10,10,10,10,10,10,24.2,72.6,71.8,72.8,72.7,73.6,72.9,72.6,72.5,72.1,71.5,73,100,100,100,100,100,100,100,100,100,100,51.5,84.7,9.6,11.6,85.8,81.1,0,3522,44.4
2/2/22 6:15 AM,36.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,24,72.9,71.8,72.9,72.8,73.6,72.9,72.6,72.6,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,51.4,84.6,9.6,11.7,85.7,81.3,0,3521,44.5
2/2/22 6:20 AM,36.9,27,3.8,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,23.8,73.3,71.9,72.9,72.8,73.7,72.9,72.6,72.7,72.4,71.6,73,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,51.3,85.5,9.6,11.7,85.6,81.4,0,3521,38.1
2/2/22 6:25 AM,36.8,27,4.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,23.6,73.6,72,73,72.9,73.7,73,72.6,72.8,72.6,71.6,73.1,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,51.3,84.6,9.3,11.8,85.8,81.5,0,3522,45.8
2/2/22 6:30 AM,36.8,27,3.5,0.3,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,23.5,73.9,72.1,73,73,73.7,73,72.6,72.9,72.7,71.7,73.2,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,51.2,84.5,12.5,9.5,85.7,81.5,3.5,3522,34.1
2/2/22 6:35 AM,36.8,27,0,7.4,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,23.4,74.1,72.2,73.1,73,73.8,73.1,72.6,73,72.8,71.8,73.2,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,51.1,78,11.7,11.1,81.3,80.8,73.8,2880,0
2/2/22 6:40 AM,36.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,22.9,74.1,72.2,73.2,73.1,73.8,73.1,72.6,73,73,71.9,73.3,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,51.1,72.8,10.5,12,75.4,77.4,100,2912,0
2/2/22 6:45 AM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.7,73.9,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,72,73.4,100,100,100,100,100,100,100,100,100,100,51.1,70.1,10.2,12,72.3,74.7,100,2865,0
2/2/22 6:50 AM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,22.8,73.7,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,72,73.4,100,100,100,100,100,100,100,100,100,100,51,68.6,10.1,12,70.5,73,100,2849,0
2/2/22 6:55 AM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.4,72.3,73.2,73.1,73.9,73.3,72.7,73,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,51,67.5,10.1,11.9,69.2,71.9,100,2831,0
2/2/22 7:00 AM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,23,73.2,72.2,73.2,73,74,73.3,72.7,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,50.9,66.7,10,11.8,68.4,71,100,2828,0
2/2/22 7:05 AM,36.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,23.2,73,72.2,73.2,73,73.9,73.2,72.7,72.9,72.6,71.9,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,50.9,66.2,10,11.9,67.8,70.4,100,2828,0
2/2/22 7:10 AM,36.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,23.3,72.7,72.1,73.1,72.9,73.9,73.2,72.7,72.8,72.4,71.8,73.4,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,50.8,66,10,11.9,67.5,69.9,100,2810.5,0
2/2/22 7:15 AM,36.6,27,0,10,8,8,8,8,8,8,8,8,8,8,23.4,72.5,72,73.1,72.9,73.9,73.2,72.7,72.8,72.2,71.7,73.3,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,50.7,66,9.8,12,67.4,69.6,100,2810.5,0
2/2/22 7:20 AM,36.6,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,23.4,72.3,71.9,73,72.8,73.8,73.1,72.7,72.6,72.1,71.7,73.2,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,50.5,66,10.6,10.8,67.4,69.6,100,2849,0
2/2/22 7:25 AM,36.7,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,23.5,72.2,71.9,72.9,72.7,73.8,73.1,72.7,72.6,71.9,71.6,73.1,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,50.3,64.4,12,5.1,67.2,70,100,2566,0
2/2/22 7:30 AM,36.5,27,4.9,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,23.7,72,71.8,72.9,72.7,73.8,73,72.7,72.5,71.8,71.5,73.1,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,50.3,74.2,7.6,8.3,69.5,70.7,0,2823,49.1
2/2/22 7:35 AM,36.6,27,5.6,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,23.9,71.8,71.7,72.8,72.7,73.7,73,72.7,72.4,71.7,71.4,73,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,50.2,85.7,7.8,10.5,84.3,73.8,0,2823,55.9
2/2/22 7:40 AM,36.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,24,71.9,71.7,72.8,72.6,73.6,72.9,72.6,72.3,71.6,71.4,72.9,100,100,100,100,100,100,100,100,100,100,50.1,85.6,8.7,11,85.8,79.4,0,3308,45.2
2/2/22 7:45 AM,36.5,27,4.4,0,10,10,10,10,10,10,10,10,10,10,23.9,72.1,71.7,72.8,72.6,73.6,72.9,72.6,72.4,71.8,71.4,72.8,100,100,100,100,100,100,100,100,100,100,49.9,84.6,9.3,11.4,85.9,80.5,0,3428,43.5
2/2/22 7:50 AM,36.4,27,3.7,0,10,10,10,10,10,10,10,10,10,10,23.8,72.5,71.7,72.8,72.6,73.6,72.9,72.6,72.4,71.9,71.4,72.8,100,100,100,100,100,100,100,100,100,100,49.9,85.7,9.6,11.6,85.5,80.8,0,3500,37
2/2/22 7:55 AM,36.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,23.5,72.8,71.8,72.8,72.7,73.6,72.9,72.6,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,49.8,84.8,9.7,11.6,85.7,81.1,0,3521,43.4
2/2/22 8:00 AM,36.4,27,4.3,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,23.3,73.3,71.8,72.8,72.7,73.6,72.9,72.5,72.6,72.3,71.5,72.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,49.8,84.7,9.6,11.7,85.8,81.3,0,3522,43.5
2/2/22 8:05 AM,36.4,27,3.8,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,23.1,73.7,71.9,72.9,72.8,73.6,72.9,72.5,72.7,72.4,71.6,72.9,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,49.7,85.5,9.3,11.8,85.5,81.4,0,3522,37.8
2/2/22 8:10 AM,36.4,27,2,1.8,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,22.8,74,72,73,72.9,73.6,73,72.5,72.8,72.6,71.6,73,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,49.6,83.6,12.8,10.8,85.4,81.3,17.7,3521,20.5
2/2/22 8:15 AM,36.3,27,0,9.2,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,22.6,74.3,72.1,73,72.9,73.7,73,72.5,72.8,72.7,71.7,73.1,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,49.4,76.5,11.2,12,79.4,80.2,91.9,3058,0
2/2/22 8:20 AM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,74.2,72.2,73.1,73,73.7,73.1,72.5,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,49.4,72.7,10.7,12,74.9,76.7,100,2951,0
2/2/22 8:25 AM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,74,72.2,73.1,73,73.8,73.1,72.5,72.9,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,49.4,70.6,10.4,12,72.6,74.5,100,2878,0
2/2/22 8:30 AM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,73.8,72.2,73.2,73,73.8,73.1,72.6,73,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,49.4,69.4,10.2,12,71.1,73.2,100,2852,0
2/2/22 8:35 AM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,73.6,72.2,73.2,73,73.8,73.2,72.6,72.9,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,49.4,68.6,10.1,11.9,70.2,72.2,100,2837,0
2/2/22 8:40 AM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,22.4,73.3,72.2,73.1,73,73.9,73.2,72.6,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,49.4,68,10,11.8,69.4,71.6,100,2820,0
2/2/22 8:45 AM,36,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.5,73.1,72.1,73.1,72.9,73.9,73.2,72.6,72.8,72.5,71.8,73.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,49.3,67.6,10,11.8,69,71.1,100,2819,0
2/2/22 8:50 AM,35.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.6,72.9,72.1,73.1,72.9,73.8,73.1,72.6,72.8,72.3,71.7,73.2,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,49.2,67.2,10,11.8,68.6,70.7,100,2802,0
2/2/22 8:55 AM,35.9,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,22.7,72.7,72,73,72.8,73.8,73.1,72.6,72.7,72.2,71.7,73.2,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,49.3,66.9,9.9,11.8,68.3,70.4,100,2802,0
2/2/22 9:00 AM,35.8,27,0,10,8,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,22.9,72.6,71.9,73,72.8,73.8,73.1,72.6,72.6,72.1,71.6,73.1,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,49.3,66.7,9.8,12,68,70,100,2828,0
2/2/22 9:05 AM,35.7,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,22.9,72.3,71.8,72.9,72.7,73.7,73,72.6,72.5,71.9,71.5,73,63,63,63,63,63,63,63,63,63,63,49.3,66.3,10.6,10.9,67.8,69.9,100,2847,0
2/2/22 9:10 AM,35.7,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,23.1,72.2,71.8,72.8,72.7,73.7,73,72.6,72.4,71.8,71.4,73,45,45,45,45,45,45,45,45,45,45,49.2,64.5,11.9,5.3,67.3,70.2,100,2604,0
2/2/22 9:15 AM,35.6,27,4.8,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,23.3,71.9,71.7,72.8,72.6,73.6,72.9,72.6,72.3,71.7,71.3,72.9,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,49.1,74,7.6,8.3,69.6,70.7,0,2573,48.4
2/2/22 9:20 AM,35.5,27,5.8,0,9,9,9,9,9,9,9,9,9,9,23.4,71.9,71.6,72.7,72.6,73.6,72.9,72.6,72.3,71.5,71.3,72.8,90,90,90,90,90,90,90,90,90,90,49.1,85.3,7.7,10.6,84.4,73.8,0,3103,58
2/2/22 9:25 AM,35.4,27,3.9,0,10,10,10,10,10,10,10,10,10,10,23.5,72,71.6,72.7,72.5,73.5,72.8,72.5,72.2,71.5,71.2,72.7,100,100,100,100,100,100,100,100,100,100,49.1,86.1,8.7,11.1,85.6,79.3,0,3302,39.1
2/2/22 9:30 AM,35.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,23.5,72.3,71.6,72.7,72.5,73.5,72.8,72.5,72.2,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,49.1,84.2,9.3,11.4,86.1,80.5,0,3428,46.2
2/2/22 9:35 AM,35.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,23.2,72.6,71.6,72.7,72.6,73.5,72.8,72.5,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,49.1,85.3,9.6,11.6,85.5,80.8,0,3487,39.4
2/2/22 9:40 AM,34.9,27,3.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23,72.9,71.7,72.7,72.6,73.5,72.8,72.5,72.4,71.9,71.3,72.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,49.1,85.4,9.6,11.7,85.6,80.9,0,3521,38.8
2/2/22 9:45 AM,35,27,4.5,0,9,9,9,9,9,9,9,9,9,9,22.7,73.3,71.8,72.8,72.7,73.5,72.8,72.5,72.4,72.1,71.3,72.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,49.2,84.5,9.7,11.7,85.9,81.2,0,3521,45.5
2/2/22 9:50 AM,34.9,27,3.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,22.5,73.6,71.8,72.8,72.8,73.5,72.9,72.5,72.5,72.3,71.4,72.8,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,49.3,85.4,9.3,11.8,85.5,81.4,0,3521,38.7
2/2/22 9:55 AM,34.7,27,0.9,3.5,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,22.3,74,71.9,72.9,72.8,73.6,72.9,72.4,72.6,72.5,71.5,72.9,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,49.4,81.5,13.1,10.3,84.5,81.1,35.5,3243,9.4
2/2/22 10:00 AM,34.6,27,0,9.9,9,9,9,9,9,9,9,9,9,9,22.1,74.2,72,73,72.9,73.6,72.9,72.4,72.7,72.6,71.6,73,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,49.4,75.3,10.9,12,77.9,79.2,98.9,3243,0
2/2/22 10:05 AM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,74.3,72.1,73,72.9,73.7,73,72.5,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,49.5,72.1,10.5,12,74.3,75.9,100,2914,0
2/2/22 10:10 AM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,74,72.1,73.1,72.9,73.7,73.1,72.5,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,49.6,70.3,10.2,12,72.2,74,100,2860,0
2/2/22 10:15 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.8,72.2,73.1,72.9,73.7,73.1,72.5,72.8,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,49.7,69.3,10.2,11.9,70.9,72.9,100,2841,0
2/2/22 10:20 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.6,72.1,73.1,72.9,73.8,73.1,72.5,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,49.7,68.5,10.2,11.9,70,72,100,2827,0
2/2/22 10:25 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21.4,73.4,72.1,73.1,72.9,73.8,73.1,72.5,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,49.7,68,10,11.8,69.4,71.4,100,2817.5,0
2/2/22 10:30 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,73.2,72,73,72.8,73.8,73.1,72.5,72.7,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,49.7,67.6,10,11.8,69,71,100,2817.5,0
2/2/22 10:35 AM,34.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.4,73,72,73,72.8,73.8,73.1,72.5,72.7,72.2,71.6,73.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,49.7,67.2,10,11.9,68.6,70.6,100,2824,0
2/2/22 10:40 AM,34.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,21.3,72.8,71.9,72.9,72.8,73.7,73,72.5,72.6,72.1,71.5,73.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,49.8,66.9,10,11.9,68.2,70.3,100,2824,0
2/2/22 10:45 AM,34.3,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,21.4,72.6,71.8,72.9,72.7,73.7,73,72.5,72.5,71.9,71.5,73,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,49.7,66.6,9.9,11.9,68,70,100,2809,0
2/2/22 10:50 AM,34.3,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,21.4,72.4,71.8,72.8,72.7,73.6,73,72.5,72.4,71.8,71.4,73,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,49.7,66.4,10.2,11.6,67.8,69.7,100,2847,0
2/2/22 10:55 AM,35.9,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,21.9,72.2,71.7,72.8,72.6,73.6,72.9,72.5,72.3,71.7,71.3,72.9,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,49.6,65.3,11.5,7.2,67.5,69.9,100,2550.5,0
2/2/22 11:00 AM,36.3,27,3.4,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,22.2,72,71.6,72.7,72.6,73.5,72.9,72.5,72.3,71.6,71.3,72.8,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,49.7,69.2,8.9,6.8,67.4,70.5,20,2550.5,34
2/2/22 11:05 AM,36.2,27,5.8,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,22.4,72,71.6,72.7,72.5,73.5,72.8,72.5,72.2,71.5,71.2,72.7,81,81,81,81,81,81,81,81,81,81,49.7,85.9,7.4,10.4,82.7,72,0,3017,57.9
2/2/22 11:10 AM,36.2,27,5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22.5,72.1,71.5,72.6,72.5,73.4,72.8,72.4,72.1,71.4,71.1,72.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,49.7,85.2,8.7,11,85.6,78.8,0,3276,50.6
2/2/22 11:15 AM,35.9,27,4.1,0,10,10,10,10,10,10,10,10,10,10,22.5,72.3,71.5,72.6,72.5,73.4,72.7,72.4,72.1,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,49.8,85,9.3,11.3,85.8,80.2,0,3405,41.4
2/2/22 11:20 AM,35.5,27,3.5,0,10,10,10,10,10,10,10,10,10,10,22.3,72.7,71.6,72.6,72.5,73.4,72.7,72.4,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,49.8,85.7,9.5,11.6,85.4,80.6,0,3481,35.3
2/2/22 11:25 AM,35,27,4.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,22,73.1,71.6,72.7,72.6,73.4,72.7,72.4,72.3,71.8,71.2,72.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,49.9,84.5,9.7,11.6,85.9,80.9,0,3521,45.1
2/2/22 11:30 AM,34.6,27,3.9,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,21.7,73.4,71.7,72.7,72.6,73.4,72.7,72.4,72.4,72,71.2,72.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,50,84.8,9.6,11.7,85.7,81.1,0,3521,39.3
2/2/22 11:35 AM,34.3,27,4.1,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.4,73.7,71.8,72.7,72.7,73.4,72.8,72.3,72.4,72.2,71.3,72.6,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,50.1,85.2,10,11.5,85.7,81.2,0,3379,40.6
2/2/22 11:40 AM,33.9,27,0,4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,21.1,74.1,71.8,72.8,72.7,73.5,72.8,72.4,72.5,72.4,71.4,72.8,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,50.1,80.6,13,9.9,83.7,80.8,40.5,3379,0
2/2/22 11:45 AM,33.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,20.6,74.2,71.9,72.9,72.8,73.5,72.9,72.4,72.6,72.5,71.5,72.8,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,50.2,74.9,10.7,12,77.3,78.7,100,2983,0
2/2/22 11:50 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.1,72,72.9,72.9,73.6,72.9,72.4,72.7,72.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,50.2,71.9,10.4,12,73.9,75.6,100,2894,0
2/2/22 11:55 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.8,72,73,72.9,73.6,73,72.4,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,50.4,70.2,10.2,12,71.9,73.8,100,2850,0
2/2/22 12:00 PM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.7,72,73,72.9,73.6,73,72.4,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,50.3,69.2,10.1,11.9,70.8,72.7,100,2839,0
2/2/22 12:05 PM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,73.4,72,73,72.8,73.6,73,72.4,72.7,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,50.4,68.5,10,11.9,70,71.9,100,2818,0
2/2/22 12:10 PM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,73.2,71.9,73,72.8,73.7,73,72.4,72.7,72.3,71.6,73,100,100,100,100,100,100,100,100,100,100,50.5,68,10,11.8,69.4,71.3,100,2818,0
2/2/22 12:15 PM,33.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.5,72.9,71.9,72.9,72.8,73.7,73,72.4,72.6,72.2,71.6,73,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,50.6,67.6,10,11.8,69,70.9,100,2827,0
2/2/22 12:20 PM,33.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,20.6,72.7,71.8,72.9,72.7,73.6,73,72.4,72.6,72.1,71.5,73,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,50.7,67.3,10,11.8,68.6,70.5,100,2817,0
2/2/22 12:25 PM,33.3,27,0,10,8,8,8,8,8,8,8,8,8,8,20.7,72.5,71.8,72.8,72.7,73.6,72.9,72.4,72.5,72,71.5,72.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,50.7,67,9.9,12,68.3,70.2,100,2817,0
2/2/22 12:30 PM,33.2,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,20.9,72.3,71.7,72.8,72.6,73.6,72.9,72.4,72.4,71.9,71.4,72.9,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,50.6,66.7,10.6,10.8,68.1,70,100,2854,0
2/2/22 12:35 PM,33.2,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,21,72.1,71.7,72.7,72.6,73.5,72.9,72.4,72.3,71.7,71.3,72.8,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,50.7,64.9,11.8,5.3,67.6,70.3,100,2594,0
2/2/22 12:40 PM,33.1,27,4.8,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,21.1,72,71.6,72.7,72.5,73.5,72.8,72.4,72.3,71.6,71.2,72.7,67,67,67,67,67,67,67,67,67,67,50.6,74.1,7.7,8.2,69.6,70.8,0,2561,47.7
2/2/22 12:45 PM,33.3,27,5.2,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,21.2,71.9,71.5,72.6,72.5,73.4,72.8,72.4,72.2,71.5,71.2,72.7,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,50.6,86.1,7.7,10.6,84.5,73.7,0,3101,52.2
2/2/22 12:50 PM,33.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,21.3,72,71.5,72.6,72.4,73.4,72.7,72.4,72.1,71.4,71.1,72.6,100,100,100,100,100,100,100,100,100,100,50.6,85.7,8.7,11.1,85.7,79.3,0,3308,43.7
2/2/22 12:55 PM,32.8,27,4.5,0,10,10,10,10,10,10,10,10,10,10,21.2,72.2,71.5,72.6,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.5,100,100,100,100,100,100,100,100,100,100,50.7,84.4,9.3,11.4,86,80.4,0,3430,45.3
2/2/22 1:00 PM,32.8,27,3.5,0,10,10,10,10,10,10,10,10,10,10,21.1,72.7,71.6,72.6,72.5,73.4,72.7,72.3,72.2,71.7,71.1,72.5,100,100,100,100,100,100,100,100,100,100,50.9,85.4,9.6,11.7,85.4,80.7,0,3506.5,35.4
2/2/22 1:05 PM,32.6,27,4.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.8,73,71.6,72.7,72.6,73.4,72.7,72.3,72.3,71.9,71.2,72.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,50.9,85.1,9.6,11.7,85.7,81,0,3506.5,41.2
2/2/22 1:10 PM,32.5,27,4.5,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,20.7,73.4,71.7,72.7,72.6,73.4,72.7,72.3,72.4,72.1,71.3,72.7,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,51,84.5,9.5,11.7,85.9,81.2,0,3522,44.8
2/2/22 1:15 PM,32.5,27,3.9,0,7,7,7,7,7,7,7,7,7,7,20.4,73.7,71.8,72.8,72.7,73.4,72.8,72.3,72.5,72.3,71.4,72.7,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,51.2,85.6,9.6,11.6,85.5,81.2,0,3522,37.8
2/2/22 1:20 PM,32.4,27,0,4.6,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,20.2,74.2,71.9,72.8,72.7,73.4,72.8,72.3,72.6,72.4,71.4,72.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,51.4,80.4,13,10.7,83.4,81.1,46.4,3280,0
2/2/22 1:25 PM,32.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,19.8,74.3,72,72.9,72.8,73.5,72.9,72.3,72.7,72.6,71.5,72.9,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,51.5,75,11,12,77.4,78.6,100,3022,0
2/2/22 1:30 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74.2,72,72.9,72.9,73.5,72.9,72.3,72.8,72.7,71.6,73,100,100,100,100,100,100,100,100,100,100,51.6,72.1,10.6,12,74.1,75.7,100,2920,0
2/2/22 1:35 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.9,72,73,72.9,73.6,73,72.3,72.8,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,51.5,70.4,10.3,12,72.2,74,100,2864,0
2/2/22 1:40 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.7,72.1,73,72.9,73.6,73,72.4,72.8,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,51.5,69.5,10.1,11.9,71.1,72.9,100,2842,0
2/2/22 1:45 PM,32.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.5,72,73,72.9,73.6,73,72.4,72.8,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,51.5,68.8,10.1,11.9,70.3,72.1,100,2821,0
2/2/22 1:50 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.4,72,73,72.8,73.7,73,72.4,72.7,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,51.6,68.3,10,11.9,69.7,71.5,100,2825,0
2/2/22 1:55 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.1,72,72.9,72.8,73.6,73,72.4,72.7,72.3,71.6,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,51.6,67.9,10,11.9,69.2,71.1,100,2819,0
2/2/22 2:00 PM,31.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.6,72.9,71.9,72.9,72.7,73.6,73,72.4,72.6,72.2,71.6,73,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,51.7,67.6,10.1,11.9,68.9,70.7,100,2803,0
2/2/22 2:05 PM,31.7,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,19.6,72.7,71.8,72.9,72.7,73.6,73,72.4,72.6,72,71.5,73,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,51.8,67.3,10,11.8,68.6,70.4,100,2803,0
2/2/22 2:10 PM,31.7,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,19.6,72.5,71.8,72.8,72.6,73.6,72.9,72.4,72.5,71.9,71.4,72.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,51.7,67.1,9.8,12,68.4,70.1,100,2833,0
2/2/22 2:15 PM,32.3,27,0,10,6,6,6,6,6,6,6,6,6,6,19.6,72.3,71.7,72.8,72.6,73.5,72.9,72.4,72.4,71.8,71.4,72.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,51.7,66.5,11,9.8,68,70.1,100,2833,0
2/2/22 2:20 PM,35.2,27,0.7,6,5,5,5,5,5,5,5,5,5,5,20,72.1,71.6,72.7,72.5,73.5,72.8,72.4,72.3,71.7,71.3,72.8,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,51.8,65.2,10.7,5.5,67.3,70.4,60,2499,7.5
2/2/22 2:25 PM,38.8,27,6.2,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,20.4,71.9,71.6,72.7,72.5,73.4,72.8,72.4,72.2,71.6,71.2,72.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,51.8,80.5,7.1,9.7,75.3,70.5,0,2792,62.1
2/2/22 2:30 PM,40.2,27,5.4,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20.5,71.9,71.5,72.6,72.4,73.4,72.8,72.3,72.2,71.5,71.2,72.6,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,51.8,85.1,8.2,10.8,85.3,76.6,0,3198,54.5
2/2/22 2:35 PM,39,27,3.7,0,10,10,10,10,10,10,10,10,10,10,20.8,72,71.5,72.6,72.4,73.4,72.7,72.3,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,52,85.9,9,11.2,85.6,79.8,0,3363,35.8
2/2/22 2:40 PM,36.6,27,4.6,0,10,10,10,10,10,10,10,10,10,10,20.8,72.3,71.5,72.6,72.4,73.3,72.7,72.3,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,51.9,84.5,9.4,11.5,85.9,80.6,0,3460,46.2
2/2/22 2:45 PM,34.7,27,4,0,10,10,10,10,10,10,10,10,10,10,20.6,72.7,71.6,72.6,72.5,73.4,72.7,72.3,72.3,71.8,71.2,72.6,100,100,100,100,100,100,100,100,100,100,52.1,85,9.6,11.6,85.5,80.8,0,3513,40
2/2/22 2:50 PM,33.9,27,3.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.4,73,71.6,72.6,72.5,73.3,72.7,72.3,72.4,72,71.2,72.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,52,85.3,9.6,11.6,85.6,81,0,3521.5,39.4
