Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/2/22 2:55 PM,33,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.2,73.3,71.7,72.7,72.6,73.4,72.7,72.3,72.4,72.1,71.3,72.7,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,52,84.5,9.6,11.7,85.9,81.2,0,3522,45.3
2/2/22 3:00 PM,32.4,27,3.9,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,19.8,73.6,71.8,72.7,72.6,73.4,72.8,72.3,72.5,72.3,71.4,72.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,51.9,85.3,9.3,11.7,85.6,81.3,0,3522,39.4
2/2/22 3:05 PM,31.9,27,2.2,0.7,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,19.6,73.9,71.9,72.8,72.7,73.4,72.8,72.3,72.6,72.5,71.5,72.8,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,51.9,84.3,13.3,8.9,85.8,81.1,7.2,3466,22.5
2/2/22 3:10 PM,31.7,27,0,8.1,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,19.1,74.1,71.9,72.9,72.7,73.5,72.9,72.3,72.7,72.6,71.6,72.9,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,51.9,77.6,11.1,11.6,80.6,80.3,80.9,2874,0
2/2/22 3:15 PM,31.5,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.6,74,72,72.9,72.8,73.5,72.9,72.3,72.8,72.8,71.7,73,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,51.7,73.3,10.5,12,75.6,77.2,100,2906,0
2/2/22 3:20 PM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.8,72.1,73,72.8,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,51.8,71.1,10.3,12,72.9,74.8,100,2855,0
2/2/22 3:25 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.6,72.1,73,72.8,73.6,73,72.3,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,51.8,69.8,10.2,11.9,71.4,73.4,100,2836,0
2/2/22 3:30 PM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,73.4,72.1,73,72.8,73.7,73,72.3,72.8,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,51.7,68.9,10.1,11.9,70.4,72.4,100,2828,0
2/2/22 3:35 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,73.1,72,73,72.8,73.7,73,72.4,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,51.7,68.3,10,11.8,69.7,71.7,100,2825,0
2/2/22 3:40 PM,31.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.6,72.9,72,73,72.8,73.7,73,72.4,72.8,72.5,71.7,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,51.7,67.8,10,11.9,69.2,71.2,100,2821,0
2/2/22 3:45 PM,31.1,27,0,10,9,9,9,9,9,9,9,9,9,9,18.6,72.7,71.9,72.9,72.7,73.6,73,72.4,72.7,72.4,71.7,73.1,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,51.6,67.5,10,11.9,68.8,70.8,100,2812,0
2/2/22 3:50 PM,32.2,27,0,10,8,8,8,8,8,8,8,8,8,8,18.7,72.6,71.9,72.9,72.7,73.6,73,72.4,72.6,72.2,71.6,73,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,51.6,67.1,9.9,12,68.5,70.4,100,2824,0
2/2/22 3:55 PM,32.8,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,19.1,72.4,71.8,72.8,72.7,73.6,73,72.4,72.5,72.1,71.5,73,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,51.5,66.8,10.4,11.3,68.2,70.1,100,2853,0
2/2/22 4:00 PM,35.6,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,19.3,72.2,71.7,72.8,72.6,73.6,72.9,72.4,72.5,71.9,71.5,73,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,51.4,65.2,11.8,6,67.7,70.3,100,2521.5,0
2/2/22 4:05 PM,36.7,27,2.2,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,19.6,72.1,71.7,72.7,72.6,73.5,72.9,72.4,72.4,71.8,71.4,72.9,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.2,66.2,9.3,5.6,66.6,71,40,2914,21.7
2/2/22 4:10 PM,35.7,27,5.9,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,19.9,71.9,71.6,72.7,72.5,73.5,72.8,72.4,72.4,71.7,71.3,72.8,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,50.9,85.2,7,10.1,80.1,71.4,0,2914,58.8
2/2/22 4:15 PM,34.3,27,5.8,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20,72,71.6,72.7,72.5,73.5,72.8,72.3,72.3,71.6,71.3,72.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,50.8,84.4,8.5,10.9,85.6,78.3,0,3308,57.5
2/2/22 4:20 PM,32.8,27,3.4,0,10,10,10,10,10,10,10,10,10,10,20,72.3,71.6,72.6,72.5,73.4,72.7,72.3,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,50.6,86.1,9.1,11.3,85.6,80.1,0,3308,33.7
2/2/22 4:25 PM,31.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,19.8,72.6,71.6,72.7,72.5,73.4,72.8,72.3,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,50.5,84.8,9.5,11.6,85.7,80.7,0,3465,43.1
2/2/22 4:30 PM,30.7,27,4.5,0,10,10,10,10,10,10,10,10,10,10,19.5,72.9,71.7,72.7,72.6,73.4,72.8,72.3,72.4,72,71.3,72.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,50.5,84.7,9.7,11.7,85.7,81,0,3521,45.1
2/2/22 4:35 PM,30.3,27,3.7,0,9,9,9,9,9,9,9,9,9,9,19.2,73.3,71.7,72.7,72.6,73.4,72.8,72.3,72.5,72.1,71.3,72.7,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,50.5,85.7,9.6,11.7,85.5,81.1,0,3521,36.3
2/2/22 4:40 PM,30,27,4.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,18.8,73.7,71.8,72.8,72.7,73.4,72.8,72.3,72.6,72.3,71.4,72.8,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,50.3,84.7,9.4,11.7,85.8,81.3,0,3521,45.5
2/2/22 4:45 PM,29.9,27,0.8,3.5,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18.5,74,71.9,72.8,72.7,73.5,72.9,72.3,72.7,72.5,71.5,72.9,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,50.3,81.7,13.3,10.3,84.1,81,35,3469,8.5
2/2/22 4:50 PM,30,27,0,9.9,9,9,9,9,9,9,9,9,9,9,18.1,74.3,72,72.9,72.8,73.5,72.9,72.3,72.7,72.6,71.6,73,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,50.1,75.2,10.9,12,77.7,79.1,98.8,3009,0
2/2/22 4:55 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,74.2,72,72.9,72.9,73.6,73,72.3,72.8,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,49.8,72.1,10.5,12,74.2,75.9,100,2886,0
2/2/22 5:00 PM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,74,72.1,73,72.9,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,49.7,70.3,10.3,12,72.1,74,100,2886,0
2/2/22 5:05 PM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.8,72.1,73,72.9,73.7,73,72.3,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,49.5,69.2,10.1,11.9,70.8,72.8,100,2845,0
2/2/22 5:10 PM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.6,72.1,73,72.9,73.7,73.1,72.4,72.8,72.6,71.8,73.2,100,100,100,100,100,100,100,100,100,100,49.3,68.4,10.1,11.9,70,71.9,100,2827,0
2/2/22 5:15 PM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.5,72.1,73,72.8,73.7,73.1,72.4,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,49.3,67.9,10.1,11.9,69.4,71.3,100,2820,0
2/2/22 5:20 PM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.3,72,73,72.8,73.7,73.1,72.4,72.8,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,49.2,67.5,10,11.9,68.9,70.9,100,2820,0
2/2/22 5:25 PM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.1,72,73,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,49.1,67.2,10,11.9,68.6,70.5,100,2820.5,0
2/2/22 5:30 PM,33.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.1,72.9,71.9,72.9,72.7,73.6,73,72.4,72.6,72.1,71.6,73,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,49,66.8,10,11.9,68.2,70.2,100,2820.5,0
2/2/22 5:35 PM,35,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,18.4,72.7,71.8,72.9,72.7,73.6,73,72.4,72.5,72,71.5,73,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,48.8,66.6,10,11.9,68,70,100,2810,0
2/2/22 5:40 PM,34.2,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,18.7,72.5,71.8,72.8,72.6,73.6,72.9,72.4,72.4,71.8,71.4,72.9,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,48.7,66.5,9.9,12,67.8,69.7,100,2840,0
2/2/22 5:45 PM,33,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,18.7,72.2,71.7,72.8,72.6,73.5,72.9,72.4,72.4,71.7,71.4,72.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,48.6,66,11.1,9.4,67.7,69.7,100,2816,0
2/2/22 5:50 PM,31.8,27,1.2,6,5,5,5,5,5,5,5,5,5,5,18.7,72.1,71.6,72.7,72.5,73.5,72.8,72.4,72.3,71.6,71.3,72.8,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,48.5,65.5,10.7,5.4,66.8,70.2,60,2506,11.6
2/2/22 5:55 PM,30.7,27,6.4,0,8,8,8,8,8,8,8,8,8,8,18.7,71.8,71.5,72.7,72.5,73.4,72.8,72.4,72.2,71.4,71.2,72.7,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,48.4,82,7.1,9.9,76.9,70.4,0,2885,63.6
2/2/22 6:00 PM,30.1,27,5.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.9,71.8,71.5,72.6,72.4,73.4,72.7,72.3,72.1,71.3,71.1,72.6,99,99,99,99,99,99,99,99,99,99,48.3,85.1,8.4,10.8,85.3,77.1,0,3289,56
2/2/22 6:05 PM,29.6,27,3.4,0,10,10,10,10,10,10,10,10,10,10,18.9,71.9,71.5,72.6,72.4,73.3,72.7,72.3,72.1,71.4,71.1,72.5,100,100,100,100,100,100,100,100,100,100,48.1,86.3,9.1,11.3,85.6,79.8,0,3289,34.2
2/2/22 6:10 PM,29.3,27,4.6,0,10,10,10,10,10,10,10,10,10,10,18.6,72,71.5,72.6,72.4,73.3,72.6,72.3,72.1,71.5,71.1,72.5,100,100,100,100,100,100,100,100,100,100,48,84.9,9.5,11.5,85.8,80.5,0,3468,43.4
2/2/22 6:15 PM,29.2,27,4.1,0,10,10,10,10,10,10,10,10,10,10,18.3,72.4,71.5,72.6,72.5,73.3,72.6,72.3,72.2,71.7,71.1,72.5,100,100,100,100,100,100,100,100,100,100,47.8,84.7,9.6,11.6,85.7,80.8,0,3519,41.1
2/2/22 6:20 PM,29.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,18.1,72.6,71.6,72.6,72.5,73.3,72.7,72.2,72.3,71.9,71.2,72.5,100,100,100,100,100,100,100,100,100,100,47.7,85.4,9.7,11.6,85.5,80.9,0,3522,38.2
2/2/22 6:25 PM,29.1,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.9,73,71.6,72.7,72.6,73.3,72.7,72.2,72.4,72,71.2,72.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,47.6,84.5,9.7,11.6,85.8,81.2,0,3522,46.2
2/2/22 6:30 PM,29.2,27,4.1,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17.7,73.3,71.7,72.7,72.6,73.4,72.7,72.2,72.5,72.2,71.3,72.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,47.5,85,9.6,11.6,85.6,81.3,0,3521.5,41.5
2/2/22 6:35 PM,29.1,27,4.1,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,17.5,73.5,71.8,72.8,72.7,73.4,72.8,72.2,72.5,72.4,71.4,72.7,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,47.3,85.4,9.3,11.8,85.6,81.4,0,3521.5,39.3
2/2/22 6:40 PM,29.1,27,3.6,0.1,6,6,6,6,6,6,6,6,6,6,17.4,73.8,71.9,72.8,72.8,73.5,72.8,72.2,72.6,72.5,71.5,72.9,60,60,60,60,60,60,60,60,60,60,47.3,85,11.8,9.7,85.7,81.3,1,3521,35.2
2/2/22 6:45 PM,29,27,0,6.4,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,17.4,74,72,72.9,72.8,73.5,72.9,72.3,72.7,72.7,71.6,72.9,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,47.2,79.3,12.3,10.5,82.8,80.8,63.7,2884,0
2/2/22 6:50 PM,29,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.8,73.9,72.1,73,72.9,73.6,72.9,72.3,72.8,72.8,71.7,73,85,85,85,85,85,85,85,85,85,85,47,74.7,10.4,12,77.1,78.3,100,2924,0
2/2/22 6:55 PM,29,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.7,73.7,72.1,73,72.9,73.6,73,72.3,72.9,72.9,71.7,73.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,47,72.1,10.3,12,74.1,75.7,100,2856.5,0
2/2/22 7:00 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.5,72.1,73,72.9,73.7,73,72.3,72.9,72.9,71.8,73.2,100,100,100,100,100,100,100,100,100,100,46.9,70.6,10.1,12,72.3,74.1,100,2856.5,0
2/2/22 7:05 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,73.3,72.1,73.1,72.9,73.7,73,72.3,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,46.8,69.6,10.1,11.9,71.2,73.1,100,2837,0
2/2/22 7:10 PM,33.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.5,73,72.1,73.1,72.9,73.7,73,72.4,72.9,72.7,71.7,73.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,46.7,68.9,10,11.9,70.4,72.2,100,2827.5,0
2/2/22 7:15 PM,32.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17.7,72.8,72.1,73,72.9,73.7,73.1,72.4,72.8,72.6,71.7,73.3,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,46.6,68.5,10,11.9,69.8,71.7,100,2827.5,0
2/2/22 7:20 PM,32,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,17.7,72.6,72,73,72.8,73.7,73,72.4,72.8,72.4,71.7,73.2,84,84,84,84,84,84,84,84,84,84,46.4,68.1,9.9,11.9,69.4,71.3,100,2821,0
2/2/22 7:25 PM,31.1,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,17.7,72.3,72,73,72.8,73.7,73,72.4,72.7,72.3,71.6,73.2,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,46.3,67.9,10.3,11.6,69.1,70.9,100,2839,0
2/2/22 7:30 PM,30.3,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,17.7,72.1,71.9,72.9,72.7,73.7,73,72.4,72.6,72.1,71.6,73.1,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,46.3,66.5,11.8,6.7,68.8,71,100,2631,0
2/2/22 7:35 PM,29.8,27,4.4,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,17.6,72,71.8,72.9,72.7,73.6,72.9,72.4,72.5,72,71.5,73.1,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,46.1,73.7,7.9,7.9,70.1,71.5,0,2631,44.1
2/2/22 7:40 PM,29.4,27,6.1,0,9,9,9,9,9,9,9,9,9,9,17.8,71.8,71.8,72.8,72.6,73.6,72.9,72.4,72.5,71.9,71.4,73,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,46,85.1,7.7,10.6,84.7,74.1,0,3089,61.1
2/2/22 7:45 PM,29.2,27,3.7,0,10,10,10,10,10,10,10,10,10,10,18,71.9,71.7,72.8,72.6,73.6,72.9,72.4,72.4,71.8,71.4,72.9,100,100,100,100,100,100,100,100,100,100,45.9,86.4,8.7,11.1,85.5,79.6,0,3309,36.9
2/2/22 7:50 PM,29.3,27,4.7,0,10,10,10,10,10,10,10,10,10,10,17.9,72.1,71.7,72.8,72.6,73.5,72.8,72.4,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,45.8,84.3,9.3,11.5,86,80.7,0,3426,47.2
2/2/22 7:55 PM,29.2,27,4,0,10,10,10,10,10,10,10,10,10,10,17.8,72.3,71.8,72.8,72.6,73.5,72.8,72.4,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,45.7,84.9,9.6,11.6,85.6,80.9,0,3497,40.4
2/2/22 8:00 PM,29.1,27,3.8,0,10,10,10,10,10,10,10,10,10,10,17.6,72.6,71.8,72.8,72.7,73.5,72.8,72.4,72.6,72.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,45.7,85.5,9.6,11.7,85.5,81.1,0,3522,37.7
2/2/22 8:05 PM,29.1,27,4.7,0,10,10,10,10,10,10,10,10,10,10,17.4,72.8,71.9,72.9,72.7,73.6,72.8,72.4,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,45.7,84.4,9.7,11.7,85.9,81.4,0,3522,46.8
2/2/22 8:10 PM,29,27,4.2,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.3,73.2,72,72.9,72.8,73.6,72.9,72.4,72.7,72.5,71.5,73,96,96,96,96,96,96,96,96,96,96,45.6,85.2,9.6,11.6,85.6,81.5,0,3522,40
2/2/22 8:15 PM,29,27,4.2,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,17.1,73.4,72.1,73,72.9,73.6,72.9,72.4,72.8,72.7,71.6,73.1,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,45.5,85.1,9.4,11.7,85.7,81.5,0,3522,41.5
2/2/22 8:20 PM,29,27,4.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.9,73.7,72.1,73,72.9,73.7,73,72.4,72.9,72.8,71.7,73.2,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,45.5,85.2,10.3,11.2,85.6,81.6,0,3522,41.2
2/2/22 8:25 PM,29,27,0.9,2.7,6,6,6,6,6,6,6,6,6,6,16.9,73.9,72.2,73.1,73,73.7,73,72.4,73,72.9,71.8,73.3,60,60,60,60,60,60,60,60,60,60,45.5,82.3,13.1,9,84.8,81.2,26.7,3275,9.2
2/2/22 8:30 PM,29,27,0,9.7,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.5,74,72.3,73.2,73,73.8,73.1,72.4,73.1,73.1,71.9,73.4,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,45.5,76.4,10.5,12,79,80,96.7,2921,0
2/2/22 8:35 PM,28.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.1,73.9,72.3,73.2,73.1,73.8,73.1,72.4,73.1,73.1,71.9,73.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,45.4,73.3,10.4,12,75.4,76.9,100,2886,0
2/2/22 8:40 PM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.7,72.4,73.2,73.1,73.9,73.2,72.4,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,45.5,71.6,10.1,11.9,73.3,75,100,2850,0
2/2/22 8:45 PM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.5,72.4,73.3,73.1,73.9,73.2,72.5,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,45.5,70.5,10.1,11.9,72,73.8,100,2822,0
2/2/22 8:50 PM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.2,72.3,73.3,73.1,73.9,73.3,72.5,73.1,73,72,73.6,100,100,100,100,100,100,100,100,100,100,45.5,69.7,10,11.9,71.1,73,100,2817,0
2/2/22 8:55 PM,28.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.1,73,72.3,73.2,73,73.9,73.2,72.5,73.1,72.8,72,73.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,45.4,69.2,10,11.9,70.5,72.4,100,2817.5,0
2/2/22 9:00 PM,28.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.1,72.7,72.2,73.2,73,73.9,73.2,72.5,73,72.7,71.9,73.5,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,45.4,68.8,10,11.9,70.1,71.9,100,2817.5,0
2/2/22 9:05 PM,28.7,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.2,72.4,72.2,73.2,72.9,73.9,73.2,72.6,72.9,72.6,71.8,73.5,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,45.3,68.5,9.8,12,69.7,71.5,100,2812,0
2/2/22 9:10 PM,28.8,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,16.3,72.2,72.1,73.1,72.9,73.9,73.2,72.6,72.9,72.5,71.8,73.4,59,59,59,59,59,59,59,59,59,59,45.2,67.8,11.1,9.5,69.4,71.4,100,2820,0
2/2/22 9:15 PM,28.8,27,3.1,2,6,6,6,6,6,6,6,6,6,6,16.4,72,72.1,73.1,72.9,73.9,73.1,72.6,72.8,72.3,71.7,73.4,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,45.2,70.4,9,7.4,69.4,71.8,20,2488,31.8
2/2/22 9:20 PM,28.8,27,5.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.4,71.9,72,73.1,72.8,73.8,73.1,72.5,72.7,72.2,71.6,73.3,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,45.2,86.3,7.6,10.6,83,73.4,0,3067,55.4
2/2/22 9:25 PM,28.8,27,4.7,0,10,10,10,10,10,10,10,10,10,10,16.7,71.9,71.9,73,72.8,73.8,73,72.6,72.7,72.1,71.6,73.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,45,85.3,8.8,11.1,86,79.5,0,3309,46.9
2/2/22 9:30 PM,28.7,27,5.5,0,10,10,10,10,10,10,10,10,10,10,16.9,72,71.9,73,72.8,73.8,73,72.5,72.7,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,45,84.2,9.3,11.4,85,80.7,0,3439,55.2
2/2/22 9:35 PM,28.8,27,9,0,10,10,10,10,10,10,10,10,10,10,16.7,72.3,72,73,72.8,73.7,73,72.5,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,44.9,83.5,9.6,11.6,84.2,80.6,0,3501,89.9
2/2/22 9:40 PM,28.7,27,10,0,10,10,10,10,10,10,10,10,10,10,16.6,72.6,72,73,72.8,73.7,73,72.5,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,44.9,83.3,9.7,11.6,84.1,80.4,0,3521,100
2/2/22 9:45 PM,28.6,27,10,0,10,10,10,10,10,10,10,10,10,10,16.4,72.9,72.1,73.1,72.9,73.7,73,72.5,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,44.8,83.3,9.7,11.7,84,80.5,0,3522,100
2/2/22 9:50 PM,28.6,27,10,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.2,73.1,72.2,73.1,72.9,73.8,73,72.5,72.9,72.7,71.7,73.3,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,44.7,83.4,9.6,11.6,84.1,80.6,0,3521,100
2/2/22 9:55 PM,28.6,27,10,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,16.1,73.5,72.2,73.1,73,73.8,73.1,72.5,73,72.8,71.8,73.3,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,44.7,83.6,9.4,11.7,84.3,80.8,0,3521.5,100
2/2/22 10:00 PM,28.6,27,10,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16,73.8,72.3,73.2,73,73.8,73.1,72.5,73,72.9,71.8,73.4,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,44.7,83.9,10.5,11.1,84.5,80.9,0,3521.5,100
2/2/22 10:05 PM,28.6,27,0,4.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.1,74,72.3,73.2,73.1,73.9,73.2,72.5,73.1,73,71.9,73.5,63,63,63,63,63,63,63,63,63,63,44.6,80.8,13.1,9.6,83.4,80.5,41.9,3115,0
2/2/22 10:10 PM,28.6,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.5,74,72.4,73.3,73.1,73.9,73.2,72.5,73.2,73.1,72,73.5,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,44.5,75.6,10.5,12,77.8,79.1,100,2939,0
2/2/22 10:15 PM,28.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.3,73.9,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72.1,73.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,44.4,72.7,10.3,12,74.7,76.3,100,2864,0
2/2/22 10:20 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.6,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72.1,73.6,100,100,100,100,100,100,100,100,100,100,44.4,71.2,10.2,12,72.9,74.6,100,2864,0
2/2/22 10:25 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.4,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,44.4,70.2,10.1,11.9,71.7,73.5,100,2831,0
2/2/22 10:30 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.2,72.4,73.3,73.1,74,73.3,72.6,73.2,73,72.1,73.6,100,100,100,100,100,100,100,100,100,100,44.4,69.5,10,11.9,70.9,72.8,100,2829,0
2/2/22 10:35 PM,28.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.4,72.9,72.3,73.3,73.1,74.1,73.3,72.6,73.1,72.8,72,73.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,44.4,69,10,11.9,70.4,72.3,100,2817,0
2/2/22 10:40 PM,28.4,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15.4,72.7,72.3,73.3,73,74,73.3,72.6,73,72.7,72,73.6,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,44.4,68.6,10,11.9,69.9,71.8,100,2823.5,0
2/2/22 10:45 PM,28.7,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,15.5,72.4,72.2,73.2,73,74,73.3,72.7,73,72.6,71.9,73.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,44.4,68.3,9.9,12,69.6,71.4,100,2823.5,0
2/2/22 10:50 PM,31.5,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,15.7,72.2,72.1,73.2,72.9,74,73.2,72.7,72.9,72.4,71.8,73.5,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,44.3,67.6,11.3,8.9,69.3,71.4,100,2811,0
2/2/22 10:55 PM,33.3,27,1.5,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,16.1,72.1,72.1,73.2,72.9,73.9,73.2,72.7,72.8,72.3,71.7,73.4,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,44.3,69.2,10.2,5.9,68.6,71.8,40,2686,15.4
2/2/22 11:00 PM,33.2,27,9,0,8,8,8,8,8,8,8,8,8,8,16.4,71.9,72,73.1,72.8,73.9,73.1,72.6,72.7,72.2,71.7,73.4,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,44.1,77.4,7.1,10.1,76,72.4,0,3229,90.3
2/2/22 11:05 PM,31.9,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.5,71.8,72,73,72.8,73.8,73.1,72.6,72.7,72,71.6,73.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,44.1,80,8.5,10.9,79.6,75.5,0,3229,100
2/2/22 11:10 PM,30.9,27,10,0,10,10,10,10,10,10,10,10,10,10,16.9,72,71.9,73,72.8,73.8,73.1,72.6,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,44,81.8,9.1,11.3,81.8,77.6,0,3382,100
2/2/22 11:15 PM,29.9,27,10,0,10,10,10,10,10,10,10,10,10,10,16.6,72.2,71.9,73,72.8,73.8,73,72.6,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,43.9,82.9,9.5,11.5,83.2,78.9,0,3465,100
2/2/22 11:20 PM,29.1,27,10,0,10,10,10,10,10,10,10,10,10,10,16.4,72.6,72,73,72.8,73.8,73,72.6,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,43.8,83.9,9.7,11.6,84.2,79.8,0,3521,100
2/2/22 11:25 PM,28.5,27,10,0,10,10,10,10,10,10,10,10,10,10,16.2,72.8,72,73,72.9,73.8,73,72.6,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,43.8,84.5,9.7,11.6,85,80.6,0,3521,100
2/2/22 11:30 PM,28,27,9.9,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16,73.2,72.1,73.1,72.9,73.8,73,72.6,72.8,72.4,71.6,73.2,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,43.8,85,9.6,11.6,85.5,81.1,0,3521.5,99.4
2/2/22 11:35 PM,27.9,27,9.1,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.8,73.4,72.1,73.1,72.9,73.8,73,72.6,72.8,72.5,71.7,73.2,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,43.8,85.4,9.5,11.7,86,81.5,0,3521,91
2/2/22 11:40 PM,27.8,27,7.3,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,15.5,73.8,72.2,73.2,73,73.8,73.1,72.6,72.9,72.7,71.7,73.2,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,43.9,85.9,10,11.4,86.3,81.8,0,3277,72.6
2/2/22 11:45 PM,27.6,27,1,2.5,6,6,6,6,6,6,6,6,6,6,15.5,73.9,72.3,73.2,73.1,73.8,73.1,72.6,73,72.8,71.8,73.3,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,43.9,83.7,13.4,8.8,86,81.5,25.5,3277,10.2
2/2/22 11:50 PM,27.5,27,0,9.6,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,15.2,74,72.3,73.3,73.1,73.9,73.2,72.6,73.1,73,71.9,73.4,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,43.9,76.8,10.6,12,79.5,80.4,96.4,2897.5,0
2/2/22 11:55 PM,27.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.6,73.9,72.4,73.3,73.2,73.9,73.2,72.6,73.1,73.1,72,73.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,44,73.5,10.4,12,75.6,77.2,100,2850,0
2/3/22 12:00 AM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.7,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,44,71.7,10.2,12,73.4,75.2,100,2850,0
2/3/22 12:05 AM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.4,72.4,73.3,73.2,74,73.3,72.6,73.2,73,72,73.6,100,100,100,100,100,100,100,100,100,100,44,70.5,10.1,11.9,72.1,73.9,100,2828,0
2/3/22 12:10 AM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.2,72.4,73.3,73.2,74,73.3,72.7,73.1,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,44.1,69.6,10.1,11.9,71.2,73.1,100,2829,0
2/3/22 12:15 AM,27.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.6,72.9,72.3,73.3,73.1,74.1,73.3,72.7,73.1,72.8,72,73.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,44,69.1,10,11.8,70.5,72.4,100,2803,0
2/3/22 12:20 AM,27.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.6,72.6,72.3,73.3,73.1,74,73.3,72.7,73,72.7,71.9,73.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,44,68.8,10,11.9,70.1,71.9,100,2818,0
2/3/22 12:25 AM,27.2,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,14.6,72.4,72.2,73.2,73,74,73.3,72.7,72.9,72.5,71.9,73.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,44,68.5,10,11.9,69.7,71.5,100,2841,0
2/3/22 12:30 AM,27.1,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,14.6,72.2,72.2,73.2,73,74,73.2,72.7,72.9,72.4,71.8,73.5,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,43.9,67.4,11.5,7.9,69.4,71.5,100,2778,0
2/3/22 12:35 AM,27.2,27,3.7,2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,14.6,72,72.1,73.2,72.9,73.9,73.2,72.7,72.8,72.3,71.7,73.4,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,43.9,71.8,8.7,7.5,69.7,72,20,2450,36.8
2/3/22 12:40 AM,27.1,27,7.1,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.9,71.8,72,73.1,72.9,73.9,73.1,72.7,72.7,72.1,71.7,73.3,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,43.9,84.7,7.6,10.5,82.3,73.6,0,3072,71.1
2/3/22 12:45 AM,27,27,4.6,0,10,10,10,10,10,10,10,10,10,10,15.4,71.8,72,73.1,72.8,73.9,73.1,72.7,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,43.9,86,8.8,11.1,85.7,79.3,0,3301,46.3
2/3/22 12:50 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.7,72.1,72,73,72.8,73.8,73.1,72.7,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,43.9,92.1,9.2,11.4,90.8,81.6,0,3417,0
2/3/22 12:55 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.1,72.3,72,73.1,72.9,73.8,73.1,72.7,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,43.8,94.7,9.6,11.7,94.1,84.9,0,3488,0
2/3/22 1:00 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15,72.6,72.1,73.1,72.9,73.8,73,72.6,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,43.8,96.6,9.6,11.7,96.2,86.9,0,3522,0
2/3/22 1:05 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.8,72.9,72.2,73.1,73,73.8,73.1,72.6,72.9,72.8,71.7,73.3,100,100,100,100,100,100,100,100,100,100,43.8,97.7,9.6,11.7,97.6,88.3,0,3522,0
2/3/22 1:10 AM,26.7,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.7,73.2,72.3,73.2,73.1,73.9,73.1,72.6,73.1,73.1,71.8,73.4,94,94,94,94,94,94,94,94,94,94,43.8,98.6,9.6,11.7,98.6,89.4,0,3522,0
2/3/22 1:15 AM,26.8,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,14.5,73.6,72.4,73.3,73.2,73.9,73.2,72.6,73.3,73.4,72,73.5,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,43.7,99.4,9.3,11.8,99.4,90.3,0,3522,0
2/3/22 1:20 AM,28.1,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.4,73.7,72.5,73.4,73.3,74,73.3,72.6,73.5,73.7,72.1,73.7,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,43.7,100.3,10.8,10.9,100.1,90.8,0,3233.5,0
2/3/22 1:25 AM,39.7,27,0,5.4,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.5,74,72.7,73.5,73.4,74.1,73.4,72.7,73.7,74,72.3,73.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,43.7,91.2,12.9,10.1,95.5,90,54.1,3233.5,0
2/3/22 1:30 AM,42.9,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.9,74.2,72.9,73.6,73.6,74.2,73.5,72.7,73.9,74.3,72.5,74.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,43.6,82,10.6,12,85,86.1,100,2910.5,0
2/3/22 1:35 AM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,74.2,73,73.8,73.7,74.4,73.6,72.8,74,74.5,72.6,74.2,100,100,100,100,100,100,100,100,100,100,43.6,77.4,10.3,12,79.8,81.5,100,2857,0
2/3/22 1:40 AM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,73.9,73.1,73.8,73.8,74.5,73.7,72.8,74.1,74.5,72.8,74.4,100,100,100,100,100,100,100,100,100,100,43.6,74.8,10.1,12,76.9,78.8,100,2857,0
2/3/22 1:45 AM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,73.8,73.1,73.9,73.8,74.6,73.8,72.9,74.1,74.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,43.5,73.3,10.1,11.9,75,77,100,2828,0
2/3/22 1:50 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.7,73.2,73.9,73.8,74.6,73.9,72.9,74.2,74.4,72.9,74.6,100,100,100,100,100,100,100,100,100,100,43.5,72.1,10.1,11.9,73.7,75.8,100,2836,0
2/3/22 1:55 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.5,73.2,74,73.8,74.7,73.9,73,74.1,74.3,72.9,74.7,100,100,100,100,100,100,100,100,100,100,43.5,71.4,10,11.9,72.8,74.9,100,2823,0
2/3/22 2:00 AM,27.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.4,73.1,74,73.7,74.7,73.9,73,74.1,74.1,72.9,74.6,100,100,100,100,100,100,100,100,100,100,43.4,70.8,10.1,11.9,72.2,74.3,100,2825,0
2/3/22 2:05 AM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.2,73.1,73.9,73.7,74.7,73.9,73,74,74,72.8,74.6,100,100,100,100,100,100,100,100,100,100,43.4,70.3,10,11.9,71.7,73.8,100,2825,0
2/3/22 2:10 AM,26.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,73,73,73.9,73.6,74.7,73.9,73,74,73.8,72.8,74.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,43.4,69.9,10,11.9,71.2,73.3,100,2816,0
2/3/22 2:15 AM,26.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.7,72.8,73,73.9,73.6,74.7,73.9,73.1,73.9,73.6,72.7,74.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,43.4,69.5,10,11.9,70.8,72.9,100,2824,0
2/3/22 2:20 AM,26.7,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.7,72.5,72.9,73.8,73.5,74.7,73.9,73.1,73.8,73.4,72.6,74.5,82,82,82,82,82,82,82,82,82,82,43.4,69.3,9.9,12,70.5,72.5,100,2831,0
2/3/22 2:25 AM,26.7,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,13.8,72.3,72.8,73.8,73.5,74.6,73.8,73.1,73.7,73.3,72.6,74.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,43.3,68.9,10.4,11.1,70.2,72.2,100,2851,0
2/3/22 2:30 AM,26.8,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,13.9,72.2,72.7,73.7,73.4,74.6,73.8,73.1,73.6,73.1,72.5,74.3,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,43.4,67.3,11.7,6.3,69.6,72.5,100,2677,0
2/3/22 2:35 AM,26.9,27,1.6,2,6,6,6,6,6,6,6,6,6,6,13.9,72,72.6,73.6,73.4,74.5,73.7,73.1,73.5,73,72.4,74.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,43.3,81.2,8.3,7,74.8,73.1,20,2376,16
2/3/22 2:40 AM,26.9,27,0.6,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.1,71.9,72.6,73.6,73.3,74.5,73.7,73.1,73.4,72.8,72.3,74.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,43.2,89.2,7.5,10.5,87.7,77.2,0,3151.5,6
2/3/22 2:45 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,71.9,72.5,73.5,73.3,74.4,73.6,73.1,73.3,72.8,72.2,74,100,100,100,100,100,100,100,100,100,100,43.1,93.3,8.6,11,92.3,82.8,0,3151.5,0
2/3/22 2:50 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.9,72.1,72.5,73.5,73.3,74.4,73.6,73.1,73.4,72.9,72.2,74,100,100,100,100,100,100,100,100,100,100,43,95.7,9.2,11.4,95.1,85.8,0,3409,0
2/3/22 2:55 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.3,72.6,73.6,73.3,74.4,73.6,73.1,73.4,73.1,72.2,74,100,100,100,100,100,100,100,100,100,100,43,97.3,9.6,11.6,97,87.7,0,3485,0
2/3/22 3:00 AM,26.7,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.6,72.6,73.6,73.4,74.4,73.6,73,73.5,73.4,72.3,74,100,100,100,100,100,100,100,100,100,100,42.9,98.5,9.6,11.7,98.3,89.2,0,3521.5,0
2/3/22 3:05 AM,26.6,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.9,72.7,73.7,73.5,74.4,73.6,73,73.7,73.6,72.4,74.1,100,100,100,100,100,100,100,100,100,100,42.8,99.3,9.7,11.7,99.2,90.2,0,3521.5,0
2/3/22 3:10 AM,26.6,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.2,73.2,72.9,73.8,73.6,74.5,73.7,73,73.9,73.9,72.5,74.2,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,43,99.9,9.6,11.7,99.9,91,0,3522,0
2/3/22 3:15 AM,26.5,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14.1,73.5,73,73.8,73.7,74.5,73.7,73.1,74,74.3,72.7,74.4,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,42.9,100.5,9.4,11.8,100.5,91.7,0,3522,0
2/3/22 3:20 AM,26.5,27,0,0.1,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.9,73.8,73.1,73.9,73.9,74.6,73.8,73.1,74.2,74.5,72.8,74.5,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,43,101.7,11.5,10.4,101.4,92.1,1.2,3226,0
2/3/22 3:25 AM,26.5,27,0,6.5,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.2,74,73.3,74.1,74,74.7,73.9,73.1,74.4,74.8,73,74.7,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,43,89.9,12.5,10.6,94.9,91.2,64.8,3226,0
2/3/22 3:30 AM,26.3,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.6,74,73.4,74.2,74.1,74.8,74,73.2,74.6,75.1,73.1,74.9,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,43,82.2,10.6,12,85.1,86.5,100,2956,0
2/3/22 3:35 AM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.9,73.5,74.3,74.2,74.9,74.2,73.2,74.7,75.2,73.3,75,100,100,100,100,100,100,100,100,100,100,43,78,10.3,12,80.3,82.2,100,2882,0
2/3/22 3:40 AM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.8,73.6,74.4,74.2,75,74.2,73.2,74.8,75.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,43,75.5,10.3,12,77.4,79.6,100,2846,0
2/3/22 3:45 AM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.6,73.6,74.4,74.2,75.1,74.3,73.3,74.8,75.2,73.4,75.3,100,100,100,100,100,100,100,100,100,100,43,73.9,10.2,12,75.6,77.9,100,2841,0
2/3/22 3:50 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.5,73.6,74.4,74.2,75.2,74.4,73.4,74.8,75,73.4,75.4,100,100,100,100,100,100,100,100,100,100,43,72.9,10,11.9,74.4,76.7,100,2829,0
2/3/22 3:55 AM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.4,73.6,74.4,74.2,75.2,74.4,73.4,74.7,74.9,73.5,75.4,100,100,100,100,100,100,100,100,100,100,42.9,72.1,10.1,11.9,73.5,75.8,100,2822,0
2/3/22 4:00 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.2,73.6,74.4,74.2,75.2,74.4,73.5,74.7,74.7,73.4,75.4,100,100,100,100,100,100,100,100,100,100,42.9,71.5,10,11.9,72.7,75.1,100,2815.5,0
2/3/22 4:05 AM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73,73.6,74.4,74.1,75.2,74.4,73.5,74.6,74.6,73.4,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,42.8,70.9,10,11.8,72.3,74.6,100,2815.5,0
2/3/22 4:10 AM,26.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.2,72.9,73.5,74.4,74.1,75.2,74.4,73.5,74.5,74.4,73.3,75.3,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,42.7,70.5,10,11.8,71.8,74.1,100,2806,0
2/3/22 4:15 AM,26,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.1,72.8,73.4,74.3,74,75.2,74.4,73.5,74.5,74.2,73.3,75.2,94,94,94,94,94,94,94,94,94,94,42.7,70.1,10,11.8,71.4,73.7,100,2821,0
2/3/22 4:20 AM,25.5,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,14,72.7,73.4,74.3,74,75.2,74.3,73.6,74.4,74,73.2,75.2,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,42.8,69.9,9.9,11.9,71.1,73.4,100,2813,0
2/3/22 4:25 AM,25.5,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,14,72.5,73.3,74.2,73.9,75.1,74.3,73.5,74.2,73.9,73.1,75.1,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,42.7,69.7,9.9,12,70.8,73,100,2834,0
2/3/22 4:30 AM,25.4,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,14.1,72.3,73.2,74.2,73.9,75.1,74.2,73.6,74.1,73.6,73,75,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,42.7,68.9,11.3,8.8,70.5,73,100,2797,0
2/3/22 4:35 AM,25.4,27,0.1,8,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,14.2,72.2,73.1,74.1,73.8,75,74.2,73.6,74,73.5,72.9,74.9,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,42.6,66.2,11.3,4.3,69.5,73.5,80,2464,1.4
2/3/22 4:40 AM,25.3,27,3.1,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.3,72,73,74,73.7,74.9,74.1,73.6,73.9,73.3,72.8,74.7,69,69,69,69,69,69,69,69,69,69,42.6,88.3,7.3,8.5,80.7,73.8,0,2854,31.2
2/3/22 4:45 AM,25.3,27,5.1,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.5,71.9,72.9,74,73.7,74.9,74.1,73.5,73.8,73.2,72.7,74.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,42.5,86.7,7.7,10.6,87.1,80.1,0,2854,49.5
2/3/22 4:50 AM,25.2,27,1.7,0,10,10,10,10,10,10,10,10,10,10,15,72.1,72.9,73.9,73.6,74.9,74,73.5,73.8,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,42.5,87.1,8.8,11.1,87,81.8,0,3315,17.1
2/3/22 4:55 AM,25,27,0,0,10,10,10,10,10,10,10,10,10,10,15,72.2,72.9,73.9,73.7,74.8,74,73.5,73.8,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,42.5,88.8,9.3,11.4,88.7,82.9,0,3422,0
2/3/22 5:00 AM,25,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72.5,72.9,73.9,73.7,74.8,74,73.5,73.8,73.4,72.6,74.5,100,100,100,100,100,100,100,100,100,100,42.5,89.7,9.6,11.6,89.9,84.2,0,3495,0
2/3/22 5:05 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.7,73,73.9,73.8,74.8,74,73.5,73.9,73.6,72.7,74.5,100,100,100,100,100,100,100,100,100,100,42.4,90.4,9.7,11.7,90.7,85,0,3522,0
2/3/22 5:10 AM,24.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.4,73.1,73,74,73.8,74.8,74,73.5,74,73.7,72.7,74.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,42.4,91.1,9.6,11.7,91.3,85.6,0,3522,0
2/3/22 5:15 AM,24.9,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.3,73.4,73.1,74,73.9,74.8,74,73.5,74,73.9,72.8,74.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,42.3,91.5,9.6,11.7,91.8,86.1,0,3522,0
2/3/22 5:20 AM,24.8,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.2,73.7,73.2,74.1,73.9,74.9,74,73.5,74.1,74.1,72.9,74.7,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,42.3,92.1,9.5,11.7,92.4,86.6,0,3521,0
2/3/22 5:25 AM,24.7,27,0,2.4,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,14.1,74,73.3,74.2,74,74.9,74.1,73.5,74.2,74.3,72.9,74.8,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,42.3,89.6,13.3,9.7,91.9,86.3,23.8,3169.5,0
2/3/22 5:30 AM,24.8,27,0,9.6,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,14.2,74.1,73.4,74.2,74.1,75,74.2,73.5,74.4,74.4,73,74.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,42.3,81,10.8,11.9,83.9,84.9,95.9,3169.5,0
2/3/22 5:35 AM,24.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.5,74,73.4,74.3,74.2,75,74.2,73.5,74.4,74.5,73.2,75,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,42.3,77,10.5,12,79.1,80.9,100,2910,0
2/3/22 5:40 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.9,73.5,74.3,74.2,75.1,74.3,73.6,74.5,74.6,73.2,75,100,100,100,100,100,100,100,100,100,100,42.2,74.6,10.2,12,76.4,78.5,100,2868,0
2/3/22 5:45 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.6,73.4,74.3,74.2,75.1,74.3,73.6,74.5,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,42.2,73.1,10.1,11.9,74.6,76.9,100,2836,0
2/3/22 5:50 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.4,73.4,74.3,74.2,75.1,74.3,73.6,74.4,74.4,73.2,75.1,100,100,100,100,100,100,100,100,100,100,42.2,72,10,11.9,73.5,75.8,100,2819,0
2/3/22 5:55 AM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.3,73.4,74.3,74.1,75.2,74.3,73.6,74.4,74.3,73.2,75.1,100,100,100,100,100,100,100,100,100,100,42.1,71.2,10,11.9,72.5,74.9,100,2817,0
2/3/22 6:00 AM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73,73.4,74.3,74.1,75.2,74.3,73.6,74.3,74.1,73.1,75.1,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,42.1,70.5,10,11.9,71.8,74.3,100,2820,0
2/3/22 6:05 AM,24.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.7,72.9,73.3,74.3,74,75.2,74.3,73.6,74.2,74,73.1,75,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,42.1,70,10,11.8,71.3,73.7,100,2819,0
2/3/22 6:10 AM,24.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,13.7,72.7,73.2,74.2,74,75.1,74.3,73.7,74.2,73.7,73,75,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,42,69.6,10,11.9,70.8,73.3,100,2827.5,0
2/3/22 6:15 AM,24.7,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,13.8,72.4,73.1,74.2,73.9,75.1,74.2,73.7,74.1,73.6,72.9,74.9,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,42,69.4,9.8,12,70.6,72.8,100,2827.5,0
2/3/22 6:20 AM,26.4,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13.8,72.2,73.1,74.1,73.9,75,74.2,73.7,73.9,73.4,72.8,74.8,58,58,58,58,58,58,58,58,58,58,42,68.8,11.1,9.6,70.3,72.8,100,2833,0
2/3/22 6:25 AM,29.5,27,0.4,8,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,14.1,72.1,73,74,73.8,75,74.1,73.7,73.8,73.3,72.8,74.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,41.8,67.7,11.2,4.7,69.2,73.2,80,2519,3.5
2/3/22 6:30 AM,30.2,27,4.9,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.5,71.9,72.9,74,73.7,74.9,74.1,73.6,73.7,73.1,72.6,74.6,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,41.7,82.6,7.2,9.1,78,73.7,0,2915,49.5
2/3/22 6:35 AM,29.2,27,3.3,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.7,71.9,72.8,73.9,73.6,74.9,74,73.6,73.6,73,72.6,74.5,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,41.6,86.6,8,10.7,85.1,78.4,0,2915,32.8
2/3/22 6:40 AM,28.1,27,0,0,10,10,10,10,10,10,10,10,10,10,15.1,72.1,72.8,73.9,73.6,74.8,73.9,73.6,73.6,73,72.5,74.4,100,100,100,100,100,100,100,100,100,100,41.5,89.5,8.9,11.2,88.9,81.7,0,3328,0
2/3/22 6:45 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15,72.3,72.8,73.9,73.6,74.8,73.9,73.6,73.6,73.1,72.5,74.4,100,100,100,100,100,100,100,100,100,100,41.5,91.4,9.4,11.5,91.1,84,0,3443,0
2/3/22 6:50 AM,25.6,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72.6,72.8,73.9,73.7,74.8,73.9,73.6,73.7,73.2,72.5,74.3,100,100,100,100,100,100,100,100,100,100,41.4,92.7,9.6,11.6,92.6,85.6,0,3507,0
2/3/22 6:55 AM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.9,72.9,73.9,73.7,74.8,73.9,73.6,73.7,73.4,72.5,74.4,100,100,100,100,100,100,100,100,100,100,41.4,93.7,9.7,11.7,93.8,86.7,0,3522,0
2/3/22 7:00 AM,24.4,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.2,73.2,73,74,73.8,74.8,73.9,73.6,73.8,73.6,72.6,74.4,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,41.4,94.4,9.6,11.7,94.6,87.5,0,3521,0
2/3/22 7:05 AM,24.3,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.9,73.6,73,74,73.9,74.8,73.9,73.6,74,73.9,72.7,74.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,41.3,95.1,9.3,11.8,95.3,88.2,0,3522,0
2/3/22 7:10 AM,24.1,27,0,2.7,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13.8,74,73.2,74.1,74,74.8,74,73.5,74.1,74.1,72.8,74.6,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,41.4,91.4,13,10.4,94.2,88.2,26.9,3522,0
2/3/22 7:15 AM,24.2,27,0,9.7,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.7,74.3,73.3,74.2,74.1,74.9,74.1,73.6,74.2,74.3,72.9,74.7,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,41.3,82.1,11.1,12,85,86.1,96.7,3038,0
2/3/22 7:20 AM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,74.3,73.4,74.3,74.1,75,74.2,73.6,74.3,74.5,73,74.8,100,100,100,100,100,100,100,100,100,100,41.2,77.5,10.7,12,79.8,81.5,100,2931,0
2/3/22 7:25 AM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74.1,73.4,74.3,74.2,75,74.2,73.6,74.4,74.5,73.1,74.9,100,100,100,100,100,100,100,100,100,100,41.2,74.9,10.3,12,76.8,78.8,100,2871,0
2/3/22 7:30 AM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.9,73.4,74.3,74.2,75.1,74.3,73.6,74.4,74.5,73.2,75,100,100,100,100,100,100,100,100,100,100,41.1,73.3,10.2,11.9,74.9,77.1,100,2841,0
2/3/22 7:35 AM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.6,73.4,74.3,74.2,75.1,74.3,73.7,74.4,74.4,73.2,75,100,100,100,100,100,100,100,100,100,100,41.1,72.3,10,11.9,73.7,76,100,2833,0
2/3/22 7:40 AM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.5,73.4,74.3,74.2,75.2,74.3,73.7,74.4,74.3,73.2,75,100,100,100,100,100,100,100,100,100,100,41.1,71.5,10.1,11.9,72.8,75.1,100,2828,0
2/3/22 7:45 AM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.3,73.3,74.3,74.1,75.2,74.3,73.7,74.3,74.1,73.2,75,100,100,100,100,100,100,100,100,100,100,41.1,70.8,10,11.9,72.1,74.5,100,2822,0
2/3/22 7:50 AM,24,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.2,73,73.3,74.3,74.1,75.1,74.3,73.7,74.2,74,73.1,75,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,41,70.3,10,11.8,71.6,73.9,100,2819,0
2/3/22 7:55 AM,24.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.2,72.8,73.2,74.2,74,75.1,74.3,73.7,74.1,73.8,73,74.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,41.1,70,10,11.9,71.2,73.5,100,2812,0
2/3/22 8:00 AM,24.1,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.3,72.6,73.1,74.2,73.9,75.1,74.2,73.7,74,73.6,72.9,74.9,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,41,69.7,10,12,70.9,73.1,100,2830,0
2/3/22 8:05 AM,25.3,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,13.3,72.5,73.1,74.1,73.9,75,74.2,73.7,74,73.5,72.9,74.8,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,40.9,69.5,9.9,12,70.7,72.8,100,2799,0
2/3/22 8:10 AM,28.7,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.5,72.3,73,74.1,73.8,75,74.1,73.7,73.8,73.3,72.8,74.7,57,57,57,57,57,57,57,57,57,57,40.8,68.7,11.3,8.8,70.3,72.8,100,2479,0
2/3/22 8:15 AM,29.7,27,0.8,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,13.9,72.1,72.9,74,73.7,75,74.1,73.7,73.7,73.2,72.7,74.6,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,40.8,72.1,10.5,5.4,69.4,73.2,60,2479,8.2
2/3/22 8:20 AM,28.8,27,2.1,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,14.1,71.9,72.8,73.9,73.7,74.9,74,73.7,73.6,73,72.6,74.5,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,40.7,84.8,7,9.7,82.7,74.5,0,2782,21.4
2/3/22 8:25 AM,27.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.2,71.9,72.8,73.9,73.6,74.8,74,73.7,73.6,72.9,72.5,74.4,97,97,97,97,97,97,97,97,97,97,40.6,88,8.3,10.8,87,79.8,0,3188,0
2/3/22 8:30 AM,26,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.1,72.7,73.8,73.6,74.8,73.9,73.7,73.5,72.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,40.7,90.3,9,11.2,89.9,82.7,0,3363,0
2/3/22 8:35 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.3,72.7,73.8,73.6,74.8,73.9,73.6,73.6,73,72.4,74.3,100,100,100,100,100,100,100,100,100,100,40.8,92,9.4,11.5,91.8,84.6,0,3466,0
2/3/22 8:40 AM,24.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.5,72.8,73.9,73.7,74.7,73.9,73.6,73.6,73.2,72.5,74.3,100,100,100,100,100,100,100,100,100,100,40.8,93,9.6,11.7,93,86,0,3512,0
2/3/22 8:45 AM,23.7,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.8,72.8,73.9,73.7,74.7,73.9,73.6,73.7,73.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,40.8,93.8,9.6,11.7,94,86.9,0,3521,0
2/3/22 8:50 AM,23.5,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.8,73.2,72.9,73.9,73.8,74.8,73.9,73.6,73.8,73.6,72.6,74.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,40.9,94.4,9.7,11.7,94.6,87.6,0,3521,0
2/3/22 8:55 AM,23.6,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.6,73.5,73,74,73.9,74.8,73.9,73.6,73.9,73.9,72.7,74.4,83,83,83,83,83,83,83,83,83,83,40.9,95.1,9.5,11.7,95.2,88.2,0,3522,0
2/3/22 9:00 AM,23.6,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.5,73.7,73.1,74.1,74,74.8,74,73.6,74,74.1,72.8,74.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,41,95.9,10.2,11.2,96,88.7,0,3380.5,0
2/3/22 9:05 AM,23.7,27,0,2.4,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13.5,74,73.2,74.1,74.1,74.9,74.1,73.6,74.2,74.3,72.9,74.7,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,41.1,93,13.2,8.7,95.6,88,23.9,2879,0
2/3/22 9:10 AM,23.8,27,0,9.6,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,13.2,74,73.3,74.2,74.2,75,74.2,73.6,74.3,74.5,73,74.8,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,41.3,82.5,10.5,11.9,85.7,86.7,95.9,2879,0
2/3/22 9:15 AM,23.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.7,73.9,73.4,74.3,74.2,75.1,74.2,73.6,74.4,74.7,73.1,74.9,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,41.4,77.9,10.3,12,80.3,82.1,100,2882,0
2/3/22 9:20 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.8,73.5,74.4,74.3,75.1,74.3,73.7,74.5,74.7,73.2,75,100,100,100,100,100,100,100,100,100,100,41.5,75.2,10.2,12,77.1,79.3,100,2845,0
2/3/22 9:25 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.6,73.5,74.4,74.3,75.2,74.3,73.7,74.5,74.7,73.2,75.1,100,100,100,100,100,100,100,100,100,100,41.7,73.5,10.1,11.9,75.1,77.5,100,2836,0
2/3/22 9:30 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.4,73.5,74.4,74.3,75.2,74.4,73.7,74.5,74.6,73.3,75.2,100,100,100,100,100,100,100,100,100,100,41.7,72.5,10,11.9,73.9,76.2,100,2822,0
2/3/22 9:35 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.2,73.5,74.4,74.2,75.2,74.4,73.8,74.4,74.5,73.2,75.2,100,100,100,100,100,100,100,100,100,100,41.9,71.7,10,11.9,72.9,75.3,100,2815,0
2/3/22 9:40 AM,23.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.8,73,73.4,74.4,74.2,75.3,74.4,73.8,74.4,74.3,73.2,75.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,42,71.1,10,11.9,72.3,74.7,100,2812,0
2/3/22 9:45 AM,23.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.9,72.8,73.4,74.3,74.1,75.2,74.4,73.8,74.3,74.1,73.2,75.1,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,42,70.6,10,11.9,71.9,74.2,100,2825,0
2/3/22 9:50 AM,23.8,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.9,72.6,73.3,74.3,74.1,75.2,74.3,73.8,74.2,73.9,73.1,75.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,42.1,70.2,10,11.9,71.5,73.8,100,2815,0
2/3/22 9:55 AM,23.8,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.9,72.5,73.2,74.3,74,75.2,74.3,73.8,74.1,73.8,73,75,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,42.3,70,10,11.9,71.1,73.4,100,2840,0
2/3/22 10:00 AM,23.8,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13,72.3,73.1,74.2,73.9,75.1,74.3,73.8,74,73.6,72.9,74.9,57.5,57.6,57.6,57.6,57.5,57.5,57.5,57.6,57.6,57.5,42.5,69.1,11.4,8.8,70.8,73.3,100,2635.5,0
2/3/22 10:05 AM,23.8,27,0.4,8,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,13,72.1,73.1,74.1,73.9,75.1,74.2,73.8,73.9,73.5,72.8,74.8,44,44,44,44,44,44,44,44,44,44,42.5,68.6,11.2,4.5,69.6,73.7,80,2635.5,3.9
2/3/22 10:10 AM,23.8,27,1.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,13.1,71.9,73,74.1,73.8,75,74.2,73.8,73.8,73.3,72.8,74.7,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,42.7,85.1,7.1,9.1,80.3,74.2,0,2657,18.4
2/3/22 10:15 AM,23.7,27,0.2,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.3,71.9,72.9,74,73.8,75,74.1,73.8,73.8,73.2,72.6,74.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,42.7,87.7,8,10.7,86.3,79.5,0,3156,1.6
2/3/22 10:20 AM,23.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.1,72.9,74,73.7,74.9,74,73.8,73.7,73.1,72.6,74.5,100,100,100,100,100,100,100,100,100,100,42.8,90.3,8.9,11.2,89.7,82.5,0,3335,0
2/3/22 10:25 AM,23.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.6,72.3,72.9,74,73.8,74.9,74,73.7,73.7,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,43,91.9,9.4,11.5,91.7,84.6,0,3448,0
