Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/3/22 10:30 AM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.6,72.9,74,73.8,74.9,74,73.7,73.8,73.4,72.6,74.5,100,100,100,100,100,100,100,100,100,100,43.1,93.1,9.6,11.7,93,86,0,3501,0
2/3/22 10:35 AM,28.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.8,73,74,73.9,74.9,74,73.7,73.9,73.6,72.7,74.5,100,100,100,100,100,100,100,100,100,100,43.2,93.9,9.6,11.7,94,87,0,3521,0
2/3/22 10:40 AM,29.5,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.5,73.2,73,74,73.9,74.9,74,73.7,74,73.8,72.7,74.5,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,43.3,94.7,9.6,11.7,94.8,87.7,0,3521.5,0
2/3/22 10:45 AM,28.6,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.5,73.5,73.2,74.1,74,74.9,74.1,73.7,74.1,74.1,72.8,74.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,43.5,95.3,9.4,11.8,95.4,88.4,0,3521.5,0
2/3/22 10:50 AM,27.4,27,0,0.1,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.5,73.8,73.2,74.2,74.1,75,74.1,73.7,74.2,74.3,72.9,74.7,63,63,63,63,63,63,63,63,63,63,43.7,96.3,11.3,10.3,96.1,88.7,0.7,3224.5,0
2/3/22 10:55 AM,26.1,27,0,6.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,13.5,74.2,73.4,74.3,74.2,75.1,74.2,73.7,74.3,74.5,73,74.9,72,72,72,72,72,72,72,72,72,72,43.9,87.2,12.2,11,91.5,88.3,62.5,3224.5,0
2/3/22 11:00 AM,24.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.3,74.3,73.5,74.4,74.3,75.1,74.3,73.7,74.5,74.7,73.1,74.9,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,44.2,80.3,10.7,12,83.1,84.5,100,2917.5,0
2/3/22 11:05 AM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,74.3,73.6,74.4,74.3,75.2,74.3,73.8,74.6,74.8,73.3,75.1,100,100,100,100,100,100,100,100,100,100,44.4,76.7,10.3,12,78.8,80.7,100,2917.5,0
2/3/22 11:10 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,74,73.6,74.5,74.4,75.2,74.4,73.8,74.6,74.8,73.4,75.2,100,100,100,100,100,100,100,100,100,100,44.5,74.5,10.2,12,76.3,78.6,100,2855,0
2/3/22 11:15 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.9,73.6,74.5,74.4,75.3,74.4,73.8,74.6,74.8,73.4,75.2,100,100,100,100,100,100,100,100,100,100,44.8,73.2,10.1,11.9,74.7,77,100,2836,0
2/3/22 11:20 AM,23.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.7,73.6,74.5,74.3,75.3,74.5,73.8,74.6,74.6,73.4,75.3,100,100,100,100,100,100,100,100,100,100,45.1,72.3,10,11.9,73.7,76,100,2822,0
2/3/22 11:25 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.5,73.5,74.5,74.3,75.3,74.5,73.9,74.6,74.5,73.4,75.3,100,100,100,100,100,100,100,100,100,100,45.2,71.7,10,11.9,72.9,75.3,100,2822,0
2/3/22 11:30 AM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.4,73.5,74.5,74.3,75.4,74.5,73.9,74.5,74.3,73.3,75.2,100,100,100,100,100,100,100,100,100,100,45.4,71.1,10,11.9,72.3,74.7,100,2820,0
2/3/22 11:35 AM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.1,73.4,74.4,74.2,75.3,74.5,73.9,74.4,74.2,73.3,75.2,100,100,100,100,100,100,100,100,100,100,45.5,70.7,10,11.9,71.9,74.2,100,2817,0
2/3/22 11:40 AM,23.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.7,72.9,73.4,74.4,74.2,75.3,74.4,73.9,74.3,74,73.2,75.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,45.8,70.3,10,11.8,71.5,73.8,100,2816,0
2/3/22 11:45 AM,23.4,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.6,72.7,73.3,74.3,74.1,75.3,74.4,73.9,74.2,73.8,73.1,75.1,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,45.9,69.9,10,11.8,71.1,73.5,100,2821,0
2/3/22 11:50 AM,23.4,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.7,72.6,73.2,74.3,74,75.2,74.3,73.9,74.1,73.6,73,75,83,83,83,83,83,83,83,83,83,83,46.1,69.7,9.9,11.9,70.9,73.1,100,2822,0
2/3/22 11:55 AM,23.5,27,0,10,7,7,7,7,7,7,7,7,7,7,12.7,72.4,73.1,74.2,74,75.2,74.3,73.9,74,73.5,72.9,74.9,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,46.5,69.4,10.1,11.9,70.6,72.8,100,2798.5,0
2/3/22 12:00 PM,23.5,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,12.8,72.2,73,74.1,73.9,75.1,74.2,73.9,73.9,73.3,72.8,74.8,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,46.5,68.1,11.8,7.2,70.2,72.9,100,2798.5,0
2/3/22 12:05 PM,23.5,27,1.2,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,12.9,72.1,72.9,74.1,73.8,75,74.2,73.9,73.8,73.2,72.7,74.7,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,46.6,74.9,9.5,5.8,70.9,73.5,40,2661.5,11.8
2/3/22 12:10 PM,23.5,27,1.8,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13,71.9,72.8,74,73.8,75,74.1,73.8,73.7,73.1,72.7,74.6,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,46.6,85.1,7,10.2,83.8,75.5,0,2661.5,18
2/3/22 12:15 PM,23.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.2,71.9,72.8,73.9,73.7,74.9,74,73.8,73.6,73,72.6,74.5,99,99,99,99,99,99,99,99,99,99,46.7,88.4,8.4,10.9,87.6,80.5,0,3242,0
2/3/22 12:20 PM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.2,72.8,73.9,73.7,74.9,74,73.8,73.6,73,72.5,74.4,100,100,100,100,100,100,100,100,100,100,46.9,90.7,9.1,11.3,90.3,83.1,0,3388,0
2/3/22 12:25 PM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13.1,72.4,72.8,73.9,73.7,74.8,73.9,73.8,73.6,73.1,72.5,74.4,100,100,100,100,100,100,100,100,100,100,46.9,92.1,9.5,11.6,92,85,0,3473,0
2/3/22 12:30 PM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72.8,72.8,73.9,73.8,74.8,74,73.7,73.7,73.3,72.6,74.4,100,100,100,100,100,100,100,100,100,100,46.9,93.2,9.6,11.7,93.2,86.2,0,3522,0
2/3/22 12:35 PM,23.7,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.9,73.1,72.9,74,73.8,74.8,74,73.7,73.8,73.5,72.6,74.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,46.9,94,9.7,11.7,94.2,87.2,0,3522,0
2/3/22 12:40 PM,23.6,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.8,73.5,73,74,73.9,74.8,74,73.7,73.9,73.8,72.7,74.5,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,46.9,94.8,9.4,11.8,94.9,87.8,0,3522,0
2/3/22 12:45 PM,23.5,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.7,73.7,73.1,74.1,74,74.9,74.1,73.7,74,74,72.8,74.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,47,95.6,10.3,11.2,95.6,88.4,0,3329.5,0
2/3/22 12:50 PM,23.4,27,0,4.3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.8,74.1,73.2,74.1,74.1,74.9,74.1,73.7,74.2,74.2,72.9,74.7,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,47.2,89.7,12.9,10.1,93.1,88.1,42.9,3329.5,0
2/3/22 12:55 PM,23.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.6,74.2,73.3,74.2,74.1,75,74.2,73.7,74.3,74.4,73,74.8,91,91,91,91,91,91,91,91,91,91,47.3,81.2,10.8,12,83.9,85.2,100,2983,0
2/3/22 1:00 PM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,74,73.4,74.3,74.2,75.1,74.2,73.8,74.4,74.6,73.2,74.9,100,100,100,100,100,100,100,100,100,100,47.5,77.1,10.4,12,79.3,81.1,100,2902,0
2/3/22 1:05 PM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.8,73.4,74.3,74.3,75.1,74.3,73.8,74.5,74.6,73.2,75,100,100,100,100,100,100,100,100,100,100,47.7,74.9,10.2,12,76.6,78.7,100,2858,0
2/3/22 1:10 PM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.7,73.4,74.4,74.3,75.2,74.3,73.8,74.5,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,47.9,73.4,10.1,11.9,74.9,77.1,100,2834,0
2/3/22 1:15 PM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.5,73.4,74.4,74.2,75.2,74.4,73.8,74.4,74.5,73.3,75.1,100,100,100,100,100,100,100,100,100,100,48,72.4,10,11.9,73.8,76,100,2833,0
2/3/22 1:20 PM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.3,73.4,74.4,74.2,75.2,74.4,73.8,74.4,74.4,73.3,75.1,100,100,100,100,100,100,100,100,100,100,48.1,71.6,10,11.9,72.9,75.2,100,2824,0
2/3/22 1:25 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.1,73.3,74.3,74.2,75.2,74.4,73.8,74.3,74.2,73.2,75.1,100,100,100,100,100,100,100,100,100,100,48.2,70.9,10,11.9,72.2,74.6,100,2820,0
2/3/22 1:30 PM,28.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.9,73,73.3,74.3,74.1,75.2,74.4,73.9,74.3,74,73.1,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,48.2,70.4,10,11.8,71.7,74,100,2809,0
2/3/22 1:35 PM,27.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13,72.9,73.2,74.3,74.1,75.2,74.3,73.9,74.2,73.9,73.1,75,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,48.3,70.1,10,11.9,71.3,73.6,100,2816,0
2/3/22 1:40 PM,26.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,13,72.7,73.2,74.2,74,75.2,74.3,73.9,74.1,73.7,73,74.9,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,48.4,69.7,10,11.9,71,73.2,100,2825,0
2/3/22 1:45 PM,25.5,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13,72.6,73.1,74.2,74,75.1,74.3,73.9,74,73.6,73,74.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,48.5,69.5,9.8,12,70.7,72.9,100,2818,0
2/3/22 1:50 PM,24.7,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.9,72.6,73,74.1,73.9,75.1,74.2,73.9,73.9,73.4,72.9,74.8,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,48.5,69.4,10,12,70.5,72.6,100,2824,0
2/3/22 1:55 PM,23.8,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,12.9,72.4,73,74.1,73.8,75,74.2,73.9,73.8,73.3,72.8,74.7,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,48.4,68.8,11.1,9.5,70.3,72.6,100,2824,0
2/3/22 2:00 PM,23.4,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,12.8,72.3,72.9,74,73.8,75,74.1,73.8,73.7,73.1,72.7,74.6,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,48.5,66.5,11.7,4.4,69.4,73,100,2415.5,0
2/3/22 2:05 PM,23.3,27,0.4,8,4,4,4,4,4,4,4,4,4,4,12.8,72.1,72.8,73.9,73.7,74.9,74,73.8,73.6,73,72.6,74.5,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,48.5,66.3,10.5,3.5,67.7,73.5,60,2608,4.1
2/3/22 2:10 PM,23.2,27,2.5,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.8,71.9,72.7,73.9,73.6,74.8,74,73.8,73.5,72.8,72.5,74.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,48.5,84.7,6.7,9.1,79.3,73.6,0,2608,25.3
2/3/22 2:15 PM,23,27,0.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13,71.9,72.6,73.8,73.6,74.8,73.9,73.8,73.5,72.7,72.4,74.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,48.5,87.1,7.8,10.6,85.7,78.8,0,3112,5.4
2/3/22 2:20 PM,22.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,72.1,72.6,73.7,73.6,74.7,73.9,73.8,73.4,72.7,72.4,74.2,100,100,100,100,100,100,100,100,100,100,48.5,89.8,8.8,11.1,89.2,81.9,0,3315,0
2/3/22 2:25 PM,22.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72.3,72.6,73.7,73.6,74.7,73.8,73.7,73.4,72.8,72.4,74.2,100,100,100,100,100,100,100,100,100,100,48.6,91.4,9.3,11.5,91.2,84,0,3435,0
2/3/22 2:30 PM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.6,72.6,73.7,73.6,74.7,73.8,73.7,73.5,73,72.4,74.1,100,100,100,100,100,100,100,100,100,100,48.7,92.7,9.6,11.7,92.6,85.5,0,3504,0
2/3/22 2:35 PM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72.9,72.7,73.8,73.7,74.7,73.8,73.7,73.6,73.2,72.5,74.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,48.7,93.5,9.6,11.7,93.6,86.5,0,3522,0
2/3/22 2:40 PM,22.9,27,0,0,9,9,9,9,9,9,9,9,9,9,12.5,73.3,72.8,73.8,73.8,74.7,73.9,73.6,73.7,73.4,72.5,74.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,48.6,94.2,9.6,11.7,94.4,87.3,0,3522,0
2/3/22 2:45 PM,22.8,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,12.4,73.6,72.9,73.9,73.8,74.7,73.9,73.6,73.8,73.7,72.6,74.3,75,75,75,75,75,75,75,75,75,75,48.6,94.9,9.3,11.8,95.1,88,0,3521,0
2/3/22 2:50 PM,22.8,27,0,2.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.4,73.9,73,74,73.9,74.8,73.9,73.6,73.9,74,72.8,74.4,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,48.7,92.5,13,10.1,94.6,87.9,21.5,3466,0
2/3/22 2:55 PM,22.8,27,0,9.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.4,74.2,73.1,74,74,74.8,74,73.6,74.1,74.2,72.9,74.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,48.7,82.4,10.9,12,85.4,86.3,94.3,3004,0
2/3/22 3:00 PM,22.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,74.1,73.2,74.1,74.1,74.9,74.1,73.7,74.2,74.4,73,74.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,48.8,77.6,10.6,12,80,81.7,100,2920,0
2/3/22 3:05 PM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.9,73.2,74.2,74.1,75,74.1,73.7,74.3,74.4,73.1,74.8,100,100,100,100,100,100,100,100,100,100,48.8,74.9,10.3,12,76.8,78.9,100,2871,0
2/3/22 3:10 PM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.8,73.3,74.2,74.2,75,74.2,73.7,74.3,74.4,73.1,74.9,100,100,100,100,100,100,100,100,100,100,48.9,73.3,10.2,12,74.9,77.1,100,2846,0
2/3/22 3:15 PM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.5,73.3,74.2,74.1,75.1,74.2,73.7,74.3,74.3,73.2,74.9,100,100,100,100,100,100,100,100,100,100,48.9,72.2,10,11.9,73.6,75.9,100,2826,0
2/3/22 3:20 PM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.4,73.2,74.2,74.1,75.1,74.2,73.7,74.2,74.2,73.1,74.9,100,100,100,100,100,100,100,100,100,100,48.9,71.4,10,11.9,72.7,75,100,2820,0
2/3/22 3:25 PM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.2,73.2,74.2,74.1,75.1,74.2,73.8,74.2,74,73.1,74.9,100,100,100,100,100,100,100,100,100,100,48.9,70.8,10.1,11.9,72.1,74.4,100,2817,0
2/3/22 3:30 PM,23.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,72.9,73.1,74.2,74,75.1,74.2,73.8,74.1,73.9,73,74.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,48.9,70.4,10,11.9,71.7,73.9,100,2813,0
2/3/22 3:35 PM,23.3,27,0,10,9,9,9,9,9,9,9,9,9,9,12.2,72.7,73.1,74.1,74,75.1,74.2,73.8,74,73.7,73,74.8,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,49,70.1,10,11.9,71.3,73.5,100,2824,0
2/3/22 3:40 PM,23.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.3,72.6,73,74.1,73.9,75,74.2,73.8,74,73.6,72.9,74.7,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,49,69.9,9.9,12,71,73.2,100,2825,0
2/3/22 3:45 PM,23.3,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.4,72.4,72.9,74,73.8,75,74.1,73.8,73.9,73.4,72.8,74.7,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,49,69.6,10.1,11.8,70.8,72.8,100,2852,0
2/3/22 3:50 PM,24.4,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,12.4,72.3,72.8,74,73.8,75,74.1,73.8,73.7,73.3,72.7,74.6,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,49,68.5,11.7,7.5,70.3,72.9,100,2726,0
2/3/22 3:55 PM,28,27,0.5,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,12.6,72.1,72.8,73.9,73.7,74.9,74,73.7,73.6,73.1,72.7,74.5,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,49,68.3,10.9,4,69,73.4,60,2423,5.1
2/3/22 4:00 PM,29.3,27,2.3,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,12.9,71.9,72.7,73.8,73.6,74.8,74,73.7,73.6,73,72.6,74.4,74,74,74,74,74,74,74,74,74,74,48.9,84.8,6.9,9.3,80.3,74,0,2903,22.8
2/3/22 4:05 PM,28.5,27,0.2,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13,71.9,72.6,73.8,73.6,74.8,73.9,73.7,73.5,72.9,72.5,74.3,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,48.8,87.5,8.1,10.6,86.2,79.2,0,2903,2.4
2/3/22 4:10 PM,27.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.1,72.6,73.7,73.6,74.7,73.9,73.7,73.5,72.9,72.4,74.2,100,100,100,100,100,100,100,100,100,100,48.8,90,8.9,11.2,89.4,82.2,0,3330,0
2/3/22 4:15 PM,25.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.3,72.6,73.7,73.6,74.7,73.8,73.7,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,48.8,91.6,9.4,11.5,91.4,84.3,0,3447,0
2/3/22 4:20 PM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.1,72.7,72.6,73.7,73.6,74.7,73.8,73.7,73.6,73.2,72.4,74.2,100,100,100,100,100,100,100,100,100,100,48.8,92.9,9.6,11.7,92.8,85.6,0,3505,0
2/3/22 4:25 PM,24,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13,73.1,72.7,73.8,73.7,74.7,73.8,73.6,73.6,73.4,72.5,74.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,48.8,93.7,9.6,11.7,93.8,86.7,0,3522,0
2/3/22 4:30 PM,23.4,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12.8,73.4,72.8,73.8,73.8,74.7,73.8,73.6,73.7,73.6,72.6,74.3,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,48.7,94.5,9.6,11.7,94.6,87.5,0,3522,0
2/3/22 4:35 PM,23.1,27,0,0,7,7,7,7,7,7,7,7,7,7,12.5,73.7,72.9,73.9,73.9,74.7,73.9,73.6,73.9,73.8,72.6,74.4,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,48.6,95.1,9.7,11.6,95.3,88.2,0,3293,0
2/3/22 4:40 PM,23.1,27,0,4.9,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12.5,74,73,74,73.9,74.8,74,73.6,74,74.1,72.8,74.5,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,48.6,88.5,13.4,10.5,91.9,87.9,49.6,3293,0
2/3/22 4:45 PM,23.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,12.3,74.3,73.1,74.1,74,74.8,74,73.6,74.1,74.3,72.9,74.6,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,48.6,80.4,10.9,12,83.2,84.5,100,2999,0
2/3/22 4:50 PM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.1,73.2,74.1,74.1,74.9,74.1,73.6,74.2,74.4,73,74.7,100,100,100,100,100,100,100,100,100,100,48.5,76.4,10.5,12,78.6,80.5,100,2901,0
2/3/22 4:55 PM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.9,73.3,74.2,74.1,75,74.2,73.7,74.3,74.5,73.1,74.8,100,100,100,100,100,100,100,100,100,100,48.4,74.1,10.2,12,76,78.1,100,2853,0
2/3/22 5:00 PM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.7,73.3,74.2,74.1,75,74.2,73.7,74.3,74.4,73.1,74.9,100,100,100,100,100,100,100,100,100,100,48.3,72.7,10.1,11.9,74.3,76.6,100,2831,0
2/3/22 5:05 PM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.5,73.3,74.2,74.1,75.1,74.2,73.7,74.3,74.3,73.1,74.9,100,100,100,100,100,100,100,100,100,100,48.1,71.8,10.1,11.9,73.2,75.5,100,2831,0
2/3/22 5:10 PM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.3,73.2,74.2,74.1,75.1,74.2,73.7,74.2,74.2,73.1,74.9,100,100,100,100,100,100,100,100,100,100,47.9,71.1,10.1,11.9,72.4,74.7,100,2818,0
2/3/22 5:15 PM,23.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73,73.2,74.2,74,75.1,74.2,73.8,74.2,74,73.1,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,47.8,70.6,10,11.8,71.9,74.2,100,2820,0
2/3/22 5:20 PM,23.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.1,72.9,73.1,74.1,74,75.1,74.2,73.7,74.1,73.8,73,74.8,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,47.6,70.2,10,11.8,71.4,73.7,100,2811,0
2/3/22 5:25 PM,23.6,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.2,72.6,73,74.1,73.9,75,74.2,73.8,74,73.7,72.9,74.8,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,47.3,69.9,10,11.9,71.1,73.3,100,2817,0
2/3/22 5:30 PM,23.5,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12.2,72.5,73,74,73.9,75,74.1,73.7,73.9,73.5,72.8,74.7,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,47.1,69.6,9.9,12,70.8,72.9,100,2834,0
2/3/22 5:35 PM,23.6,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,12.2,72.4,72.9,74,73.8,75,74.1,73.8,73.8,73.3,72.8,74.6,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,46.9,69.1,10.7,10.5,70.5,72.7,100,2841,0
2/3/22 5:40 PM,23.6,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,12.2,72.2,72.8,73.9,73.7,74.9,74,73.7,73.7,73.2,72.7,74.6,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,46.8,67,11.8,4.9,69.7,73,100,2583,0
2/3/22 5:45 PM,23.6,27,1.7,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.3,72,72.7,73.9,73.6,74.9,74,73.7,73.6,73.1,72.6,74.5,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,46.7,80.8,7.9,7.5,75.2,73.6,0,2411,17.2
2/3/22 5:50 PM,23.8,27,1.2,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12.5,71.8,72.6,73.8,73.6,74.8,73.9,73.7,73.5,72.9,72.5,74.3,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,46.4,85.8,7.4,10.4,84.8,76.9,0,3043,12.1
2/3/22 5:55 PM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72,72.6,73.7,73.6,74.7,73.9,73.7,73.5,72.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,46.2,89.1,8.6,11,88.4,81.3,0,3283,0
2/3/22 6:00 PM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.6,72.2,72.6,73.7,73.6,74.7,73.8,73.6,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,45.9,91.2,9.3,11.4,90.8,83.6,0,3454.5,0
2/3/22 6:05 PM,23.5,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.5,72.6,73.7,73.6,74.7,73.8,73.6,73.5,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,45.7,92.4,9.6,11.6,92.3,85.2,0,3454.5,0
2/3/22 6:10 PM,23.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.8,72.7,73.7,73.6,74.7,73.8,73.6,73.6,73.3,72.5,74.2,100,100,100,100,100,100,100,100,100,100,45.6,93.4,9.6,11.7,93.4,86.3,0,3522,0
2/3/22 6:15 PM,23.3,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.4,73.1,72.8,73.8,73.7,74.7,73.8,73.6,73.7,73.5,72.5,74.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,45.3,94.1,9.6,11.7,94.3,87.2,0,3522,0
2/3/22 6:20 PM,23.3,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.2,73.5,72.9,73.9,73.8,74.7,73.9,73.6,73.8,73.8,72.6,74.3,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,45,94.8,9.4,11.7,95,87.9,0,3522,0
2/3/22 6:25 PM,23.3,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.1,73.8,73,73.9,73.9,74.8,73.9,73.6,73.9,74,72.7,74.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,44.7,95.6,10.6,10.9,95.7,88.4,0,3256,0
2/3/22 6:30 PM,23.4,27,0,5.3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.1,73.9,73.1,74,74,74.8,74,73.6,74.1,74.2,72.8,74.6,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,44.5,88.3,13.1,10,92,87.8,53.7,3256,0
2/3/22 6:35 PM,23.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.9,74,73.2,74.1,74.1,74.9,74,73.6,74.2,74.4,73,74.7,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,44.4,80.5,10.6,12,83.2,84.5,100,2942,0
2/3/22 6:40 PM,23.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.9,73.9,73.3,74.2,74.1,74.9,74.1,73.6,74.3,74.6,73.1,74.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,44.2,76.5,10.3,12,78.7,80.6,100,2883,0
2/3/22 6:45 PM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.7,73.3,74.2,74.1,75,74.2,73.6,74.4,74.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,44,74.4,10.2,12,76.1,78.2,100,2848,0
2/3/22 6:50 PM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.6,73.3,74.3,74.2,75.1,74.2,73.7,74.4,74.5,73.2,75,100,100,100,100,100,100,100,100,100,100,43.8,73,10,11.9,74.5,76.8,100,2841,0
2/3/22 6:55 PM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.4,73.3,74.3,74.1,75.1,74.3,73.7,74.4,74.4,73.2,75,100,100,100,100,100,100,100,100,100,100,43.7,72.1,10,11.9,73.4,75.7,100,2823,0
2/3/22 7:00 PM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.2,73.3,74.2,74.1,75.1,74.3,73.7,74.3,74.3,73.2,75,100,100,100,100,100,100,100,100,100,100,43.5,71.3,10,11.9,72.6,74.9,100,2813.5,0
2/3/22 7:05 PM,23.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,73,73.2,74.2,74,75.1,74.2,73.8,74.2,74.1,73.1,75,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,43.3,70.8,10,11.9,72,74.3,100,2813.5,0
2/3/22 7:10 PM,23.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.2,72.8,73.2,74.2,74,75.1,74.2,73.8,74.2,73.9,73.1,74.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,43.2,70.3,10,11.8,71.5,73.9,100,2809,0
2/3/22 7:15 PM,23.6,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.4,72.6,73.1,74.1,73.9,75.1,74.2,73.8,74.1,73.8,73,74.8,81.7,81.6,81.6,81.7,81.7,81.7,81.6,81.6,81.7,81.7,43,70,9.8,12,71.1,73.4,100,2817,0
2/3/22 7:20 PM,23.5,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12.5,72.4,73,74.1,73.9,75,74.2,73.8,74,73.6,72.9,74.8,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,42.8,69.6,10.3,11.3,70.8,73,100,2846,0
2/3/22 7:25 PM,23.3,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,12.5,72.2,72.9,74,73.8,75,74.1,73.7,73.9,73.4,72.8,74.7,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,42.8,67.7,12,5.9,70.2,73.2,100,2510,0
2/3/22 7:30 PM,23.2,27,1.4,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.5,72,72.9,73.9,73.7,75,74,73.7,73.8,73.3,72.7,74.6,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,42.8,78.2,8.6,6.7,73.4,73.8,20,2510,14.2
2/3/22 7:35 PM,23.2,27,1.3,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.6,71.9,72.8,73.9,73.7,74.9,74,73.7,73.7,73.1,72.7,74.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,42.6,85.6,7.3,10.3,84.5,76.5,0,2965,13
2/3/22 7:40 PM,25.7,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72,72.7,73.9,73.6,74.8,74,73.7,73.6,73.1,72.6,74.4,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,42.5,89,8.6,10.9,88.3,81.1,0,3265,0
2/3/22 7:45 PM,28.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13.1,72.2,72.7,73.8,73.6,74.8,73.9,73.7,73.6,73.1,72.5,74.4,100,100,100,100,100,100,100,100,100,100,42.3,91.1,9.2,11.4,90.7,83.6,0,3443.5,0
2/3/22 7:50 PM,28.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72.4,72.8,73.8,73.6,74.8,73.9,73.7,73.6,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,42.1,92.5,9.6,11.6,92.4,85.3,0,3522,0
2/3/22 7:55 PM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72.7,72.8,73.9,73.7,74.8,73.9,73.7,73.7,73.4,72.6,74.4,100,100,100,100,100,100,100,100,100,100,42,93.5,9.6,11.7,93.5,86.5,0,3522,0
2/3/22 8:00 PM,26.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13,73.1,72.9,73.9,73.8,74.8,73.9,73.6,73.8,73.6,72.6,74.4,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,41.8,94.2,9.6,11.7,94.4,87.3,0,3522,0
2/3/22 8:05 PM,24.9,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.9,73.5,73,73.9,73.9,74.8,73.9,73.6,73.9,73.9,72.7,74.5,85,85,85,85,85,85,85,85,85,85,41.8,94.9,9.5,11.7,95,88,0,3522,0
2/3/22 8:10 PM,24,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.7,73.8,73.1,74,73.9,74.8,74,73.6,74,74.1,72.8,74.6,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,41.6,95.6,10.3,11.3,95.6,88.5,0.3,3277,0
2/3/22 8:15 PM,23.3,27,0,6.1,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,12.5,74.1,73.2,74.1,74,74.9,74,73.6,74.2,74.3,72.9,74.7,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,41.5,87.2,12.8,11,91.1,88.1,61.2,3277,0
2/3/22 8:20 PM,23,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12,74.2,73.3,74.2,74.1,74.9,74.1,73.6,74.3,74.6,73,74.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,41.3,80.1,10.7,12,82.9,84.2,100,2988,0
2/3/22 8:25 PM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74,73.4,74.3,74.2,75,74.2,73.7,74.4,74.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,41.2,76.4,10.4,12,78.6,80.5,100,2900,0
2/3/22 8:30 PM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.8,73.4,74.3,74.2,75.1,74.3,73.7,74.4,74.7,73.2,75,100,100,100,100,100,100,100,100,100,100,41.1,74.4,10.3,12,76.1,78.2,100,2860,0
2/3/22 8:35 PM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.6,73.4,74.3,74.2,75.1,74.3,73.7,74.5,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,40.9,73,10.1,11.9,74.6,76.8,100,2833,0
2/3/22 8:40 PM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.4,73.4,74.3,74.2,75.2,74.3,73.7,74.4,74.5,73.3,75.1,100,100,100,100,100,100,100,100,100,100,40.8,72.1,10.1,11.9,73.5,75.8,100,2831,0
2/3/22 8:45 PM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.3,73.4,74.3,74.1,75.2,74.3,73.8,74.4,74.3,73.2,75.1,100,100,100,100,100,100,100,100,100,100,40.7,71.4,10,11.9,72.7,75,100,2829,0
2/3/22 8:50 PM,23.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73,73.3,74.3,74.1,75.2,74.3,73.8,74.3,74.2,73.2,75.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,40.7,70.9,10,11.9,72.1,74.4,100,2827,0
2/3/22 8:55 PM,23.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.1,72.8,73.3,74.3,74,75.2,74.3,73.8,74.2,74,73.1,75,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,40.6,70.4,9.9,11.8,71.7,73.9,100,2822,0
2/3/22 9:00 PM,23,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.2,72.5,73.2,74.2,74,75.2,74.2,73.8,74.1,73.8,73,75,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,40.6,70.1,9.9,12,71.3,73.5,100,2824,0
2/3/22 9:05 PM,23,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.2,72.3,73.1,74.1,73.9,75.1,74.2,73.8,74,73.7,73,74.9,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,40.5,69.7,10.3,11.4,71,73.1,100,2842,0
2/3/22 9:10 PM,23.1,27,1,4,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,12.3,72.1,73,74.1,73.9,75.1,74.2,73.8,73.9,73.5,72.8,74.8,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,40.6,75.4,10.3,7.2,72.2,73.4,40,2597,9.6
2/3/22 9:15 PM,23,27,1.5,0,8,8,8,8,8,8,8,8,8,8,12.5,71.9,72.9,74,73.8,75,74.1,73.8,73.8,73.3,72.8,74.7,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,40.5,85.2,7.4,10.3,83.9,75.7,0,2994,15.2
2/3/22 9:20 PM,23.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.5,72,72.9,74,73.7,74.9,74,73.8,73.7,73.2,72.7,74.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,40.4,88.7,8.6,11,87.9,80.8,0,3267,0
2/3/22 9:25 PM,23.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72.1,72.9,73.9,73.7,74.9,74,73.8,73.7,73.2,72.6,74.5,100,100,100,100,100,100,100,100,100,100,40.2,90.9,9.2,11.4,90.5,83.4,0,3413,0
2/3/22 9:30 PM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.3,72.9,73.9,73.8,74.9,74,73.7,73.7,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,40.2,92.4,9.5,11.7,92.3,85.3,0,3492,0
2/3/22 9:35 PM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,12.6,72.6,72.9,74,73.8,74.8,74,73.7,73.8,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,40.1,93.4,9.6,11.7,93.5,86.5,0,3522,0
2/3/22 9:40 PM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,12.6,72.8,73,74,73.9,74.9,74,73.7,73.9,73.7,72.7,74.6,100,100,100,100,100,100,100,100,100,100,40.2,94.3,9.6,11.7,94.4,87.4,0,3522,0
2/3/22 9:45 PM,23,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.5,73.2,73.1,74.1,73.9,74.9,74,73.7,74,73.9,72.7,74.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,40.1,94.9,9.6,11.7,95.1,88,0,3522,0
2/3/22 9:50 PM,22.9,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.4,73.5,73.2,74.1,74,74.9,74.1,73.7,74.1,74.2,72.9,74.7,83,83,83,83,83,83,83,83,83,83,40.1,95.5,9.5,11.8,95.7,88.6,0,3522,0
2/3/22 9:55 PM,22.9,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.2,73.7,73.3,74.2,74.1,75,74.1,73.7,74.2,74.4,73,74.8,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,40.1,96.1,10.4,11.2,96.2,89.1,0,3373,0
2/3/22 10:00 PM,22.9,27,0,4,6.1,6.1,6.2,6.1,6.1,6.2,6.1,6.1,6.1,6.1,12.2,73.9,73.4,74.3,74.2,75,74.2,73.7,74.4,74.6,73.1,74.9,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,40.1,90.9,13,9.7,93.9,88.5,30.9,3373,0
2/3/22 10:05 PM,23,27,0,10,8.2,8.2,8.5,8.2,8.2,8.5,8.2,8.2,8.2,8.2,11.9,74.1,73.5,74.4,74.3,75.1,74.3,73.7,74.5,74.8,73.2,75,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,40.2,81.9,10.5,12,84.7,86.1,97.7,2938,0
2/3/22 10:10 PM,23,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.7,74,73.6,74.4,74.3,75.2,74.3,73.8,74.6,74.9,73.3,75.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,40.1,77.9,10.4,12,80.2,82,100,2884,0
2/3/22 10:15 PM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.8,73.6,74.5,74.4,75.3,74.4,73.8,74.7,75,73.4,75.3,100,100,100,100,100,100,100,100,100,100,40.2,75.4,10.1,12,77.2,79.4,100,2856,0
2/3/22 10:20 PM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.6,73.6,74.5,74.4,75.3,74.4,73.8,74.7,74.9,73.4,75.3,100,100,100,100,100,100,100,100,100,100,40.3,73.7,10.1,12,75.3,77.7,100,2845,0
2/3/22 10:25 PM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.4,73.6,74.5,74.4,75.3,74.5,73.8,74.7,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,40.2,72.6,10,11.9,74,76.4,100,2822,0
2/3/22 10:30 PM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.2,73.6,74.5,74.3,75.4,74.5,73.9,74.6,74.6,73.4,75.4,100,100,100,100,100,100,100,100,100,100,40.3,71.7,10,11.9,73,75.5,100,2817,0
2/3/22 10:35 PM,23.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.8,73,73.5,74.5,74.3,75.4,74.5,73.9,74.5,74.4,73.4,75.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,40.3,71.1,10,11.9,72.4,74.8,100,2812,0
2/3/22 10:40 PM,23.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.7,72.8,73.5,74.5,74.2,75.4,74.5,73.9,74.5,74.3,73.3,75.3,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,40.3,70.5,10,11.9,71.8,74.2,100,2819.5,0
2/3/22 10:45 PM,23.4,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.8,72.7,73.4,74.4,74.2,75.3,74.4,73.9,74.4,74.1,73.2,75.3,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,40.3,70.2,10,11.9,71.4,73.8,100,2819.5,0
2/3/22 10:50 PM,23.4,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11.8,72.5,73.3,74.4,74.1,75.3,74.4,73.9,74.3,73.9,73.1,75.2,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,40.2,69.9,9.9,12,71.1,73.4,100,2829,0
2/3/22 10:55 PM,23.4,27,0,10,6,6,6,6,6,6,6,6,6,6,11.8,72.3,73.3,74.3,74.1,75.3,74.4,73.9,74.2,73.8,73.1,75.1,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,40.2,69.3,11.1,9.8,70.8,73.3,100,2835,0
2/3/22 11:00 PM,23.5,27,0,10,4,4,4,4,4,4,4,4,4,4,11.8,72.1,73.2,74.2,74,75.2,74.3,73.9,74,73.6,73,75,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.2,66.6,11.9,4.2,69.8,73.7,100,2415,0
2/3/22 11:05 PM,23.6,27,1.5,2,6,6,6,6,6,6,6,6,6,6,11.8,72,73.1,74.2,73.9,75.2,74.2,73.9,73.9,73.4,72.9,74.9,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,40.1,77.5,8,6.9,72.9,74.3,20,2415,15.1
2/3/22 11:10 PM,23.6,27,1.3,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12,71.8,73,74.1,73.9,75.1,74.2,73.9,73.9,73.3,72.8,74.8,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,40.1,85.8,7.3,10.3,84.6,76.6,0,3002,12.9
2/3/22 11:15 PM,24.4,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,71.9,73,74.1,73.8,75,74.1,73.9,73.8,73.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,40,89.2,8.6,10.9,88.4,81.3,0,3255,0
2/3/22 11:20 PM,28.2,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.1,72.9,74,73.8,75,74.1,73.9,73.8,73.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,40,91.3,9.1,11.4,90.9,83.8,0,3435.5,0
2/3/22 11:25 PM,29.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.3,73,74,73.8,75,74.1,73.8,73.8,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,40,92.6,9.5,11.6,92.5,85.5,0,3522,0
2/3/22 11:30 PM,29.2,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.6,73,74,73.9,74.9,74,73.8,73.9,73.5,72.7,74.6,100,100,100,100,100,100,100,100,100,100,39.8,93.7,9.7,11.7,93.7,86.7,0,3522,0
2/3/22 11:35 PM,32.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.9,73.1,74.1,74,74.9,74.1,73.8,73.9,73.7,72.7,74.6,100,100,100,100,100,100,100,100,100,100,39.8,94.4,9.7,11.7,94.5,87.6,0,3522,0
2/3/22 11:40 PM,34.3,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.5,73.2,73.1,74.2,74,75,74.1,73.8,74.1,74,72.8,74.7,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,39.7,95.1,9.7,11.7,95.2,88.2,0,3522,0
2/3/22 11:45 PM,32.1,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.5,73.5,73.3,74.2,74.1,75,74.1,73.8,74.2,74.2,72.9,74.8,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,39.6,95.6,9.4,11.8,95.8,88.8,0,3522,0
2/3/22 11:50 PM,29.3,27,0,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,12.4,73.8,73.4,74.3,74.2,75.1,74.2,73.8,74.3,74.4,73,74.9,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,39.6,96.5,11.2,10.5,96.4,89.1,0,3522,0
2/3/22 11:55 PM,27.2,27,0,5,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.4,74.1,73.5,74.4,74.3,75.1,74.3,73.8,74.4,74.6,73.1,75,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,39.6,89.6,12.8,10,93.3,88.6,50.2,2930,0
2/4/22 12:00 AM,25.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.9,74.2,73.6,74.5,74.4,75.2,74.3,73.8,74.6,74.8,73.2,75.1,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,39.6,81.5,10.6,12,84.2,85.5,100,2949,0
2/4/22 12:05 AM,24.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,74.1,73.7,74.5,74.4,75.3,74.4,73.8,74.6,74.9,73.3,75.2,100,100,100,100,100,100,100,100,100,100,39.6,77.4,10.3,12,79.7,81.5,100,2883,0
2/4/22 12:10 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.9,73.7,74.6,74.5,75.4,74.5,73.9,74.7,74.9,73.4,75.4,100,100,100,100,100,100,100,100,100,100,39.6,75.2,10.2,12,77,79.1,100,2851,0
2/4/22 12:15 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.8,73.7,74.6,74.4,75.4,74.5,73.9,74.7,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,39.6,73.7,10,11.9,75.2,77.5,100,2832,0
2/4/22 12:20 AM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.6,73.7,74.6,74.4,75.4,74.5,73.9,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,39.6,72.7,10.1,11.9,74.1,76.5,100,2827,0
2/4/22 12:25 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.4,73.7,74.6,74.4,75.5,74.5,74,74.6,74.6,73.4,75.5,100,100,100,100,100,100,100,100,100,100,39.6,71.9,10.1,11.9,73.2,75.6,100,2813,0
2/4/22 12:30 AM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.2,73.6,74.6,74.3,75.5,74.5,74,74.6,74.5,73.3,75.4,100,100,100,100,100,100,100,100,100,100,39.5,71.4,10,11.8,72.6,75,100,2824,0
2/4/22 12:35 AM,22.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11,72.9,73.6,74.5,74.3,75.4,74.5,74,74.5,74.3,73.3,75.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,39.5,70.8,10,11.9,72.1,74.5,100,2829,0
2/4/22 12:40 AM,22.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11,72.7,73.5,74.5,74.2,75.4,74.5,74,74.4,74.1,73.2,75.3,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,39.5,70.4,10,11.9,71.6,74,100,2815,0
2/4/22 12:45 AM,22.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11,72.6,73.4,74.4,74.1,75.4,74.4,74,74.3,73.9,73.2,75.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,39.5,70.2,9.8,12,71.4,73.6,100,2815,0
2/4/22 12:50 AM,23.9,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,11,72.4,73.3,74.4,74.1,75.3,74.4,74,74.2,73.7,73.1,75.1,66,66,66,66,66,66,66,66,66,66,39.5,69.9,10.4,11.2,71.1,73.4,100,2843,0
2/4/22 12:55 AM,27.2,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,11.2,72.2,73.2,74.3,74,75.3,74.3,74,74.1,73.6,73,75,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,39.4,68.1,11.9,5.7,70.5,73.6,100,2651,0
2/4/22 1:00 AM,28.8,27,1.6,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11.4,71.9,73.1,74.2,74,75.2,74.3,74,73.9,73.4,72.8,74.9,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,39.3,81.4,7.8,8,76.5,74.1,0,2551,15.6
2/4/22 1:05 AM,28,27,0.7,0,9,9,9,9,9,9,9,9,9,9,11.6,71.9,73,74.2,73.9,75.2,74.2,74,73.9,73.3,72.8,74.8,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,39.2,86.5,7.6,10.5,85.4,77.9,0,3101,7.3
2/4/22 1:10 AM,26.4,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,71.9,73,74.1,73.9,75.1,74.2,74,73.8,73.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,39.2,89.8,8.7,11,89.1,82,0,3305,0
2/4/22 1:15 AM,24.5,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.2,73,74.1,73.9,75,74.1,73.9,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,39.1,91.7,9.2,11.4,91.4,84.4,0,3418,0
2/4/22 1:20 AM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,12.1,72.4,73,74.1,73.9,75,74.1,73.9,73.8,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,39.1,93,9.6,11.6,93,85.9,0,3497,0
2/4/22 1:25 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.7,72.7,73.1,74.1,73.9,75,74.1,73.9,73.9,73.6,72.7,74.6,100,100,100,100,100,100,100,100,100,100,39,93.9,9.6,11.6,94,87,0,3521,0
2/4/22 1:30 AM,21.5,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.6,73,73.2,74.2,74,75,74.1,73.9,74,73.8,72.8,74.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,39,94.7,9.6,11.7,94.8,87.7,0,3522,0
2/4/22 1:35 AM,21.3,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.4,73.4,73.2,74.2,74.1,75,74.1,73.8,74.1,74,72.8,74.8,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,39,95.2,9.6,11.7,95.4,88.4,0,3522,0
2/4/22 1:40 AM,21.2,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.2,73.7,73.3,74.3,74.2,75.1,74.2,73.8,74.2,74.3,72.9,74.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,39,95.8,9.4,11.7,96,89,0,3521,0
2/4/22 1:45 AM,21,27,0,1.3,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,11.1,73.9,73.4,74.4,74.2,75.1,74.3,73.8,74.3,74.5,73.1,74.9,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,38.9,95,13.4,8.5,97,88.5,6.8,3427,0
2/4/22 1:50 AM,21,27,0,8.8,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11,74.1,73.5,74.5,74.3,75.2,74.3,73.9,74.5,74.6,73.2,75.1,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,39,84.2,10.7,11.7,89.3,87.9,80.2,2835,0
2/4/22 1:55 AM,20.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.4,74.1,73.6,74.5,74.4,75.3,74.4,73.9,74.6,74.8,73.3,75.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,39,79.5,10.3,12,82.1,83.7,100,2868,0
2/4/22 2:00 AM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.9,73.7,74.6,74.5,75.3,74.5,73.9,74.7,75,73.4,75.3,100,100,100,100,100,100,100,100,100,100,38.9,76.4,10.2,12,78.4,80.5,100,2845.5,0
2/4/22 2:05 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.7,73.7,74.6,74.5,75.4,74.5,73.9,74.7,74.9,73.4,75.4,100,100,100,100,100,100,100,100,100,100,38.9,74.4,10.1,11.9,76.1,78.4,100,2845.5,0
2/4/22 2:10 AM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.5,73.7,74.6,74.5,75.5,74.5,74,74.7,74.8,73.5,75.5,100,100,100,100,100,100,100,100,100,100,38.9,73.2,10.1,11.9,74.7,77,100,2819,0
2/4/22 2:15 AM,20.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.3,73.7,74.6,74.4,75.5,74.6,74,74.7,74.7,73.4,75.5,100,100,100,100,100,100,100,100,100,100,38.8,72.2,10,11.9,73.6,76.1,100,2815,0
2/4/22 2:20 AM,20.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.2,73.1,73.6,74.6,74.4,75.5,74.6,74,74.6,74.5,73.4,75.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,38.8,71.5,10,11.9,72.8,75.2,100,2820,0
2/4/22 2:25 AM,20.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.2,72.9,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74.3,73.3,75.4,97,97,97,97,97,97,97,97,97,97,38.7,71,10.1,11.8,72.2,74.7,100,2824,0
2/4/22 2:30 AM,20.2,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.2,72.6,73.5,74.5,74.3,75.5,74.5,74,74.4,74.2,73.3,75.3,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,38.8,70.6,10,11.9,71.8,74.2,100,2822,0
2/4/22 2:35 AM,20.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,10.2,72.5,73.4,74.5,74.2,75.4,74.5,74,74.3,74,73.2,75.3,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,38.7,70.3,9.9,12,71.5,73.8,100,2825,0
2/4/22 2:40 AM,20,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.2,72.4,73.4,74.4,74.1,75.4,74.4,74,74.2,73.8,73.1,75.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,38.5,69.9,10.6,10.8,71.2,73.5,100,2845,0
2/4/22 2:45 AM,20,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,10.2,72.2,73.3,74.4,74.1,75.3,74.4,74,74.1,73.6,73,75.1,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,38.5,67.7,11.9,5,70.4,73.9,100,2594,0
2/4/22 2:50 AM,19.8,27,4,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,10.2,72,73.2,74.3,74,75.3,74.3,74,74,73.5,72.9,75,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,38.3,74.6,8.4,6.9,70.8,74.4,0,2353,37.3
2/4/22 2:55 AM,19.8,27,5.2,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.3,71.9,73.1,74.2,74,75.2,74.3,74,73.9,73.3,72.8,74.9,88,88,88,88,88,88,88,88,88,88,38.1,86.5,7.4,10.4,84.8,76.1,0,3016,51.8
2/4/22 3:00 AM,19.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,10.6,71.9,73.1,74.2,73.9,75.1,74.2,74,73.8,73.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,38,84.9,8.6,11,86.2,81,0,3334.5,44
2/4/22 3:05 AM,19.5,27,4,0,10,10,10,10,10,10,10,10,10,10,11,72.1,73,74.2,73.9,75.1,74.2,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,37.9,85.2,9.2,11.4,85.3,81.7,0,3334.5,39.8
2/4/22 3:10 AM,19.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11.1,72.3,73.1,74.1,73.9,75.1,74.1,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,37.8,84.9,9.6,11.6,85.6,81.9,0,3483,44.6
2/4/22 3:15 AM,19.3,27,4.2,0,10,10,10,10,10,10,10,10,10,10,10.8,72.7,73.1,74.1,73.9,75.1,74.1,73.9,73.9,73.5,72.7,74.7,100,100,100,100,100,100,100,100,100,100,37.7,85.1,9.7,11.6,85.6,82.2,0,3522,42.3
2/4/22 3:20 AM,19.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,10.6,72.9,73.1,74.2,74,75,74.1,73.9,73.9,73.5,72.7,74.7,100,100,100,100,100,100,100,100,100,100,37.6,85,9.6,11.6,85.7,82.3,0,3522,44.3
2/4/22 3:25 AM,18.8,27,4.4,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.4,73.2,73.2,74.2,74,75,74.1,73.9,73.9,73.6,72.7,74.6,94,94,94,94,94,94,94,94,94,94,37.5,85,9.7,11.6,85.7,82.4,0,3521,44.2
2/4/22 3:30 AM,21.5,27,4.3,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.3,73.5,73.2,74.2,74,75,74.1,73.9,74,73.7,72.8,74.7,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,37.5,85,9.3,11.8,85.8,82.5,0,3522,43
2/4/22 3:35 AM,24.9,27,4.2,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,10.3,73.7,73.3,74.2,74.1,75.1,74.2,73.9,74,73.8,72.8,74.7,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,37.3,85.1,10.9,10.8,85.7,82.6,0,3522,42.4
2/4/22 3:40 AM,25.3,27,1.6,1.9,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,10.6,73.9,73.3,74.3,74.1,75.1,74.2,73.9,74.1,73.9,72.8,74.7,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,37.3,83.5,13.5,7.7,85.3,82,19.5,2950,15.8
2/4/22 3:45 AM,23.6,27,0,9.3,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.4,74,73.4,74.3,74.1,75.1,74.2,73.9,74.1,74,72.9,74.8,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,37.2,77.6,10.3,11.8,80.3,81.2,93.1,2950,0
2/4/22 3:50 AM,22,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.2,73.9,73.4,74.4,74.2,75.1,74.2,73.9,74.1,74,72.9,74.8,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,37.1,74.6,10.2,12,76.6,78.4,100,2862,0
2/4/22 3:55 AM,20.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.8,73.4,74.4,74.2,75.2,74.3,73.9,74.2,74,72.9,74.8,100,100,100,100,100,100,100,100,100,100,37,72.9,10.1,12,74.6,76.6,100,2837,0
2/4/22 4:00 AM,19.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.7,73.4,74.4,74.1,75.2,74.3,73.9,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,36.9,71.8,10,11.9,73.3,75.4,100,2827,0
2/4/22 4:05 AM,18.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.5,73.3,74.4,74.1,75.2,74.3,73.9,74.1,73.8,72.9,74.9,100,100,100,100,100,100,100,100,100,100,36.8,71,10,11.9,72.4,74.6,100,2817,0
2/4/22 4:10 AM,18.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.3,73.3,74.3,74.1,75.2,74.3,73.9,74,73.6,72.9,74.8,100,100,100,100,100,100,100,100,100,100,36.7,70.4,10,11.9,71.7,74,100,2819,0
2/4/22 4:15 AM,18.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.2,73.1,73.2,74.3,74,75.1,74.2,73.9,73.9,73.5,72.8,74.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,36.6,69.9,10,11.9,71.2,73.5,100,2819,0
2/4/22 4:20 AM,18.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.1,72.8,73.1,74.2,74,75.1,74.2,73.9,73.8,73.3,72.7,74.7,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,36.5,69.5,10,11.9,70.8,73.1,100,2817,0
2/4/22 4:25 AM,18.2,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,9.1,72.6,73,74.2,73.9,75.1,74.1,73.9,73.7,73.2,72.6,74.6,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,36.4,69.3,9.9,11.9,70.5,72.7,100,2816,0
2/4/22 4:30 AM,18.1,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.2,72.4,73,74.1,73.8,75,74.1,73.9,73.6,73,72.5,74.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,36.4,69.1,9.9,12,70.3,72.3,100,2845,0
2/4/22 4:35 AM,18.1,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,9.2,72.2,72.9,74,73.8,75,74,73.9,73.5,72.9,72.5,74.4,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,36.3,68.1,11.5,7.9,70,72.4,100,2751,0
2/4/22 4:40 AM,18.1,27,2.9,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,9.2,72,72.8,74,73.7,74.9,73.9,73.8,73.4,72.7,72.4,74.3,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,36.3,70.3,8.9,6.9,69.5,73.1,20,2446,29
2/4/22 4:45 AM,18.2,27,5.5,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.4,71.8,72.7,73.9,73.6,74.8,73.9,73.8,73.3,72.6,72.2,74.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,36.1,86.5,7.3,10.4,82.8,74.1,0,3015,55.1
2/4/22 4:50 AM,17.9,27,3.3,0,10,10,10,10,10,10,10,10,10,10,9.6,71.9,72.6,73.8,73.6,74.8,73.8,73.8,73.2,72.5,72.2,74.2,100,100,100,100,100,100,100,100,100,100,36,87.5,8.6,11,86.5,80.1,0,3272,33.1
2/4/22 4:55 AM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10,72,72.6,73.8,73.5,74.7,73.8,73.7,73.2,72.5,72.1,74.1,100,100,100,100,100,100,100,100,100,100,35.9,94.6,9.2,11.4,93.4,82.8,0,3402,0
2/4/22 5:00 AM,17.7,27,0,0,10,10,10,10,10,10,10,10,10,10,10.6,72.2,72.6,73.8,73.5,74.7,73.7,73.7,73.2,72.7,72.1,74,100,100,100,100,100,100,100,100,100,100,35.8,97.9,9.5,11.6,97.1,86.8,0,3501.5,0
2/4/22 5:05 AM,17.6,27,0,0,10,10,10,10,10,10,10,10,10,10,10.5,72.4,72.7,73.8,73.6,74.6,73.7,73.7,73.3,72.9,72.1,74,100,100,100,100,100,100,100,100,100,100,35.8,99.9,9.6,11.7,99.4,89.3,0,3501.5,0
2/4/22 5:10 AM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.7,72.8,73.9,73.7,74.7,73.8,73.7,73.4,73.2,72.2,74.1,100,100,100,100,100,100,100,100,100,100,35.8,101.2,9.6,11.7,101,90.9,0,3522,0
2/4/22 5:15 AM,17.3,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,73,72.9,73.9,73.8,74.7,73.8,73.6,73.6,73.5,72.3,74.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,35.8,102,9.6,11.7,101.9,92,0,3522,0
2/4/22 5:20 AM,17.3,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.7,73.3,73,74,73.9,74.7,73.8,73.6,73.7,73.9,72.4,74.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,35.6,102.8,9.6,11.7,102.6,92.8,0,3522,0
2/4/22 5:25 AM,17.5,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9.5,73.6,73.2,74.1,74,74.8,73.9,73.7,74,74.2,72.6,74.5,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,35.5,103.5,9.3,11.8,103.4,93.6,0,3522,0
2/4/22 5:30 AM,17.5,27,0,0,6,6,6,6,6,6,6,6,6,6,9.4,73.8,73.3,74.2,74.1,74.9,74,73.7,74.2,74.5,72.7,74.6,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,35.5,104.8,11.5,10.1,104.2,93.8,0,3522,0
2/4/22 5:35 AM,17.5,27,0,3.5,6,6,6,6,6,6,6,6,6,6,9.3,74,73.5,74.3,74.3,75,74.1,73.7,74.4,74.8,72.9,74.8,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,35.5,98.4,13,8.4,102.7,92.2,35.2,2946,0
2/4/22 5:40 AM,17.6,27,0,9.9,8,8,8,8,8,8,8,8,8,8,8.7,74,73.6,74.5,74.4,75.1,74.2,73.7,74.5,75.1,73.1,75,80,80,80,80,80,80,80,80,80,80,35.5,85.5,10.2,12,88.8,90.4,98.8,2873,0
2/4/22 5:45 AM,17.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.6,73.8,73.7,74.6,74.5,75.2,74.3,73.8,74.7,75.3,73.3,75.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,35.5,79.8,10.1,12,82.5,84.5,100,2851,0
2/4/22 5:50 AM,17.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.6,73.8,74.7,74.6,75.3,74.4,73.8,74.8,75.4,73.4,75.4,100,100,100,100,100,100,100,100,100,100,35.5,76.7,10.1,12,78.8,81.2,100,2839,0
2/4/22 5:55 AM,17.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.5,73.9,74.7,74.6,75.4,74.5,73.8,74.9,75.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,35.5,74.8,10.1,11.9,76.5,79.1,100,2818,0
2/4/22 6:00 AM,17.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.3,73.9,74.7,74.6,75.5,74.6,73.9,74.9,75.2,73.5,75.6,100,100,100,100,100,100,100,100,100,100,35.4,73.5,10.1,11.9,75,77.6,100,2826.5,0
2/4/22 6:05 AM,18,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.1,73.9,74.8,74.5,75.5,74.6,73.9,74.8,75,73.5,75.7,100,100,100,100,100,100,100,100,100,100,35.5,72.6,10,11.9,74,76.5,100,2826.5,0
