Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/4/22 6:10 AM,18,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.5,72.9,73.9,74.7,74.5,75.6,74.6,74,74.8,74.9,73.5,75.6,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,35.4,71.9,10,11.8,73.2,75.7,100,2813,0
2/4/22 6:15 AM,18,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.5,72.7,73.8,74.7,74.4,75.6,74.6,74,74.7,74.7,73.4,75.6,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,35.4,71.4,10,11.9,72.5,75.1,100,2823,0
2/4/22 6:20 AM,18,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.6,72.5,73.7,74.7,74.4,75.5,74.6,74,74.6,74.5,73.4,75.6,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,35.3,71,9.9,12,72.2,74.6,100,2820,0
2/4/22 6:25 AM,18,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.6,72.3,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74.3,73.3,75.5,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,35.3,70.4,10.8,10.3,71.8,74.3,100,2841,0
2/4/22 6:30 AM,18.2,27,0.4,8,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,8.6,72.1,73.6,74.6,74.3,75.5,74.5,74.1,74.4,74.1,73.2,75.4,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,35.3,70.6,11.5,5.1,70.8,74.6,80,2551,3.7
2/4/22 6:35 AM,18.2,27,1.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,8.7,72,73.5,74.5,74.2,75.4,74.5,74.1,74.3,73.9,73.1,75.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,35.2,91.9,7.3,9.1,85.1,75.3,0,2680,14.8
2/4/22 6:40 AM,21.6,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.9,71.9,73.4,74.4,74.1,75.4,74.4,74,74.2,73.8,73,75.2,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,35.2,95.1,8,10.7,93.2,83,0,3173,0
2/4/22 6:45 AM,24.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.2,72.1,73.4,74.4,74.1,75.3,74.4,74,74.2,73.8,72.9,75.1,100,100,100,100,100,100,100,100,100,100,35.1,98.3,8.9,11.2,97.4,87.1,0,3395,0
2/4/22 6:50 AM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,9.8,72.2,73.4,74.4,74.1,75.3,74.3,74,74.2,73.9,72.9,75.1,100,100,100,100,100,100,100,100,100,100,35,100.3,9.4,11.5,99.8,89.8,0,3502,0
2/4/22 6:55 AM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,10,72.5,73.5,74.4,74.2,75.3,74.3,74,74.3,74.2,72.9,75.1,100,100,100,100,100,100,100,100,100,100,34.9,101.8,9.6,11.7,101.5,91.5,0,3502,0
2/4/22 7:00 AM,21.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.8,72.8,73.6,74.5,74.3,75.3,74.4,74,74.4,74.4,73.1,75.2,100,100,100,100,100,100,100,100,100,100,34.8,102.8,9.7,11.7,102.6,92.8,0,3522,0
2/4/22 7:05 AM,19.7,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,73,73.7,74.6,74.4,75.3,74.4,74,74.6,74.7,73.2,75.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,34.9,103.6,9.6,11.7,103.4,93.7,0,3522,0
2/4/22 7:10 AM,18.4,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.4,73.6,73.8,74.7,74.5,75.4,74.5,74,74.8,75,73.3,75.4,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,34.8,104.1,9.5,11.8,104,94.5,0,3522,0
2/4/22 7:15 AM,17.5,27,0,1.6,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9,73.9,74,74.8,74.6,75.4,74.5,74,75,75.4,73.5,75.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,34.7,101.3,12.8,10.2,103.8,94.7,16,3522,0
2/4/22 7:20 AM,17.3,27,0,9.1,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.9,74.3,74.1,74.9,74.7,75.5,74.6,74,75.1,75.6,73.6,75.7,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,34.6,88.2,11.2,12,91.9,92.4,90.7,3029,0
2/4/22 7:25 AM,17.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,74.3,74.2,75,74.8,75.6,74.7,74.1,75.3,75.9,73.8,75.9,100,100,100,100,100,100,100,100,100,100,34.5,81.8,10.7,12,84.5,86.4,100,2934,0
2/4/22 7:30 AM,17.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.2,74.3,75.1,74.9,75.7,74.8,74.1,75.4,76,73.9,76.1,100,100,100,100,100,100,100,100,100,100,34.5,78.2,10.3,12,80.3,82.6,100,2880,0
2/4/22 7:35 AM,17.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74,74.4,75.2,74.9,75.8,74.9,74.2,75.5,75.9,74,76.2,100,100,100,100,100,100,100,100,100,100,34.4,76,10.2,12,77.7,80.3,100,2852,0
2/4/22 7:40 AM,17.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.8,74.4,75.2,74.9,75.9,75,74.2,75.5,75.8,74,76.3,100,100,100,100,100,100,100,100,100,100,34.3,74.5,10.1,11.9,76,78.7,100,2826,0
2/4/22 7:45 AM,17.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.7,74.4,75.2,74.9,76,75,74.2,75.4,75.7,74,76.3,100,100,100,100,100,100,100,100,100,100,34.3,73.5,10.1,11.9,74.9,77.6,100,2829,0
2/4/22 7:50 AM,17.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.5,74.3,75.2,74.9,76,75.1,74.3,75.4,75.5,74,76.3,100,100,100,100,100,100,100,100,100,100,34.1,72.7,10,11.9,74,76.7,100,2823,0
2/4/22 7:55 AM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.3,74.3,75.2,74.8,76,75.1,74.3,75.3,75.3,73.9,76.3,100,100,100,100,100,100,100,100,100,100,34.1,72.1,10,11.9,73.3,76,100,2806,0
2/4/22 8:00 AM,17.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8,73,74.2,75.1,74.7,76,75,74.3,75.2,75.1,73.9,76.2,99,99,99,99,99,99,99,99,99,99,34.1,71.6,10.1,11.9,72.8,75.5,100,2812,0
2/4/22 8:05 AM,17.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8,72.9,74.1,75.1,74.7,75.9,75,74.3,75.1,74.9,73.8,76.1,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,34.1,71.3,10,11.9,72.3,75,100,2816,0
2/4/22 8:10 AM,17.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8,72.6,74,75,74.6,75.9,74.9,74.3,75,74.7,73.7,76,87,87,87,87,87,87,87,87,87,87,34,70.9,10,11.9,72,74.6,100,2806,0
2/4/22 8:15 AM,17.6,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.1,72.5,73.9,75,74.5,75.8,74.9,74.3,74.9,74.5,73.6,75.9,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,34.1,70.7,9.9,12,71.8,74.2,100,2842,0
2/4/22 8:20 AM,17.6,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.1,72.4,73.8,74.9,74.5,75.7,74.8,74.3,74.8,74.3,73.5,75.8,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,34.1,70.1,11,10.1,71.5,74.1,100,2824,0
2/4/22 8:25 AM,17.8,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,8.1,72.2,73.7,74.8,74.4,75.7,74.7,74.3,74.6,74.1,73.4,75.7,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,34.1,67.7,11.7,4.9,70.6,74.4,100,2573,0
2/4/22 8:30 AM,17.9,27,1.1,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,8.1,72,73.6,74.7,74.3,75.6,74.7,74.3,74.5,73.9,73.3,75.6,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,34.2,77.3,9.3,5.3,71.4,75,40,2339,10.6
2/4/22 8:35 AM,17.9,27,0.8,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.2,71.9,73.5,74.6,74.3,75.5,74.6,74.3,74.4,73.7,73.1,75.5,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,34.3,92.2,7,9.9,90.1,77.2,0,2852,7.7
2/4/22 8:40 AM,17.7,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.4,71.9,73.5,74.6,74.2,75.5,74.5,74.3,74.3,73.6,73.1,75.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,34.4,96.5,8.3,10.8,95,84.4,0,3198,0
2/4/22 8:45 AM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72,73.5,74.5,74.2,75.4,74.5,74.3,74.3,73.7,73,75.2,100,100,100,100,100,100,100,100,100,100,34.6,99,9.1,11.3,98.2,88,0,3381,0
2/4/22 8:50 AM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.3,73.5,74.6,74.3,75.4,74.4,74.2,74.3,73.9,73,75.2,100,100,100,100,100,100,100,100,100,100,34.8,100.7,9.5,11.6,100.2,90.3,0,3460,0
2/4/22 8:55 AM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.7,73.5,74.6,74.3,75.4,74.4,74.2,74.4,74.2,73.1,75.2,100,100,100,100,100,100,100,100,100,100,35.1,102.1,9.6,11.7,101.8,91.9,0,3521,0
2/4/22 9:00 AM,18.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.5,73,73.6,74.7,74.4,75.4,74.5,74.2,74.6,74.5,73.1,75.3,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,35.3,103.1,9.6,11.7,102.9,93.1,0,3522,0
2/4/22 9:05 AM,18.2,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.4,73.3,73.7,74.7,74.5,75.4,74.5,74.2,74.7,74.8,73.2,75.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,35.7,103.9,9.6,11.7,103.7,94,0,3522,0
2/4/22 9:10 AM,18.2,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.3,73.6,73.9,74.8,74.6,75.5,74.6,74.1,74.9,75.1,73.4,75.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,36.1,104.6,9.3,11.8,104.5,94.9,0,3522,0
2/4/22 9:15 AM,18.2,27,0,2.2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.2,73.9,74,74.9,74.7,75.5,74.6,74.2,75.1,75.4,73.5,75.7,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,36.6,100.7,13.2,10,103.4,94.6,22.4,3242,0
2/4/22 9:20 AM,18.3,27,0,9.5,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,7.9,74.2,74.2,75,74.8,75.6,74.7,74.2,75.2,75.7,73.7,75.8,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,36.9,87.4,11,12,91.1,92.1,94.9,3242,0
2/4/22 9:25 AM,19.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.6,74,74.3,75.1,74.9,75.7,74.9,74.2,75.4,75.9,73.8,76,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,37.3,81.5,10.5,12,84.1,86.1,100,2913,0
2/4/22 9:30 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.9,74.4,75.2,75,75.8,74.9,74.2,75.5,76,74,76.2,100,100,100,100,100,100,100,100,100,100,37.8,78.2,10.3,12,80.1,82.5,100,2857,0
2/4/22 9:35 AM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.7,74.4,75.3,75,75.9,75,74.3,75.5,75.9,74.1,76.3,100,100,100,100,100,100,100,100,100,100,38.6,76.1,10.1,12,77.8,80.3,100,2857,0
2/4/22 9:40 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.6,74.5,75.3,75,76,75.1,74.3,75.5,75.8,74.1,76.4,100,100,100,100,100,100,100,100,100,100,39.4,74.7,10.1,11.9,76.2,78.9,100,2837,0
2/4/22 9:45 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.5,74.5,75.3,75,76,75.1,74.4,75.5,75.7,74.1,76.4,100,100,100,100,100,100,100,100,100,100,40.5,73.7,10.1,11.9,75.1,77.7,100,2828,0
2/4/22 9:50 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.5,74.4,75.3,74.9,76.1,75.1,74.4,75.4,75.5,74.1,76.4,100,100,100,100,100,100,100,100,100,100,41.4,73,10,11.9,74.4,76.9,100,2816,0
2/4/22 9:55 AM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.4,74.4,75.3,74.9,76.1,75.1,74.4,75.4,75.3,74,76.3,100,100,100,100,100,100,100,100,100,100,42.5,72.6,10,11.9,73.8,76.3,100,2816,0
2/4/22 10:00 AM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.3,74.3,75.3,74.8,76.1,75.1,74.4,75.3,75.1,74,76.3,100,100,100,100,100,100,100,100,100,100,43.3,72.1,10,11.9,73.3,75.8,100,2819,0
2/4/22 10:05 AM,21.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.2,74.3,75.2,74.8,76,75.1,74.5,75.2,74.9,73.9,76.2,100,100,100,100,100,100,100,100,100,100,44.1,71.7,10,11.9,72.8,75.4,100,2817,0
2/4/22 10:10 AM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73,74.2,75.1,74.7,76,75.1,74.5,75.1,74.7,73.8,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,44.9,71.3,10,11.8,72.4,75,100,2816.5,0
2/4/22 10:15 AM,20.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.1,72.9,74.1,75.1,74.7,75.9,75,74.5,75,74.5,73.7,76,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,46,71,10,11.8,72.1,74.6,100,2816.5,0
2/4/22 10:20 AM,20.5,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.2,72.8,74,75,74.6,75.9,75,74.5,75,74.4,73.6,76,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,47.3,70.6,10,11.9,71.8,74.3,100,2823,0
2/4/22 10:25 AM,20.9,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.2,72.6,73.8,75,74.5,75.8,74.9,74.5,74.9,74.2,73.5,75.8,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,48.7,70.4,9.8,12,71.5,73.9,100,2816,0
2/4/22 10:30 AM,21,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,8.2,72.5,73.7,74.9,74.5,75.7,74.8,74.4,74.7,74,73.4,75.7,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,49.9,70.2,9.9,11.9,71.3,73.6,100,2843,0
2/4/22 10:35 AM,21.1,27,0,10,6,6,6,6,6,6,6,6,6,6,8.3,72.4,73.7,74.8,74.4,75.7,74.7,74.4,74.6,73.8,73.3,75.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,51,69.5,10.9,9.9,70.9,73.6,100,2664,0
2/4/22 10:40 AM,21.2,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,8.3,72.3,73.6,74.7,74.3,75.6,74.7,74.4,74.5,73.7,73.2,75.5,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,51.8,67.2,11.8,4.7,70.1,73.9,100,2664,0
2/4/22 10:45 AM,21.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.4,72.1,73.4,74.6,74.3,75.5,74.6,74.3,74.4,73.5,73.2,75.3,35,35,35,35,35,35,35,35,35,35,52.8,64.2,11,2.8,68.2,74.4,100,2337,0
2/4/22 10:50 AM,21.2,27,1.6,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.5,72.1,73.3,74.5,74.2,75.5,74.5,74.3,74.3,73.4,73,75.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,53.8,83.5,7.8,6.7,74.5,75,20,2258,16.4
2/4/22 10:55 AM,21.2,27,1.3,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.5,71.9,73.3,74.5,74.1,75.4,74.5,74.3,74.2,73.2,73,75.1,84.2,84.2,84.2,84.2,84.1,84.1,84.2,84.2,84.1,84.1,54.9,92.3,7,10.2,90.6,78.3,0,2900,12.5
2/4/22 11:00 AM,21.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.7,72,73.2,74.4,74.1,75.3,74.4,74.3,74.2,73.2,72.9,75,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,55.9,96.7,8.4,10.9,95.5,84.8,0,3308,0
2/4/22 11:05 AM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.3,73.2,74.4,74.1,75.3,74.4,74.2,74.2,73.4,72.9,74.9,100,100,100,100,100,100,100,100,100,100,57.1,99.3,9.1,11.3,98.5,88.2,0,3308,0
2/4/22 11:10 AM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.7,73.3,74.4,74.2,75.3,74.3,74.2,74.3,73.6,72.9,74.9,100,100,100,100,100,100,100,100,100,100,58.4,100.9,9.5,11.6,100.4,90.4,0,3474,0
2/4/22 11:15 AM,21.1,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.5,73.1,73.3,74.4,74.3,75.3,74.3,74.2,74.5,73.9,73,75,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,59.6,102,9.7,11.7,101.7,91.9,0,3522,0
2/4/22 11:20 AM,21.3,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.4,73.5,73.4,74.5,74.4,75.3,74.4,74.1,74.6,74.3,73.1,75.1,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,61.1,103,9.4,11.8,102.7,93,0,3522,0
2/4/22 11:25 AM,21.8,27,0,0.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,8.3,73.9,73.6,74.6,74.5,75.3,74.4,74.1,74.8,74.6,73.3,75.2,63,63,63,63,63,63,63,63,63,63,62.5,104.5,11.6,10.5,103.9,93.6,2.6,3522,0
2/4/22 11:30 AM,21.9,27,0,7,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.4,74.3,73.7,74.7,74.6,75.4,74.5,74.1,75,74.9,73.4,75.3,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,63.3,90.8,11.7,11.8,95.4,93,70.6,3003,0
2/4/22 11:35 AM,22.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.3,74.3,73.8,74.8,74.7,75.5,74.6,74.1,75.2,75.2,73.6,75.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,63.9,82.8,10.8,12,85.8,87.3,100,2970,0
2/4/22 11:40 AM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,74.3,74,74.9,74.8,75.6,74.7,74.2,75.3,75.4,73.7,75.7,100,100,100,100,100,100,100,100,100,100,64.2,78.7,10.5,12,80.9,83,100,2891,0
2/4/22 11:45 AM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,74.2,74,75,74.8,75.7,74.8,74.2,75.4,75.4,73.9,75.8,100,100,100,100,100,100,100,100,100,100,64.7,76.3,10.2,12,78,80.4,100,2862,0
2/4/22 11:50 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.9,74,75,74.8,75.7,74.9,74.2,75.4,75.4,74,76,100,100,100,100,100,100,100,100,100,100,65.1,74.7,10.1,11.9,76.2,78.7,100,2833,0
2/4/22 11:55 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.9,74,75,74.8,75.8,74.9,74.3,75.4,75.3,74,76,100,100,100,100,100,100,100,100,100,100,65.7,73.6,10,11.9,75,77.5,100,2823,0
2/4/22 12:00 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.8,74,75,74.8,75.8,75,74.3,75.3,75.1,74,76,100,100,100,100,100,100,100,100,100,100,66.7,72.8,10,11.9,74.1,76.6,100,2825,0
2/4/22 12:05 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.7,74,75,74.7,75.8,75,74.3,75.3,75,73.9,76,100,100,100,100,100,100,100,100,100,100,67.8,72.2,10,11.9,73.4,75.9,100,2825,0
2/4/22 12:10 PM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.6,73.9,74.9,74.7,75.8,75,74.3,75.3,74.8,73.9,75.9,100,100,100,100,100,100,100,100,100,100,69,71.6,10,11.8,72.8,75.3,100,2818,0
2/4/22 12:15 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.4,73.8,74.9,74.6,75.8,74.9,74.4,75.2,74.7,73.8,75.9,100,100,100,100,100,100,100,100,100,100,70.3,71.2,10,11.8,72.3,74.9,100,2816,0
2/4/22 12:20 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.5,73.8,74.8,74.6,75.8,74.9,74.4,75.1,74.5,73.8,75.8,100,100,100,100,100,100,100,100,100,100,72.1,70.9,10,11.8,72,74.5,100,2821.5,0
2/4/22 12:25 PM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.3,73.7,74.7,74.5,75.7,74.9,74.4,75,74.3,73.7,75.8,100,100,100,100,100,100,100,100,100,100,74,70.5,10,11.9,71.7,74.2,100,2815,0
2/4/22 12:30 PM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.3,73.6,74.7,74.5,75.7,74.8,74.4,75,74.2,73.6,75.7,100,100,100,100,100,100,100,100,100,100,75.8,70.3,10,11.8,71.5,73.9,100,2815,0
2/4/22 12:35 PM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.2,73.5,74.6,74.4,75.6,74.8,74.4,74.9,74.1,73.5,75.6,100,100,100,100,100,100,100,100,100,100,77.5,70.1,10,11.8,71.3,73.6,100,2815,0
2/4/22 12:40 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.2,73.5,74.6,74.3,75.6,74.7,74.3,74.8,73.9,73.5,75.5,100,100,100,100,100,100,100,100,100,100,78.2,69.9,10,11.9,71,73.4,100,2823,0
2/4/22 12:45 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.2,73.4,74.5,74.3,75.5,74.7,74.3,74.7,73.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,78.9,69.7,10,11.9,70.8,73.2,100,2818,0
2/4/22 12:50 PM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.2,73.3,74.5,74.2,75.4,74.6,74.3,74.6,73.6,73.3,75.3,100,100,100,100,100,100,100,100,100,100,79.7,69.5,10,11.8,70.6,72.9,100,2818,0
2/4/22 12:55 PM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.1,73.2,74.4,74.2,75.4,74.6,74.3,74.5,73.5,73.2,75.2,100,100,100,100,100,100,100,100,100,100,79.5,69.3,10,11.9,70.4,72.8,100,2823,0
2/4/22 1:00 PM,23.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.8,73,73.1,74.3,74.1,75.3,74.5,74.2,74.4,73.4,73.2,75.1,99,99,99,99,99,99,99,99,99,99,79.8,69.1,10,11.9,70.3,72.6,100,2813,0
2/4/22 1:05 PM,23.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.9,72.9,73,74.2,74,75.2,74.4,74.2,74.3,73.3,73.1,75,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,79.9,69,9.9,11.8,70.1,72.3,100,2813,0
2/4/22 1:10 PM,23.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.9,72.8,72.9,74.2,74,75.2,74.4,74.2,74.2,73.1,73,74.9,93,93,93,93,93,93,93,93,93,93,80,68.9,10,11.8,70,72.2,100,2816,0
2/4/22 1:15 PM,23.9,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.9,72.7,72.8,74.1,73.9,75.1,74.3,74.2,74.1,73,72.9,74.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,81.3,68.8,9.9,12,69.9,72,100,2822,0
2/4/22 1:20 PM,23.9,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,9,72.7,72.7,74,73.8,75,74.2,74.1,74,72.9,72.8,74.7,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,83.4,68.7,9.8,12,69.8,71.8,100,2857,0
2/4/22 1:25 PM,24.3,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9,72.6,72.6,73.9,73.8,74.9,74.2,74.1,74,72.8,72.8,74.6,68.6,68.7,68.7,68.7,68.6,68.6,68.7,68.7,68.7,68.7,85.9,68.7,10.1,11.9,69.7,71.7,100,2853,0
2/4/22 1:30 PM,24.6,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9,72.5,72.6,73.9,73.7,74.8,74.1,74,73.9,72.6,72.7,74.5,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,88.2,68.1,11.3,8.7,69.5,71.9,100,2773,0
2/4/22 1:35 PM,24.5,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,9.1,72.4,72.5,73.8,73.6,74.8,74,74,73.8,72.6,72.6,74.4,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,88.6,66.4,11.5,4.6,68.7,72.5,100,2485,0
2/4/22 1:40 PM,24.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,9.1,72.3,72.4,73.7,73.6,74.7,74,74,73.7,72.4,72.5,74.3,35,35,35,35,35,35,35,35,35,35,87.9,64,10.9,2.9,67.6,72.8,100,2314,0
2/4/22 1:45 PM,24.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,9.3,72.1,72.3,73.6,73.5,74.6,73.9,73.9,73.6,72.4,72.4,74.2,35,35,35,35,35,35,35,35,35,35,88.4,63.2,10.3,2.8,65.8,73.3,100,2258,0
2/4/22 1:50 PM,24.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,9.3,72.1,72.2,73.6,73.5,74.6,73.8,73.9,73.6,72.3,72.3,74.1,35,35,35,35,35,35,35,35,35,35,90.5,63.1,10.2,2.8,65.3,73.5,100,2219,0
2/4/22 1:55 PM,24.2,27,2,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.3,72,72.2,73.5,73.4,74.5,73.8,73.8,73.6,72.2,72.3,74,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,92.6,88.1,6.8,7.9,77.8,73,0,2711,20.5
2/4/22 2:00 PM,24.1,27,1.3,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,9.4,72,72.1,73.4,73.4,74.4,73.7,73.8,73.6,72.1,72.3,74,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,94,92,7.2,10.4,90.3,78.5,0,3258,12.6
2/4/22 2:05 PM,24.1,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.4,72.3,72.1,73.4,73.4,74.4,73.7,73.8,73.6,72.1,72.3,73.9,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,94.8,96.1,8.6,11,94.9,84.1,0,3258,0
2/4/22 2:10 PM,24.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.3,72.7,72.1,73.4,73.4,74.4,73.7,73.7,73.6,72.4,72.3,73.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,96.6,98.5,9.1,11.4,97.8,87.2,0,3400,0
2/4/22 2:15 PM,24,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,73.1,72.2,73.4,73.5,74.4,73.7,73.7,73.7,72.7,72.4,73.9,92,92,92,92,92,92,92,92,92,92,98.1,100,9.5,11.7,99.5,89.3,0,3485,0
2/4/22 2:20 PM,24.4,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.1,73.6,72.3,73.5,73.6,74.4,73.7,73.7,73.9,73,72.4,74,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,99.9,101.3,9.3,11.8,101,90.9,0,3522,0
2/4/22 2:25 PM,24.3,27,0,3.6,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.9,74.1,72.4,73.6,73.7,74.4,73.7,73.6,74.1,73.4,72.6,74.1,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,101.4,95,12.9,10.8,98.4,91.3,36.1,3501,0
2/4/22 2:30 PM,24.3,27,0,9.9,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.8,74.6,72.5,73.7,73.8,74.5,73.8,73.6,74.3,73.8,72.8,74.3,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,102.4,83.7,11.1,12,86.7,87.6,99,3037,0
2/4/22 2:35 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,74.7,72.7,73.8,73.9,74.6,73.9,73.6,74.6,74.1,73,74.5,100,100,100,100,100,100,100,100,100,100,103.6,78.5,10.6,12,80.9,82.4,100,2924,0
2/4/22 2:40 PM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,74.6,72.8,73.8,74,74.7,74,73.6,74.7,74.3,73.1,74.7,100,100,100,100,100,100,100,100,100,100,104.8,75.7,10.3,12,77.6,79.4,100,2863,0
2/4/22 2:45 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,74.5,72.8,73.9,74,74.7,74.1,73.7,74.9,74.3,73.2,74.8,100,100,100,100,100,100,100,100,100,100,105.9,74,10.1,12,75.6,77.6,100,2844,0
2/4/22 2:50 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,74.4,72.9,73.9,74,74.8,74.1,73.7,74.9,74.3,73.3,74.9,100,100,100,100,100,100,100,100,100,100,106.5,72.9,10.1,12,74.3,76.3,100,2831,0
2/4/22 2:55 PM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,74.3,72.9,73.9,74,74.8,74.2,73.7,74.9,74.2,73.3,75,100,100,100,100,100,100,100,100,100,100,107.2,72.1,10,11.9,73.4,75.4,100,2835,0
2/4/22 3:00 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,74.2,72.9,73.9,74,74.8,74.2,73.7,75,74.1,73.3,75,100,100,100,100,100,100,100,100,100,100,107.6,71.5,10,11.9,72.6,74.7,100,2823.5,0
2/4/22 3:05 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9,74,72.8,73.9,74,74.9,74.2,73.8,74.9,74,73.3,75,100,100,100,100,100,100,100,100,100,100,107.4,71,10,11.9,72.1,74.2,100,2823.5,0
2/4/22 3:10 PM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.9,72.8,73.9,73.9,74.8,74.2,73.8,74.8,73.8,73.2,75,100,100,100,100,100,100,100,100,100,100,107.6,70.5,10,11.8,71.7,73.8,100,2821,0
2/4/22 3:15 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.8,72.7,73.9,73.9,74.8,74.2,73.8,74.7,73.7,73.2,75,100,100,100,100,100,100,100,100,100,100,106.8,70.2,10,11.9,71.4,73.5,100,2814,0
2/4/22 3:20 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.7,72.7,73.8,73.8,74.8,74.2,73.8,74.6,73.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,105.7,69.9,10,11.8,71.1,73.2,100,2816,0
2/4/22 3:25 PM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,73.6,72.6,73.8,73.8,74.8,74.1,73.8,74.5,73.5,73.1,74.9,100,100,100,100,100,100,100,100,100,100,104.6,69.7,10,11.9,70.9,72.9,100,2822,0
2/4/22 3:30 PM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.5,72.6,73.7,73.7,74.7,74.1,73.8,74.4,73.3,73,74.8,100,100,100,100,100,100,100,100,100,100,103.8,69.6,10,11.9,70.7,72.7,100,2822,0
2/4/22 3:35 PM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.4,72.5,73.7,73.6,74.6,74.1,73.8,74.3,73.3,73,74.8,100,100,100,100,100,100,100,100,100,100,102.5,69.3,10,11.8,70.5,72.4,100,2813,0
2/4/22 3:40 PM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.3,72.4,73.6,73.6,74.6,74,73.7,74.2,73.1,72.9,74.7,100,100,100,100,100,100,100,100,100,100,101.6,69.2,10,11.8,70.3,72.2,100,2822,0
2/4/22 3:45 PM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.2,72.3,73.5,73.5,74.5,74,73.7,74.1,73,72.8,74.6,100,100,100,100,100,100,100,100,100,100,100.5,69.1,9.9,11.8,70.2,72.1,100,2818,0
2/4/22 3:50 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.1,72.3,73.5,73.5,74.5,73.9,73.7,74,72.9,72.7,74.6,100,100,100,100,100,100,100,100,100,100,99.1,68.9,10,11.9,70,71.9,100,2819,0
2/4/22 3:55 PM,26.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,73,72.2,73.4,73.4,74.4,73.9,73.6,73.9,72.8,72.7,74.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,97.8,68.8,10,11.9,69.9,71.8,100,2822,0
2/4/22 4:00 PM,26.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.7,72.9,72.1,73.4,73.4,74.4,73.8,73.6,73.8,72.7,72.6,74.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,95.9,68.6,10,11.9,69.8,71.6,100,2813.5,0
2/4/22 4:05 PM,26.8,27,0,10,9,9,9,9,9,9,9,9,9,9,9.8,72.8,72.1,73.3,73.3,74.3,73.8,73.6,73.7,72.6,72.5,74.4,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,90.8,68.6,10,11.9,69.6,71.4,100,2813.5,0
2/4/22 4:10 PM,26.8,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.9,72.6,72,73.3,73.3,74.2,73.7,73.6,73.6,72.5,72.5,74.3,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,86.2,68.4,9.8,12,69.5,71.3,100,2821,0
2/4/22 4:15 PM,26.8,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10,72.5,71.9,73.2,73.2,74.2,73.6,73.5,73.5,72.4,72.4,74.2,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,82.4,68.3,10.2,11.6,69.4,71.2,100,2857,0
2/4/22 4:20 PM,26.8,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.1,72.3,71.8,73.1,73.1,74.1,73.6,73.5,73.4,72.3,72.3,74.1,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,79.3,67.4,11.4,7.6,69.1,71.3,100,2748,0
2/4/22 4:25 PM,26.8,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,10.2,72.2,71.8,73.1,73.1,74,73.5,73.5,73.3,72.2,72.2,74,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,77.6,65,11.4,3.7,68,71.8,100,2442,0
2/4/22 4:30 PM,26.7,27,0.8,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,10.3,72,71.7,73,73.1,74,73.4,73.4,73.1,72.1,72.1,73.9,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,79.1,71.7,9.6,4.4,66.8,72.4,40,2283,8.4
2/4/22 4:35 PM,26.6,27,0.9,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.3,72,71.6,72.9,73,73.9,73.4,73.4,73.1,72,72,73.8,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,79.4,90.2,6.7,9.5,86.8,73.4,0,2717,8.5
2/4/22 4:40 PM,26.6,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.4,72,71.6,72.9,73,73.9,73.3,73.3,73,71.9,72,73.7,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,77.9,94,8.1,10.7,92.3,81.2,0,3179,0
2/4/22 4:45 PM,26.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.3,71.6,72.9,73,73.8,73.3,73.3,73,72.1,72,73.7,100,100,100,100,100,100,100,100,100,100,75.3,97.1,8.9,11.2,96.1,85.1,0,3340,0
2/4/22 4:50 PM,26.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.7,71.6,72.9,73,73.8,73.3,73.3,73.1,72.3,72,73.7,100,100,100,100,100,100,100,100,100,100,72.6,98.9,9.4,11.6,98.3,87.8,0,3452,0
2/4/22 4:55 PM,25.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.2,73.1,71.7,72.9,73.1,73.8,73.3,73.2,73.2,72.7,72.1,73.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,69.7,100.1,9.6,11.7,99.8,89.6,0,3515,0
2/4/22 5:00 PM,25.9,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.1,73.5,71.9,73,73.2,73.9,73.4,73.2,73.4,73,72.2,73.8,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,66.7,101.4,9.3,11.8,101.1,90.8,0,3522,0
2/4/22 5:05 PM,25.8,27,0,2.1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,9.9,73.9,72,73.1,73.3,73.9,73.4,73.2,73.6,73.4,72.4,74,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,63.9,97.8,12.5,10.9,100.3,91.4,21.5,3522,0
2/4/22 5:10 PM,25.8,27,0,9.4,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.9,74.3,72.2,73.2,73.4,74,73.5,73.2,73.8,73.8,72.5,74.2,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,61.9,85,11.2,12,88.4,88.8,94.4,2997.5,0
2/4/22 5:15 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,74.3,72.4,73.4,73.6,74.1,73.6,73.2,73.9,74.1,72.7,74.4,100,100,100,100,100,100,100,100,100,100,60.7,79.2,10.7,12,81.7,83.1,100,2997.5,0
2/4/22 5:20 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,74.2,72.5,73.4,73.7,74.2,73.7,73.2,74.1,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,59.9,76,10.4,12,78,79.8,100,2876,0
2/4/22 5:25 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.9,72.5,73.5,73.7,74.3,73.8,73.3,74.1,74.2,72.9,74.6,100,100,100,100,100,100,100,100,100,100,59.7,73.9,10.2,12,75.6,77.6,100,2857,0
2/4/22 5:30 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.6,72.6,73.6,73.7,74.4,73.8,73.3,74.1,74.1,72.9,74.7,100,100,100,100,100,100,100,100,100,100,58.7,72.4,10.1,11.9,74,76,100,2835,0
2/4/22 5:35 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.5,72.6,73.6,73.7,74.5,73.8,73.3,74.1,74,73,74.8,100,100,100,100,100,100,100,100,100,100,57.6,71.5,10,11.9,72.9,75,100,2821,0
2/4/22 5:40 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.3,72.6,73.6,73.7,74.5,73.9,73.4,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,56.3,70.8,10,11.9,72.2,74.2,100,2829,0
2/4/22 5:45 PM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.1,72.6,73.6,73.6,74.5,73.9,73.4,74,73.7,72.9,74.8,100,100,100,100,100,100,100,100,100,100,55.6,70.3,10,11.8,71.6,73.6,100,2813,0
2/4/22 5:50 PM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.1,72.5,73.6,73.6,74.5,73.9,73.4,74,73.6,72.9,74.7,100,100,100,100,100,100,100,100,100,100,54.7,69.9,10,11.9,71.1,73.2,100,2809,0
2/4/22 5:55 PM,25.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.4,72.8,72.5,73.5,73.5,74.5,73.9,73.4,73.9,73.4,72.8,74.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,54,69.5,10,11.9,70.8,72.9,100,2808,0
2/4/22 6:00 PM,24.9,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.4,72.6,72.4,73.5,73.5,74.5,73.8,73.4,73.8,73.2,72.8,74.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,52.8,69.3,10,11.9,70.4,72.5,100,2821.5,0
2/4/22 6:05 PM,26.3,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10.4,72.7,72.3,73.4,73.4,74.4,73.8,73.4,73.7,73.1,72.7,74.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,51.5,69,9.8,12,70.2,72.1,100,2821.5,0
2/4/22 6:10 PM,30.2,27,0.7,4,9,9,9,9,9,9,9,9,9,9,63.5,17.3,72.3,73.4,73.4,74.4,73.8,73.4,73.6,73,72.6,74.5,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,49.7,75.6,9,11.3,72.3,71.9,40,3035.5,6.7
2/4/22 6:15 PM,31.6,27,3.8,0,10,10,10,10,10,10,10,10,10,10,81.4,-1.2,72.2,73.3,73.3,74.3,73.7,73.4,73.5,72.8,72.5,74.4,100,100,100,100,100,100,100,100,100,100,49.2,87.5,8.3,10.8,86.7,76,0,3375,40.5
2/4/22 6:20 PM,30.2,27,1.6,0,10,10,10,10,10,10,10,10,10,10,10.7,72.1,72.2,73.3,73.3,74.3,73.6,73.4,73.4,72.8,72.4,74.3,100,100,100,100,100,100,100,100,100,100,48.6,90.4,9.1,11.3,89,81.5,0,3375,16.5
2/4/22 6:25 PM,28.6,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.3,72.2,73.3,73.3,74.3,73.6,73.3,73.4,72.8,72.3,74.2,100,100,100,100,100,100,100,100,100,100,48,95.3,9.4,11.6,94.4,84.5,0,3468,0
2/4/22 6:30 PM,27.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.7,72.4,72.2,73.3,73.3,74.2,73.6,73.3,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,47.3,97.8,9.6,11.7,97.3,87.4,0,3516,0
2/4/22 6:35 PM,26,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.4,72.3,73.3,73.4,74.2,73.6,73.3,73.6,73.3,72.4,74.2,100,100,100,100,100,100,100,100,100,100,46.8,99.2,9.6,11.7,98.9,89.3,0,3522,0
2/4/22 6:40 PM,25.2,27,0,0,10,10,10,10,10,10,10,10,10,10,63.7,17.2,72.4,73.4,73.5,74.2,73.6,73.3,73.7,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,46.4,100.2,9.6,11.7,100,90.5,0,3522,0
2/4/22 6:45 PM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.5,73.5,73.6,74.3,73.7,73.3,73.8,73.8,72.6,74.4,100,100,100,100,100,100,100,100,100,100,45.9,101.1,9.6,11.7,101,91.4,0,3522,0
2/4/22 6:50 PM,24.4,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.6,72.7,73.6,73.7,74.4,73.7,73.3,74,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,45.2,101.8,9.6,11.7,101.8,92.3,0,3522,0
2/4/22 6:55 PM,24.5,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.6,72.8,73.7,73.8,74.4,73.8,73.3,74.2,74.5,72.9,74.7,100,100,100,100,100,100,100,100,100,100,44.3,102.2,9.7,11.7,102.3,92.9,0,3522,0
2/4/22 7:00 PM,24.5,27,0,1.7,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,63.5,37.1,73,73.8,73.9,74.5,73.9,73.3,74.4,74.8,73,74.9,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,43.5,99.6,11.7,11.9,101.2,93.6,17.2,3330.5,0
2/4/22 7:05 PM,24.6,27,0,9.1,10,10,10,10,10,10,10,10,10,10,10.1,75.1,73.2,74,74.1,74.6,74,73.3,74.6,75,73.2,75.1,100,100,100,100,100,100,100,100,100,100,42.7,87.2,11.9,12,90.7,91.1,91.5,3330.5,0
2/4/22 7:10 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,75.2,73.3,74.1,74.2,74.8,74.1,73.4,74.8,75.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,41.2,80.7,10.9,12,83.4,85,100,2979,0
2/4/22 7:15 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,75.2,73.5,74.2,74.3,74.9,74.2,73.4,74.9,75.4,73.5,75.4,100,100,100,100,100,100,100,100,100,100,40.5,77.2,10.4,12,79.4,81.4,100,2904,0
2/4/22 7:20 PM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.9,73.5,74.3,74.3,75,74.3,73.5,75,75.4,73.6,75.6,100,100,100,100,100,100,100,100,100,100,39.9,75.1,10.3,12,76.9,79.2,100,2840,0
2/4/22 7:25 PM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,74.5,73.5,74.3,74.3,75.1,74.4,73.5,74.9,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,39.2,73.7,10.1,11.9,75.3,77.6,100,2833,0
2/4/22 7:30 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74.2,73.6,74.4,74.3,75.1,74.5,73.6,74.9,75.1,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.2,72.7,10,11.9,74.1,76.5,100,2824,0
2/4/22 7:35 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.9,73.5,74.4,74.2,75.1,74.5,73.6,74.8,74.9,73.6,75.7,100,100,100,100,100,100,100,100,100,100,37.9,72,10,11.9,73.3,75.7,100,2801,0
2/4/22 7:40 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.7,73.5,74.3,74.2,75.2,74.5,73.6,74.8,74.7,73.5,75.7,100,100,100,100,100,100,100,100,100,100,37.5,71.4,10,11.8,72.7,75,100,2816,0
2/4/22 7:45 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.7,73.4,74.3,74.1,75.2,74.5,73.7,74.7,74.5,73.5,75.6,100,100,100,100,100,100,100,100,100,100,37.1,71,10.1,11.9,72.2,74.5,100,2811,0
2/4/22 7:50 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.3,73.4,74.3,74.1,75.1,74.4,73.7,74.6,74.4,73.4,75.6,100,100,100,100,100,100,100,100,100,100,36.4,70.5,10,11.8,71.8,74.1,100,2800,0
2/4/22 7:55 PM,24.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.9,73,73.3,74.2,74,75.1,74.4,73.7,74.5,74.2,73.3,75.4,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,35.8,70.2,10,11.8,71.5,73.7,100,2819,0
2/4/22 8:00 PM,24.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11,72.8,73.2,74.2,73.9,75,74.3,73.7,74.4,74,73.2,75.4,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,35.5,69.9,10,11.8,71.1,73.4,100,2815,0
2/4/22 8:05 PM,24.7,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.1,72.5,73.1,74.1,73.9,75,74.3,73.7,74.3,73.8,73.1,75.3,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,35.1,69.7,9.8,11.9,70.9,73.1,100,2815,0
2/4/22 8:10 PM,24.6,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.2,72.3,73,74.1,73.8,74.9,74.2,73.7,74.1,73.6,72.9,75.1,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,34.5,69.3,10.6,11,70.6,72.9,100,2843,0
2/4/22 8:15 PM,24.6,27,0.9,4,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,11.4,72,72.9,74,73.7,74.9,74.1,73.7,74,73.4,72.8,75,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,34.1,76.3,10,7,71.6,73.2,40,2744,8.7
2/4/22 8:20 PM,24.6,27,3.7,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,11.5,72,72.8,73.9,73.7,74.8,74.1,73.6,73.9,73.3,72.7,74.9,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,33.8,89.2,7.4,10.1,87.5,75.6,0,2744,37.3
2/4/22 8:25 PM,24.4,27,1.4,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.5,71.9,72.8,73.9,73.6,74.7,74,73.6,73.8,73.2,72.6,74.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,33.2,88,8.5,10.9,88.5,81.9,0,3255,14.1
2/4/22 8:30 PM,24.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.5,71.9,72.8,73.9,73.6,74.7,73.9,73.6,73.7,73.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,33,89.9,9.2,11.4,89.8,83.5,0,3399,0
2/4/22 8:35 PM,24.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.3,72.8,73.9,73.6,74.6,73.9,73.6,73.7,73.3,72.6,74.7,100,100,100,100,100,100,100,100,100,100,32.3,90.9,9.5,11.6,90.9,84.6,0,3472,0
2/4/22 8:40 PM,24.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.6,72.8,73.9,73.6,74.6,73.9,73.5,73.8,73.5,72.6,74.7,100,100,100,100,100,100,100,100,100,100,32,91.6,9.6,11.7,91.8,85.6,0,3522,0
2/4/22 8:45 PM,24.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.8,72.9,73.9,73.7,74.6,73.9,73.5,73.9,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,31.9,92.1,9.6,11.7,92.4,86.2,0,3522,0
2/4/22 8:50 PM,23.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.5,73.1,73,74,73.8,74.6,73.9,73.5,73.9,73.8,72.6,74.7,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,31.8,92.6,9.6,11.7,92.9,86.7,0,3521,0
2/4/22 8:55 PM,23.9,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.4,73.4,73.1,74,73.9,74.6,73.9,73.5,74,74,72.7,74.8,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,31.7,93.1,9.5,11.7,93.4,87.2,0,3522,0
2/4/22 9:00 PM,23.8,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,11.4,73.7,73.1,74.1,73.9,74.7,74,73.5,74.1,74.2,72.8,74.9,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,31.5,93.6,10,11.4,93.9,87.6,0,3403,0
2/4/22 9:05 PM,23.7,27,0,2.1,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11.4,73.9,73.3,74.2,74,74.7,74,73.5,74.2,74.4,72.9,75,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,31.6,91.9,13.5,8.5,93.8,87,21.3,3403,0
2/4/22 9:10 PM,23.7,27,0,9.4,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,11.3,74,73.4,74.2,74.1,74.8,74.1,73.5,74.3,74.5,73,75.1,77,77,77,77,77,77,77,77,77,77,31.6,81.7,10.6,11.9,85,85.8,94.2,2900,0
2/4/22 9:15 PM,23.9,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.4,73.9,73.4,74.3,74.1,74.8,74.2,73.5,74.4,74.6,73,75.1,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,31.1,77.4,10.4,12,79.7,81.5,100,2888,0
2/4/22 9:20 PM,23.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.7,73.5,74.4,74.2,74.9,74.2,73.5,74.4,74.6,73.1,75.2,100,100,100,100,100,100,100,100,100,100,31.1,74.9,10.3,12,76.8,78.9,100,2860,0
2/4/22 9:25 PM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.4,73.5,74.4,74.2,74.9,74.3,73.6,74.4,74.6,73.1,75.3,100,100,100,100,100,100,100,100,100,100,31.1,73.3,10.1,11.9,74.9,77.2,100,2833,0
2/4/22 9:30 PM,24.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.2,73.5,74.4,74.1,75,74.3,73.6,74.4,74.4,73.1,75.3,100,100,100,100,100,100,100,100,100,100,31,72.2,10,11.9,73.7,76,100,2836,0
2/4/22 9:35 PM,24.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.7,72.9,73.4,74.4,74.1,75,74.3,73.6,74.3,74.3,73,75.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,30.6,71.4,10.1,11.8,72.7,75.1,100,2817,0
2/4/22 9:40 PM,24.2,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.7,72.7,73.4,74.3,74,75,74.3,73.6,74.2,74.1,73,75.3,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,30.2,70.7,10,11.9,72,74.4,100,2818,0
2/4/22 9:45 PM,24.2,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11.8,72.4,73.3,74.3,74,75,74.2,73.6,74.1,73.9,72.9,75.2,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,30.2,70.3,9.9,12,71.5,73.8,100,2829,0
2/4/22 9:50 PM,24.2,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11.8,72.2,73.2,74.3,73.9,74.9,74.2,73.6,74,73.7,72.8,75.1,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,30.1,69.5,11.1,9.2,71.2,73.6,100,2829,0
2/4/22 9:55 PM,24.3,27,1,4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,11.8,72,73.2,74.2,73.8,74.9,74.1,73.6,73.9,73.5,72.7,75,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,30.2,73.3,9.9,5.9,70.8,74,40,2473,10.5
2/4/22 10:00 PM,24.2,27,4.2,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.8,71.8,73.1,74.2,73.8,74.8,74.1,73.6,73.8,73.3,72.6,75,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,30.2,83.7,7.2,10.1,82.2,75.3,0,2911,42.5
2/4/22 10:05 PM,24.3,27,2.9,0,10,10,10,10,10,10,10,10,10,10,11.8,71.8,73,74.1,73.7,74.8,74,73.6,73.7,73.2,72.5,74.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,30.2,86.7,8.4,10.9,85.5,79.7,0,3239,28.6
2/4/22 10:10 PM,24.4,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,72,73,74.1,73.7,74.7,74,73.6,73.7,73.2,72.4,74.8,100,100,100,100,100,100,100,100,100,100,29.9,90.8,9.1,11.3,90.1,82.4,0,3373,0
2/4/22 10:15 PM,24.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,72.1,73,74.1,73.7,74.7,73.9,73.6,73.7,73.3,72.4,74.7,100,100,100,100,100,100,100,100,100,100,29.5,93.1,9.5,11.6,92.7,85.1,0,3482,0
2/4/22 10:20 PM,24.5,27,0,0,10,10,10,10,10,10,10,10,10,10,11.7,72.4,73,74.1,73.7,74.7,73.9,73.6,73.7,73.4,72.4,74.7,100,100,100,100,100,100,100,100,100,100,29.3,94.5,9.6,11.7,94.4,86.7,0,3521,0
2/4/22 10:25 PM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,11.7,72.7,73.1,74.1,73.8,74.7,73.9,73.5,73.8,73.6,72.4,74.7,100,100,100,100,100,100,100,100,100,100,29.6,95.5,9.7,11.7,95.5,87.9,0,3522,0
2/4/22 10:30 PM,27.8,27,0,0,10,10,10,10,10,10,10,10,10,10,11.5,72.9,73.2,74.2,73.9,74.7,73.9,73.5,73.9,73.8,72.5,74.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,30.1,96.2,9.7,11.7,96.3,88.7,0,3522,0
2/4/22 10:35 PM,30.4,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.5,73.3,73.3,74.2,73.9,74.7,74,73.5,74,74,72.6,74.8,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,30.8,96.8,9.6,11.8,97,89.4,0,3522,0
2/4/22 10:40 PM,30.3,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,11.5,73.6,73.4,74.3,74,74.8,74,73.5,74.1,74.3,72.7,74.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,31.4,97.5,9.3,11.8,97.7,90.1,0,3522,0
2/4/22 10:45 PM,28.7,27,0,1,6,6,6,6,6,6,6,6,6,6,11.4,73.9,73.5,74.4,74.1,74.8,74.1,73.5,74.2,74.5,72.8,75,60,60,60,60,60,60,60,60,60,60,31.9,96.9,12.9,9.8,98.2,90,9.7,3522,0
2/4/22 10:50 PM,26.9,27,0,8.5,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.2,74.2,73.6,74.5,74.2,74.9,74.2,73.5,74.4,74.7,72.9,75.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,32.5,85.6,11.4,11.7,89.2,88.9,84.7,2927,0
2/4/22 10:55 PM,25.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.8,74.2,73.7,74.6,74.3,75,74.3,73.6,74.6,74.9,73.1,75.3,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,32.8,79.7,10.6,12,82.3,84,100,2925,0
2/4/22 11:00 PM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,74.1,73.8,74.6,74.4,75.1,74.3,73.6,74.6,75,73.2,75.4,100,100,100,100,100,100,100,100,100,100,33.2,76.5,10.3,12,78.6,80.6,100,2868,0
2/4/22 11:05 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.9,73.8,74.7,74.4,75.2,74.4,73.6,74.7,74.9,73.2,75.5,100,100,100,100,100,100,100,100,100,100,33.6,74.5,10.2,12,76.2,78.5,100,2868,0
2/4/22 11:10 PM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.7,73.8,74.7,74.4,75.2,74.5,73.7,74.7,74.8,73.3,75.6,100,100,100,100,100,100,100,100,100,100,34.1,73.2,10.1,11.9,74.8,77.1,100,2837,0
2/4/22 11:15 PM,21.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.5,73.8,74.7,74.4,75.2,74.5,73.7,74.7,74.7,73.3,75.6,100,100,100,100,100,100,100,100,100,100,34.4,72.3,10,11.9,73.7,76.1,100,2820,0
2/4/22 11:20 PM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.4,73.8,74.7,74.3,75.3,74.5,73.7,74.6,74.5,73.2,75.5,100,100,100,100,100,100,100,100,100,100,34.6,71.5,10,11.9,72.8,75.3,100,2821,0
2/4/22 11:25 PM,21.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,73.1,73.7,74.7,74.3,75.3,74.5,73.7,74.5,74.3,73.2,75.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,34.8,71,9.9,11.9,72.2,74.7,100,2825,0
2/4/22 11:30 PM,21,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.9,72.9,73.6,74.6,74.2,75.3,74.5,73.7,74.4,74.2,73.1,75.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,35,70.5,10,11.9,71.8,74.2,100,2817,0
2/4/22 11:35 PM,20.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,9.7,72.7,73.6,74.6,74.2,75.2,74.4,73.8,74.3,74,73.1,75.4,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,35.2,70.1,10,11.9,71.4,73.8,100,2824,0
2/4/22 11:40 PM,20.3,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.5,72.5,73.5,74.5,74.1,75.2,74.4,73.7,74.3,73.8,73,75.3,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,35.4,69.9,9.8,12,71.1,73.4,100,2813,0
2/4/22 11:45 PM,20.7,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.4,72.4,73.4,74.5,74,75.2,74.3,73.7,74.1,73.6,72.9,75.2,64,64,64,64,64,64,64,64,64,64,35.6,69.4,10.6,11,70.8,73.1,100,2839,0
2/4/22 11:50 PM,24.7,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,9.5,72.2,73.3,74.4,74,75.1,74.3,73.7,74,73.5,72.8,75.1,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,35.6,67.5,11.7,5.7,70.1,73.4,100,2619,0
2/4/22 11:55 PM,26.7,27,1.2,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.9,72,73.2,74.3,73.9,75,74.2,73.7,73.9,73.3,72.7,74.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,35.6,77.3,8.7,6.4,72.6,74,20,2366,12
2/5/22 12:00 AM,25.5,27,0.6,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.1,71.8,73.1,74.3,73.9,75,74.2,73.7,73.8,73.1,72.6,74.8,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,35.4,86.6,7.1,10.3,85.4,76.4,0,2951,6.2
2/5/22 12:05 AM,23.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,71.9,73.1,74.2,73.8,74.9,74.1,73.7,73.7,73,72.5,74.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,35.3,90.3,8.5,10.9,89.5,81.6,0,3252,0
2/5/22 12:10 AM,21.7,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.1,73,74.2,73.8,74.9,74,73.7,73.7,73.1,72.4,74.6,100,100,100,100,100,100,100,100,100,100,35.2,92.5,9.1,11.3,92.1,84.3,0,3387,0
2/5/22 12:15 AM,20.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.3,73.1,74.2,73.8,74.8,74,73.6,73.8,73.2,72.4,74.6,100,100,100,100,100,100,100,100,100,100,35.1,94.2,9.5,11.7,94,86.3,0,3467,0
2/5/22 12:20 AM,19.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.6,73.1,74.2,73.9,74.8,74,73.6,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,34.9,95.2,9.6,11.7,95.2,87.6,0,3518,0
2/5/22 12:25 AM,18.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,73,73.2,74.2,73.9,74.8,74,73.6,73.9,73.7,72.5,74.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,34.9,95.9,9.6,11.7,96,88.4,0,3522,0
2/5/22 12:30 AM,18.5,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.6,73.3,73.3,74.3,74,74.9,74,73.6,74,73.9,72.6,74.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,34.8,96.5,9.6,11.7,96.6,89.1,0,3522,0
2/5/22 12:35 AM,18.5,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9.4,73.6,73.4,74.3,74.1,74.9,74.1,73.6,74.1,74.1,72.7,74.8,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,34.8,97.1,9.4,11.8,97.3,89.8,0,3522,0
2/5/22 12:40 AM,18.6,27,0,0.3,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,9.3,73.8,73.5,74.4,74.2,75,74.2,73.6,74.3,74.4,72.8,74.9,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,34.7,98.4,12.5,9.8,98.1,89.9,2.5,3522,0
2/5/22 12:45 AM,18.5,27,0,7,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.2,74,73.6,74.5,74.3,75,74.2,73.6,74.4,74.6,73,75,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,34.7,87.1,11.9,10.8,91.9,89.2,70.3,2878,0
2/5/22 12:50 AM,18.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.5,74.1,73.7,74.6,74.4,75.1,74.3,73.6,74.6,74.8,73.1,75.2,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,34.7,80.6,10.4,12,83.4,84.9,100,2924,0
2/5/22 12:55 AM,18.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.9,73.8,74.7,74.4,75.2,74.4,73.6,74.7,74.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,34.6,76.9,10.3,12,79.1,81.2,100,2871,0
2/5/22 1:00 AM,18.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.8,73.8,74.7,74.5,75.3,74.4,73.7,74.7,74.9,73.3,75.4,100,100,100,100,100,100,100,100,100,100,34.6,74.8,10.2,12,76.5,78.9,100,2846.5,0
2/5/22 1:05 AM,18.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.5,73.8,74.7,74.5,75.3,74.5,73.7,74.7,74.8,73.3,75.5,100,100,100,100,100,100,100,100,100,100,34.5,73.4,10.1,11.9,75,77.3,100,2846.5,0
2/5/22 1:10 AM,18.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.3,73.8,74.7,74.4,75.3,74.5,73.8,74.6,74.7,73.3,75.5,100,100,100,100,100,100,100,100,100,100,34.5,72.4,10.1,11.9,73.9,76.3,100,2826,0
2/5/22 1:15 AM,18.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.1,73.8,74.7,74.4,75.4,74.5,73.8,74.6,74.5,73.3,75.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,34.4,71.7,10,11.9,72.9,75.5,100,2815,0
2/5/22 1:20 AM,18.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.3,72.9,73.7,74.7,74.3,75.4,74.5,73.8,74.5,74.3,73.2,75.5,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,34.4,71,10,11.9,72.3,74.8,100,2826,0
2/5/22 1:25 AM,18.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.3,72.7,73.6,74.6,74.3,75.3,74.5,73.8,74.4,74.1,73.1,75.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,34.3,70.5,10,11.9,71.8,74.3,100,2823,0
2/5/22 1:30 AM,18.2,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.3,72.5,73.6,74.6,74.2,75.3,74.4,73.8,74.4,74,73.1,75.3,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,34.1,70.3,9.8,12,71.5,73.8,100,2819,0
2/5/22 1:35 AM,17.9,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,8.3,72.4,73.5,74.5,74.2,75.3,74.4,73.8,74.3,73.8,73,75.2,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,34.1,69.9,10.5,11,71.2,73.5,100,2842,0
2/5/22 1:40 AM,17.8,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,8.3,72.2,73.4,74.5,74.1,75.2,74.3,73.8,74.1,73.6,72.9,75.1,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,33.9,67.7,11.9,5.3,70.5,73.7,100,2612,0
2/5/22 1:45 AM,17.6,27,1.5,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,8.3,71.9,73.3,74.4,74,75.2,74.3,73.8,74,73.4,72.8,75,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,33.7,82.1,7.6,8.1,76.8,74.2,0,2564,15.3
