Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/5/22 1:50 AM,17.5,27,0.3,0,9,9,9,9,9,9,9,9,9,9,8.4,71.9,73.2,74.3,74,75.1,74.2,73.8,73.9,73.3,72.7,74.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,33.6,87.8,7.6,10.5,86.6,78.5,0,3078,2.8
2/5/22 1:55 AM,17.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,71.9,73.1,74.3,73.9,75.1,74.2,73.8,73.9,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,33.3,91.1,8.8,11.1,90.3,82.7,0,3310,0
2/5/22 2:00 AM,16.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.1,73.1,74.3,73.9,75,74.1,73.8,73.9,73.3,72.6,74.8,100,100,100,100,100,100,100,100,100,100,33.2,93.2,9.3,11.5,92.8,85.2,0,3424,0
2/5/22 2:05 AM,16.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.4,73.2,74.3,73.9,75,74.1,73.8,73.9,73.4,72.6,74.7,100,100,100,100,100,100,100,100,100,100,33,94.5,9.6,11.7,94.4,86.8,0,3495,0
2/5/22 2:10 AM,16.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.7,73.2,74.3,74,75,74.1,73.7,74,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,32.8,95.6,9.6,11.7,95.6,88,0,3522,0
2/5/22 2:15 AM,16.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.9,73.3,74.3,74.1,75,74.1,73.7,74,73.8,72.7,74.8,100,100,100,100,100,100,100,100,100,100,32.7,96.2,9.6,11.7,96.4,88.8,0,3522,0
2/5/22 2:20 AM,16,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.7,73.2,73.4,74.4,74.1,75,74.2,73.7,74.2,74.1,72.8,74.9,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,32.5,96.9,9.7,11.7,97,89.5,0,3522,0
2/5/22 2:25 AM,15.7,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.6,73.5,73.5,74.5,74.2,75.1,74.2,73.7,74.3,74.3,72.9,75,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,32.3,97.4,9.4,11.8,97.6,90.1,0,3522,0
2/5/22 2:30 AM,15.6,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,8.4,73.8,73.6,74.5,74.3,75.1,74.2,73.7,74.4,74.6,73,75.1,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,32,98.3,10.9,10.7,98.2,90.4,0,3521,0
2/5/22 2:35 AM,15.2,27,0,2.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.3,73.9,73.7,74.6,74.4,75.2,74.3,73.7,74.5,74.7,73.1,75.2,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,32,94.5,13.3,8.5,97.6,89.4,28.6,3124,0
2/5/22 2:40 AM,15.2,27,0,9.7,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.7,74,73.8,74.7,74.5,75.3,74.4,73.8,74.7,74.9,73.2,75.3,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,31.8,83.6,10.3,12,86.7,88,97.2,2872,0
2/5/22 2:45 AM,15.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.5,73.9,73.9,74.8,74.6,75.3,74.5,73.8,74.8,75.1,73.3,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,31.7,78.9,10.2,12,81.3,83.1,100,2870,0
2/5/22 2:50 AM,15.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.7,74,74.8,74.6,75.4,74.6,73.8,74.9,75.1,73.4,75.6,100,100,100,100,100,100,100,100,100,100,31.6,76.1,10.2,12,78.1,80.3,100,2844,0
2/5/22 2:55 AM,15.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,73.5,74,74.9,74.6,75.5,74.6,73.9,74.9,75.1,73.4,75.7,100,100,100,100,100,100,100,100,100,100,31.4,74.4,10.1,11.9,76,78.4,100,2836,0
2/5/22 3:00 AM,15.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,73.3,74,74.9,74.6,75.5,74.6,73.9,74.9,75,73.4,75.7,100,100,100,100,100,100,100,100,100,100,31.4,73.2,10,11.9,74.7,77.1,100,2821,0
2/5/22 3:05 AM,14.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,73.1,74,74.9,74.5,75.5,74.6,73.9,74.8,74.8,73.4,75.7,100,100,100,100,100,100,100,100,100,100,31.3,72.4,10,11.9,73.7,76.2,100,2821,0
2/5/22 3:10 AM,14.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.4,72.9,73.9,74.9,74.5,75.5,74.6,74,74.7,74.6,73.4,75.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,31.2,71.7,10,11.9,72.9,75.5,100,2819.5,0
2/5/22 3:15 AM,14.7,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,7.4,72.7,73.8,74.8,74.4,75.5,74.6,74,74.6,74.4,73.3,75.7,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,31.1,71.2,10,11.9,72.4,74.9,100,2819.5,0
2/5/22 3:20 AM,14.5,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.4,72.5,73.8,74.7,74.4,75.5,74.6,74,74.6,74.2,73.2,75.6,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,31,70.8,9.9,12,71.9,74.4,100,2823,0
2/5/22 3:25 AM,14.5,27,0,10,6,6,6,6,6,6,6,6,6,6,7.4,72.3,73.7,74.7,74.3,75.4,74.5,74,74.4,74,73.1,75.5,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,30.9,70,10.9,9.8,71.5,74.1,100,2823,0
2/5/22 3:30 AM,14.3,27,0.5,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,7.5,72.1,73.6,74.6,74.2,75.4,74.5,74,74.4,73.9,73.1,75.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,30.7,70.6,11.1,5,70.5,74.5,60,2530,5.3
2/5/22 3:35 AM,14,27,1.4,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.5,71.9,73.5,74.6,74.2,75.3,74.4,74,74.2,73.6,72.9,75.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,30.4,87,7.1,9.4,82.5,75.1,0,2719,17
2/5/22 3:40 AM,13.8,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.6,71.9,73.4,74.5,74.1,75.3,74.4,74,74.1,73.5,72.9,75.2,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,30.3,90.1,8.1,10.7,88.4,80.9,0,3165,0
2/5/22 3:45 AM,13.5,27,0,0,10,10,10,10,10,10,10,10,10,10,7.8,72,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,30,92.3,9,11.2,91.7,84.1,0,3349,0
2/5/22 3:50 AM,13.4,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.2,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.7,75,100,100,100,100,100,100,100,100,100,100,29.9,94,9.4,11.5,93.7,86.2,0,3453,0
2/5/22 3:55 AM,13.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,72.5,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.7,72.7,75,100,100,100,100,100,100,100,100,100,100,29.7,95.2,9.6,11.7,95.2,87.6,0,3514,0
2/5/22 4:00 AM,12.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.1,72.8,73.5,74.5,74.2,75.2,74.3,73.9,74.2,73.9,72.8,75,100,100,100,100,100,100,100,100,100,100,29.6,96.1,9.6,11.7,96.2,88.7,0,3521.5,0
2/5/22 4:05 AM,12.7,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.1,73,73.6,74.6,74.2,75.2,74.3,73.9,74.3,74.1,72.8,75.1,99,99,99,99,99,99,99,99,99,99,29.2,96.8,9.6,11.7,96.9,89.5,0,3521.5,0
2/5/22 4:10 AM,12.5,27,0,0,9,9,9,9,9,9,9,9,9,9,8.1,73.3,73.6,74.6,74.3,75.2,74.3,73.9,74.4,74.4,72.9,75.1,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,28.9,97.4,9.6,11.7,97.6,90.1,0,3522,0
2/5/22 4:15 AM,12.5,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8,73.5,73.8,74.7,74.4,75.2,74.4,73.9,74.5,74.6,73,75.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,28.9,98,9.3,11.8,98.2,90.7,0,3521,0
2/5/22 4:20 AM,12.4,27,0,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,7.8,73.8,73.9,74.8,74.5,75.3,74.4,73.9,74.6,74.8,73.1,75.4,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,28.8,99.4,12.1,9.4,98.8,90.7,0,3184,0
2/5/22 4:25 AM,12.3,27,0,6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,7.5,73.9,74,74.8,74.6,75.4,74.5,73.9,74.7,75,73.3,75.5,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,28.8,89.4,12.3,10.1,94.3,89.9,59.7,3184,0
2/5/22 4:30 AM,12.3,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,6.9,74,74.1,75,74.6,75.4,74.6,73.9,74.9,75.2,73.4,75.6,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,28.7,82,10.3,12,84.8,86.4,100,2899,0
2/5/22 4:35 AM,12.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.7,73.8,74.1,75,74.7,75.5,74.7,74,75,75.3,73.5,75.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,28.7,77.9,10.2,12,80.1,82.2,100,2855,0
2/5/22 4:40 AM,12.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,73.6,74.2,75.1,74.7,75.6,74.7,74,75,75.3,73.5,75.9,100,100,100,100,100,100,100,100,100,100,28.7,75.6,10.1,12,77.4,79.8,100,2835,0
2/5/22 4:45 AM,11.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,73.4,74.2,75.1,74.7,75.6,74.7,74,75,75.2,73.6,75.9,100,100,100,100,100,100,100,100,100,100,28.3,74,10.2,12,75.6,78.2,100,2832,0
2/5/22 4:50 AM,11.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,73.2,74.2,75.1,74.7,75.7,74.7,74.1,75,75,73.5,75.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,28,73,10.1,11.9,74.4,77,100,2824,0
2/5/22 4:55 AM,11.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.8,73,74.1,75.1,74.6,75.7,74.8,74.1,74.9,74.8,73.5,75.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,27.9,72.2,10,11.9,73.5,76.1,100,2820,0
2/5/22 5:00 AM,11.8,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,6.7,72.7,74.1,75,74.6,75.7,74.7,74.1,74.8,74.6,73.4,75.9,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,27.8,71.7,10,11.9,72.9,75.5,100,2819,0
2/5/22 5:05 AM,11.8,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,6.7,72.6,74,75,74.5,75.7,74.7,74.1,74.7,74.4,73.4,75.8,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,27.7,71.2,9.9,12,72.3,74.8,100,2820,0
2/5/22 5:10 AM,11.8,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.7,72.3,73.9,74.9,74.5,75.6,74.7,74.1,74.6,74.3,73.3,75.7,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,27.5,70.6,10.5,11.2,71.9,74.4,100,2845,0
2/5/22 5:15 AM,11.7,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,6.7,72.1,73.8,74.8,74.4,75.6,74.6,74.1,74.5,74,73.2,75.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,27.3,68.5,12,5.6,71.1,74.7,100,2642,0
2/5/22 5:20 AM,11.7,27,1.4,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.7,71.9,73.7,74.8,74.3,75.5,74.6,74.1,74.4,73.9,73.1,75.5,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,27.2,81.7,8,7.5,76.5,75.1,0,2358,14.2
2/5/22 5:25 AM,12.3,27,0.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,6.9,71.8,73.6,74.7,74.2,75.4,74.5,74.1,74.3,73.7,73,75.4,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,27,88,7.6,10.5,86.7,78.7,0,3081,2.6
2/5/22 5:30 AM,17.9,27,0,0,10,10,10,10,10,10,10,10,10,10,7.1,71.9,73.6,74.7,74.2,75.4,74.5,74.1,74.2,73.6,72.9,75.3,100,100,100,100,100,100,100,100,100,100,26.6,91.6,8.7,11.1,90.8,83.2,0,3296,0
2/5/22 5:35 AM,20.1,27,0,0,10,10,10,10,10,10,10,10,10,10,7.1,72,73.6,74.6,74.2,75.3,74.4,74.1,74.2,73.6,72.8,75.2,100,100,100,100,100,100,100,100,100,100,26.2,93.6,9.2,11.4,93.3,85.7,0,3422,0
2/5/22 5:40 AM,17.9,27,0,0,10,10,10,10,10,10,10,10,10,10,7.3,72.2,73.6,74.6,74.2,75.3,74.4,74.1,74.2,73.7,72.8,75.2,100,100,100,100,100,100,100,100,100,100,25.9,95,9.6,11.7,94.9,87.4,0,3497,0
2/5/22 5:45 AM,20.8,27,0,0,10,10,10,10,10,10,10,10,10,10,7.5,72.5,73.6,74.6,74.2,75.3,74.3,74,74.2,73.9,72.8,75.2,100,100,100,100,100,100,100,100,100,100,25.5,96,9.7,11.7,96.1,88.6,0,3522,0
2/5/22 5:50 AM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.8,73.7,74.7,74.3,75.3,74.4,74,74.3,74.1,72.9,75.2,100,100,100,100,100,100,100,100,100,100,25.2,96.8,9.6,11.7,96.8,89.4,0,3521,0
2/5/22 5:55 AM,23.8,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.2,73.1,73.8,74.7,74.4,75.3,74.4,74,74.4,74.4,72.9,75.2,98,98,98,98,98,98,98,98,98,98,24.9,97.3,9.6,11.7,97.4,90.1,0,3522,0
2/5/22 6:00 AM,19.2,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.2,73.3,73.8,74.8,74.4,75.3,74.4,74,74.5,74.5,73,75.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,24.5,97.8,9.6,11.7,98,90.6,0,3521,0
2/5/22 6:05 AM,15.4,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8,73.6,74,74.9,74.5,75.4,74.5,74,74.6,74.8,73.1,75.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,24.2,98.4,9.3,11.8,98.5,91.1,0,3521,0
2/5/22 6:10 AM,12.8,27,0,0.4,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,7.9,73.9,74.1,75,74.6,75.4,74.5,74,74.7,75,73.2,75.6,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,23.9,99.1,12.7,9.2,99.3,90.9,3.9,3522,0
2/5/22 6:15 AM,11.2,27,0,7.6,7,7,7,7,7,7,7,7,7,7,6.9,74,74.2,75.1,74.7,75.5,74.6,74,74.9,75.2,73.3,75.7,70,70,70,70,70,70,70,70,70,70,23.6,87.4,11.5,11.2,92,90.1,75.8,2871,0
2/5/22 6:20 AM,10.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,6.4,74,74.3,75.1,74.7,75.6,74.7,74,75,75.3,73.4,75.8,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,23.3,81.1,10.4,12,83.9,85.6,100,2907,0
2/5/22 6:25 AM,10,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.3,73.8,74.3,75.2,74.8,75.6,74.7,74.1,75.1,75.4,73.5,75.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,22.9,77.5,10.2,12,79.6,81.9,100,2856,0
2/5/22 6:30 AM,9.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.2,73.6,74.4,75.3,74.8,75.7,74.8,74.1,75.1,75.4,73.5,76,100,100,100,100,100,100,100,100,100,100,22.7,75.4,10.1,12,77.1,79.7,100,2838,0
2/5/22 6:35 AM,9.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.2,73.3,74.4,75.3,74.8,75.7,74.8,74.1,75.1,75.2,73.5,76.1,100,100,100,100,100,100,100,100,100,100,22.8,73.9,10,11.9,75.4,78.1,100,2829,0
2/5/22 6:40 AM,9.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.2,73.1,74.3,75.2,74.7,75.8,74.8,74.2,75,75.1,73.5,76.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,22.8,72.9,10,11.9,74.3,76.9,100,2827,0
2/5/22 6:45 AM,10.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,6.3,72.8,74.3,75.2,74.7,75.8,74.9,74.2,75,74.9,73.5,76,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,22.6,72.1,10,11.9,73.4,76.1,100,2823,0
2/5/22 6:50 AM,16.5,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,6.4,72.7,74.2,75.2,74.6,75.7,74.8,74.2,74.8,74.7,73.4,76,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,22.6,71.5,9.9,11.9,72.8,75.4,100,2829.5,0
2/5/22 6:55 AM,18.7,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.7,72.4,74.1,75.1,74.6,75.7,74.8,74.2,74.7,74.5,73.3,75.9,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,22.7,71,9.9,12,72.2,74.8,100,2825,0
2/5/22 7:00 AM,16.8,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,6.8,72.3,74.1,75.1,74.5,75.7,74.7,74.2,74.6,74.3,73.2,75.8,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,22.4,70.2,11.2,9.5,71.8,74.5,100,2529,0
2/5/22 7:05 AM,13.7,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,6.8,72.2,74,75,74.5,75.6,74.7,74.2,74.5,74.1,73.1,75.7,41,41,41,41,41,41,41,41,41,41,22.2,67.3,11.7,4.2,70.7,74.9,100,2529,0
2/5/22 7:10 AM,11.5,27,0.4,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,6.7,72.1,73.9,75,74.4,75.6,74.6,74.2,74.4,73.9,73,75.6,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,22,66.8,10.4,3.5,68.4,75.4,60,2314,4.2
2/5/22 7:15 AM,9.9,27,2.1,0,7,7,7,7,7,7,7,7,7,7,6.6,72,73.8,74.9,74.3,75.5,74.6,74.2,74.3,73.7,72.9,75.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,21.9,87.3,6.8,8.8,81.4,75.4,0,2586,21
2/5/22 7:20 AM,8.9,27,0,0,9,9,9,9,9,9,9,9,9,9,6.7,72,73.8,74.8,74.3,75.4,74.5,74.2,74.2,73.6,72.8,75.4,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,21.8,89.7,7.7,10.6,88.2,80.8,0,3097,0
2/5/22 7:25 AM,8.9,27,0,0,10,10,10,10,10,10,10,10,10,10,6.8,72.2,73.7,74.8,74.2,75.4,74.4,74.1,74.1,73.5,72.8,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,21.8,92.3,8.8,11.2,91.7,84.1,0,3313,0
2/5/22 7:30 AM,8.8,27,0,0,10,10,10,10,10,10,10,10,10,10,6.8,72.3,73.7,74.8,74.2,75.3,74.4,74.1,74.1,73.6,72.7,75.2,100,100,100,100,100,100,100,100,100,100,21.5,94.1,9.4,11.5,93.8,86.3,0,3428,0
2/5/22 7:35 AM,9.1,27,0,0,10,10,10,10,10,10,10,10,10,10,6.8,72.6,73.7,74.8,74.3,75.3,74.4,74.1,74.2,73.7,72.7,75.2,100,100,100,100,100,100,100,100,100,100,21.2,95.3,9.6,11.7,95.3,87.7,0,3495,0
2/5/22 7:40 AM,9.1,27,0,0,10,10,10,10,10,10,10,10,10,10,6.7,72.9,73.7,74.8,74.3,75.2,74.3,74.1,74.2,73.9,72.7,75.2,100,100,100,100,100,100,100,100,100,100,20.8,96.2,9.6,11.7,96.3,88.8,0,3522,0
2/5/22 7:45 AM,9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,6.7,73.1,73.8,74.8,74.4,75.3,74.4,74,74.3,74.1,72.8,75.2,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,20.5,97,9.7,11.7,97.1,89.6,0,3521,0
2/5/22 7:50 AM,9,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,6.7,73.4,73.9,74.9,74.4,75.3,74.4,74,74.4,74.3,72.8,75.2,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,20.3,97.6,9.5,11.8,97.7,90.3,0,3522,0
2/5/22 7:55 AM,8.9,27,0,0,7,7,7,7,7,7,7,7,7,7,6.7,73.7,74,75,74.5,75.3,74.4,74,74.5,74.5,72.9,75.4,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,19.9,98.2,9.7,11.7,98.4,90.8,0,3521,0
2/5/22 8:00 AM,8.7,27,0,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,6.3,73.8,74.1,75,74.6,75.4,74.5,74,74.6,74.7,73,75.5,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,19.8,100.8,13.3,7.4,99.2,90.5,0,3426,0
2/5/22 8:05 AM,8.7,27,0,5.7,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,5.9,73.9,74.2,75.1,74.6,75.4,74.5,74,74.7,74.9,73.1,75.6,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,19.8,90.3,11.8,9.7,95.6,89.5,57.4,2743,0
2/5/22 8:10 AM,8.8,27,0,10,8,8,8,8,8,8,8,8,8,8,5.8,73.8,74.3,75.2,74.7,75.5,74.6,74,74.8,75.2,73.2,75.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,19.9,82.3,10,12,85.1,86.7,100,2836,0
2/5/22 8:15 AM,8.9,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,5.8,73.6,74.3,75.2,74.8,75.5,74.7,74.1,74.9,75.3,73.3,75.8,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,19.8,78.1,10.1,11.9,80.3,82.4,100,2834,0
2/5/22 8:20 AM,9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,5.9,73.4,74.4,75.3,74.8,75.6,74.7,74.1,75,75.2,73.4,75.9,97,97,97,97,97,97,97,97,97,97,19.8,75.8,10.1,11.9,77.6,80,100,2825,0
2/5/22 8:25 AM,9.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.9,73.2,74.4,75.3,74.8,75.6,74.7,74.1,75,75.1,73.4,76,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,19.5,74.2,10,11.9,75.8,78.4,100,2816,0
2/5/22 8:30 AM,9.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,5.9,73,74.4,75.3,74.7,75.6,74.8,74.1,74.9,75,73.4,76,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,19.4,73.3,10,11.9,74.7,77.1,100,2814,0
2/5/22 8:35 AM,12.4,27,0,10,9,9,9,9,9,9,9,9,9,9,5.9,72.8,74.3,75.3,74.7,75.6,74.8,74.1,74.8,74.8,73.3,76,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,19.5,72.6,10,11.9,73.9,76.3,100,2814,0
2/5/22 8:40 AM,18.2,27,0,10,8,8,8,8,8,8,8,8,8,8,6.2,72.6,74.3,75.2,74.6,75.6,74.7,74.2,74.7,74.6,73.2,75.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,19.9,72.1,9.8,12,73.3,75.7,100,2837,0
2/5/22 8:45 AM,24.4,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.4,72.4,74.2,75.2,74.6,75.6,74.7,74.2,74.6,74.4,73.2,75.9,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,20.6,71.6,10.2,11.6,72.8,75.2,100,2669,0
2/5/22 8:50 AM,25,27,0,10,5,5,5,5,5,5,5,5,5,5,6.6,72.2,74.1,75.1,74.5,75.5,74.7,74.2,74.5,74.3,73.1,75.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,21.4,69.8,11.6,6.5,72.1,75.2,100,2669,0
2/5/22 8:55 AM,20,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,6.7,72.1,74,75.1,74.4,75.5,74.6,74.1,74.4,74,73,75.6,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,22.3,66.3,11.4,3,70.5,75.5,100,2411,0
2/5/22 9:00 AM,15.7,27,0.9,4,5,5,5,5,5,5,5,5,5,5,6.6,72.1,74,75,74.4,75.4,74.6,74.1,74.3,73.9,72.8,75.6,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,23.4,71.9,9.4,4.3,68.4,76,40,2485,8.8
2/5/22 9:05 AM,13,27,1.7,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,6.6,72,73.9,75,74.3,75.4,74.5,74.1,74.2,73.7,72.8,75.4,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,24.9,87.5,6.7,9.5,85,76.2,0,2485,16.7
2/5/22 9:10 AM,11.2,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,6.7,72.1,73.8,74.9,74.3,75.3,74.5,74.1,74.2,73.6,72.7,75.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,26.3,90.6,8,10.7,89.4,81.8,0,3168,0
2/5/22 9:15 AM,10.3,27,0,0,10,10,10,10,10,10,10,10,10,10,6.7,72.4,73.8,74.9,74.3,75.3,74.4,74.1,74.1,73.5,72.6,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,27.6,92.9,8.9,11.2,92.4,84.8,0,3345,0
2/5/22 9:20 AM,10.4,27,0,0,10,10,10,10,10,10,10,10,10,10,6.7,72.7,73.8,74.9,74.3,75.2,74.4,74,74.1,73.6,72.6,75.1,100,100,100,100,100,100,100,100,100,100,28.9,94.5,9.4,11.5,94.3,86.7,0,3453,0
2/5/22 9:25 AM,10.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.6,73,73.8,74.9,74.3,75.2,74.4,74,74.2,73.8,72.7,75.1,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,30.2,95.7,9.6,11.7,95.6,88.1,0,3510,0
2/5/22 9:30 AM,10.6,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,6.5,73.4,73.9,74.9,74.4,75.2,74.4,74,74.3,74,72.7,75.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,31.4,96.6,9.5,11.7,96.6,89.1,0,3510,0
2/5/22 9:35 AM,10.6,27,0,0,7,7,7,7,7,7,7,7,7,7,6.4,73.7,74,75,74.4,75.2,74.4,74,74.4,74.2,72.8,75.2,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,32.8,97.3,9.7,11.6,97.4,89.9,0,3439,0
2/5/22 9:40 AM,10.7,27,0,1,6,6,6,6,6,6,6,6,6,6,6.2,74,74,75,74.5,75.3,74.4,74,74.5,74.5,72.9,75.3,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,33.9,97.2,12.9,9.5,98.2,89.5,10.2,3439,0
2/5/22 9:45 AM,10.8,27,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,5.9,74.3,74.1,75.1,74.6,75.3,74.5,74,74.7,74.7,73,75.4,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,35.1,86,11,12,89,89.2,85.4,3018,0
2/5/22 9:50 AM,11.1,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,74.3,74.2,75.2,74.7,75.4,74.6,74,74.8,74.9,73.1,75.5,100,100,100,100,100,100,100,100,100,100,36.1,80,10.5,12,82.5,84.2,100,2920,0
2/5/22 9:55 AM,11.2,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,74.1,74.3,75.2,74.7,75.4,74.6,74,74.8,75,73.2,75.6,100,100,100,100,100,100,100,100,100,100,37.5,76.9,10.3,12,78.8,81,100,2872,0
2/5/22 10:00 AM,11.3,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,73.9,74.3,75.2,74.7,75.5,74.7,74,74.9,74.9,73.2,75.7,100,100,100,100,100,100,100,100,100,100,38.6,74.9,10.1,12,76.5,78.9,100,2836,0
2/5/22 10:05 AM,11.4,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,73.7,74.3,75.2,74.7,75.5,74.7,74,74.9,74.8,73.3,75.8,100,100,100,100,100,100,100,100,100,100,39.4,73.5,10.1,11.9,75,77.4,100,2836,0
2/5/22 10:10 AM,11.7,27,0,10,10,10,10,10,10,10,10,10,10,10,5.8,73.5,74.2,75.2,74.7,75.5,74.7,74,74.9,74.6,73.3,75.8,100,100,100,100,100,100,100,100,100,100,40.6,72.6,10,11.9,74,76.4,100,2822,0
2/5/22 10:15 AM,11.9,27,0,10,10,10,10,10,10,10,10,10,10,10,5.8,73.4,74.2,75.2,74.6,75.5,74.7,74.1,74.9,74.5,73.3,75.7,100,100,100,100,100,100,100,100,100,100,41.9,72,10,11.9,73.2,75.7,100,2816,0
2/5/22 10:20 AM,12,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,73.2,74.1,75.2,74.6,75.5,74.7,74,74.9,74.3,73.2,75.7,100,100,100,100,100,100,100,100,100,100,43.3,71.4,10,11.9,72.6,75.1,100,2813,0
2/5/22 10:25 AM,12,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.9,73,74,75.1,74.5,75.5,74.6,74.1,74.8,74.2,73.2,75.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,44.7,70.9,10,11.8,72.1,74.6,100,2810,0
2/5/22 10:30 AM,12.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,5.9,72.9,74,75,74.5,75.5,74.6,74.1,74.7,74,73.1,75.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,46,70.5,10,11.9,71.7,74.2,100,2810,0
2/5/22 10:35 AM,12.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,5.9,72.8,73.9,75,74.4,75.4,74.6,74,74.7,73.8,73,75.5,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,47.2,70.2,10,11.9,71.4,73.8,100,2819,0
2/5/22 10:40 AM,12.6,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,5.9,72.7,73.7,74.9,74.3,75.4,74.5,74,74.7,73.6,73,75.4,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,48.5,70,9.9,12,71.1,73.5,100,2826,0
2/5/22 10:45 AM,12.9,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,5.9,72.5,73.6,74.8,74.3,75.3,74.5,74,74.6,73.5,72.8,75.3,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,49.6,69.7,10.1,11.9,70.9,73.1,100,2859,0
2/5/22 10:50 AM,13.1,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,6.1,72.3,73.5,74.7,74.2,75.3,74.4,74,74.5,73.3,72.8,75.1,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,50.9,68.9,11.1,8.8,70.6,73.2,100,2795,0
2/5/22 10:55 AM,13.3,27,0,10,4,4,4,4,4,4,4,4,4,4,6.1,72.2,73.4,74.7,74.1,75.2,74.4,74,74.4,73.2,72.7,75,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,51.8,66.2,11.5,4,69.3,73.6,100,2494,0
2/5/22 11:00 AM,13.4,27,0.1,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,6.2,72.1,73.3,74.6,74.1,75.1,74.3,73.9,74.4,73,72.6,74.9,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,53.3,63.6,10.7,3.1,67.4,74.1,80,2396.5,0.7
2/5/22 11:05 AM,13.7,27,1.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.3,72,73.2,74.5,74,75.1,74.2,73.9,74.3,72.9,72.5,74.8,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,54.7,85.4,7,8.2,77.2,74,0,2396.5,15.9
2/5/22 11:10 AM,14.8,27,0.3,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,6.3,72,73.2,74.4,74,75,74.2,73.9,74.3,72.8,72.5,74.7,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,55.7,87.8,7.4,10.5,86.5,78.6,0,3043,3.4
2/5/22 11:15 AM,22.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.3,72.2,73.1,74.4,73.9,75,74.1,73.9,74.2,72.7,72.4,74.7,99,99,99,99,99,99,99,99,99,99,55.7,91,8.6,11,90.3,82.6,0,3285,0
2/5/22 11:20 AM,24,27,0,0,10,10,10,10,10,10,10,10,10,10,6.3,72.5,73.1,74.3,73.9,74.9,74.1,73.8,74.3,72.9,72.4,74.6,100,100,100,100,100,100,100,100,100,100,56.5,93,9.1,11.4,92.6,85,0,3421,0
2/5/22 11:25 AM,22.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.5,72.9,73.2,74.3,74,74.9,74.1,73.8,74.3,73.1,72.4,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,57.3,94.3,9.6,11.7,94.2,86.6,0,3494,0
2/5/22 11:30 AM,20,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,6.5,73.4,73.2,74.4,74,74.9,74.1,73.8,74.4,73.3,72.5,74.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,58.6,95.4,9.5,11.7,95.4,87.8,0,3522,0
2/5/22 11:35 AM,18.1,27,0,0.6,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.5,73.9,73.3,74.4,74.1,74.9,74.1,73.7,74.6,73.5,72.6,74.7,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,59.6,95.3,11.7,10.8,96.3,88.6,6.4,3296.5,0
2/5/22 11:40 AM,16.7,27,0,8,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,6.4,74.3,73.4,74.5,74.2,74.9,74.1,73.7,74.7,73.8,72.7,74.8,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,60.5,85.2,11.8,12,88.5,87.8,79.7,3296.5,0
2/5/22 11:45 AM,15.7,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,74.5,73.5,74.5,74.3,75,74.2,73.7,74.9,74.1,72.8,74.9,100,100,100,100,100,100,100,100,100,100,61.3,79.1,10.9,12,81.6,83.1,100,2982,0
2/5/22 11:50 AM,15,27,0,10,10,10,10,10,10,10,10,10,10,10,6,74.6,73.6,74.6,74.4,75.1,74.3,73.7,74.9,74.2,73,75,100,100,100,100,100,100,100,100,100,100,62.5,75.9,10.4,12,77.9,79.8,100,2905,0
2/5/22 11:55 AM,15.1,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,74.4,73.6,74.6,74.4,75.1,74.3,73.7,75,74.2,73,75.1,100,100,100,100,100,100,100,100,100,100,64.2,74,10.3,12,75.7,77.8,100,2861,0
2/5/22 12:00 PM,15.4,27,0,10,10,10,10,10,10,10,10,10,10,10,6,74.3,73.6,74.6,74.4,75.2,74.4,73.8,75,74.2,73.1,75.2,100,100,100,100,100,100,100,100,100,100,65.3,72.8,10.2,12,74.3,76.5,100,2835,0
2/5/22 12:05 PM,15.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6,74.2,73.6,74.6,74.3,75.2,74.4,73.8,75,74.1,73.1,75.2,100,100,100,100,100,100,100,100,100,100,66.2,71.9,10,11.9,73.3,75.6,100,2835,0
2/5/22 12:10 PM,16,27,0,10,10,10,10,10,10,10,10,10,10,10,6.1,73.9,73.5,74.6,74.3,75.2,74.4,73.8,74.9,74,73.1,75.2,100,100,100,100,100,100,100,100,100,100,66.8,71.3,10,11.9,72.6,74.9,100,2823,0
2/5/22 12:15 PM,16.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.1,73.8,73.5,74.6,74.3,75.2,74.4,73.8,74.9,73.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,67.4,70.8,10,11.9,72,74.3,100,2818,0
2/5/22 12:20 PM,16.5,27,0,10,10,10,10,10,10,10,10,10,10,10,6.2,73.7,73.4,74.5,74.2,75.2,74.4,73.8,74.8,73.7,73.1,75.2,100,100,100,100,100,100,100,100,100,100,68.1,70.4,10,11.9,71.7,73.9,100,2824,0
2/5/22 12:25 PM,17.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.6,73.3,74.5,74.2,75.1,74.4,73.8,74.7,73.6,73,75.1,100,100,100,100,100,100,100,100,100,100,69.2,70.2,10,11.9,71.3,73.6,100,2823,0
2/5/22 12:30 PM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.5,73.2,74.4,74.1,75.1,74.3,73.8,74.6,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,69.8,69.9,10.1,11.9,71,73.3,100,2813,0
2/5/22 12:35 PM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.4,73.4,73.2,74.4,74,75.1,74.3,73.8,74.5,73.3,72.9,75,100,100,100,100,100,100,100,100,100,100,70.5,69.7,10,11.8,70.8,73,100,2808,0
2/5/22 12:40 PM,17.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.5,73.3,73.1,74.3,74,75,74.3,73.8,74.4,73.2,72.8,74.9,100,100,100,100,100,100,100,100,100,100,71.3,69.5,10,11.9,70.6,72.8,100,2816,0
2/5/22 12:45 PM,17.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.6,73.1,73,74.2,73.9,75,74.2,73.8,74.4,73.1,72.8,74.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,71.4,69.3,10,11.8,70.5,72.6,100,2808,0
2/5/22 12:50 PM,17.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.6,72.9,72.9,74.2,73.9,74.9,74.2,73.7,74.3,73,72.7,74.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,72.3,69.2,10,11.9,70.3,72.3,100,2816,0
2/5/22 12:55 PM,18.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,6.7,72.9,72.8,74.1,73.8,74.8,74.1,73.7,74.2,72.9,72.7,74.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,73.5,69.1,10,11.8,70.2,72.2,100,2811,0
2/5/22 1:00 PM,18.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,6.7,72.8,72.7,74,73.7,74.8,74.1,73.7,74.1,72.7,72.6,74.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,74.7,68.9,10,11.9,70.1,72.1,100,2818,0
2/5/22 1:05 PM,18.5,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,6.7,72.7,72.7,73.9,73.7,74.7,74,73.6,74,72.6,72.5,74.6,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,75.6,68.9,10,12,69.9,71.9,100,2818,0
2/5/22 1:10 PM,18.9,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,6.9,72.7,72.6,73.9,73.6,74.7,73.9,73.6,73.9,72.6,72.5,74.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.4,68.7,9.9,12,69.8,71.7,100,2864,0
2/5/22 1:15 PM,19,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,7,72.5,72.5,73.8,73.5,74.6,73.9,73.6,73.9,72.4,72.4,74.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,78,68.5,10.4,11.5,69.6,71.6,100,2854,0
2/5/22 1:20 PM,19.1,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,7,72.4,72.4,73.7,73.5,74.5,73.8,73.6,73.8,72.3,72.3,74.4,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,78.7,67.4,11.5,7.4,69.2,71.8,100,2701,0
2/5/22 1:25 PM,19.1,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,7.1,72.3,72.3,73.6,73.4,74.5,73.8,73.6,73.7,72.3,72.2,74.2,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,79.3,64.9,11.4,3.6,68.1,72.2,100,2443,0
2/5/22 1:30 PM,19.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.1,72.2,72.2,73.6,73.4,74.4,73.7,73.5,73.6,72.1,72.2,74.2,35,35,35,35,35,35,35,35,35,35,79.5,62.8,10.7,2.9,66.3,72.7,100,2300,0
2/5/22 1:35 PM,19.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.2,72.1,72.2,73.5,73.3,74.3,73.7,73.5,73.6,72.1,72.1,74.1,35,35,35,35,35,35,35,35,35,35,79.4,62.6,10.3,2.9,65,73.1,100,2242,0
2/5/22 1:40 PM,19.4,27,0.2,8,4,4,4,4,4,4,4,4,4,4,7.3,72.1,72.1,73.4,73.3,74.3,73.6,73.4,73.5,72,72.1,74,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,79.8,62.5,9.7,3.4,64.7,73.1,80,2221,1.9
2/5/22 1:45 PM,19.4,27,2.1,0,6.9,6.9,7.1,6.9,6.9,7.1,6.9,6.9,6.9,6.9,7.3,72,72,73.4,73.2,74.2,73.6,73.4,73.5,71.9,72,74,68.7,70.5,70.5,68.7,68.7,68.7,68.7,68.7,68.7,68.7,81,84.7,6.7,8.7,78,72.6,0,2485,19.8
2/5/22 1:50 PM,19.5,27,0.2,0,8.7,8.7,9.1,8.7,8.7,9.1,8.7,8.7,8.7,8.7,7.4,72.1,71.9,73.3,73.2,74.1,73.5,73.4,73.5,71.8,72,73.9,87.3,90.6,90.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,81.9,87.8,7.7,10.5,86.3,78.5,0,2997,7.6
2/5/22 1:55 PM,19.4,27,0,0,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.8,7.4,72.3,71.9,73.3,73.2,74.1,73.5,73.3,73.5,71.8,72,73.8,98.1,98.5,98.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,82.8,90.3,8.7,11.1,89.5,81.5,0,3292,0
2/5/22 2:00 PM,19.6,27,0,0,10,10,10,10,10,10,10,10,10,10,7.3,72.7,71.9,73.3,73.2,74.1,73.4,73.3,73.6,72,71.9,73.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,83.6,91.9,9.2,11.4,91.5,83.6,0,3453,0
2/5/22 2:05 PM,19.7,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,7.3,73.2,72,73.3,73.3,74.1,73.4,73.3,73.7,72.2,72,73.9,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,83.5,93.3,9.6,11.7,93.1,85.3,0,3453,0
2/5/22 2:10 PM,19.7,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.3,73.7,72.1,73.3,73.3,74.1,73.5,73.2,73.8,72.5,72.1,73.9,73,73,73,73,73,73,73,73,73,73,83.4,94.6,9.5,11.8,94.5,86.6,0,3521,0
2/5/22 2:15 PM,19.7,27,0,5.3,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,74.2,72.2,73.4,73.4,74.1,73.5,73.2,73.9,72.8,72.2,74,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,82.9,87.4,12.8,11.1,90.7,86.8,53.5,3041.5,0
2/5/22 2:20 PM,19.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.1,74.5,72.3,73.5,73.5,74.2,73.6,73.2,74.1,73.1,72.4,74.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,80.8,79.4,11.1,12,82.1,83,100,3041.5,0
2/5/22 2:25 PM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74.5,72.4,73.6,73.6,74.2,73.6,73.2,74.2,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,80.8,75.5,10.5,12,77.7,79.3,100,2913,0
2/5/22 2:30 PM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74.5,72.5,73.6,73.6,74.3,73.7,73.2,74.3,73.4,72.6,74.4,100,100,100,100,100,100,100,100,100,100,81,73.4,10.3,12,75.1,77,100,2855,0
2/5/22 2:35 PM,19.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74.3,72.5,73.6,73.6,74.3,73.7,73.2,74.4,73.4,72.7,74.5,100,100,100,100,100,100,100,100,100,100,79.5,72.1,10.2,11.9,73.6,75.5,100,2837,0
2/5/22 2:40 PM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74.2,72.5,73.6,73.6,74.4,73.8,73.2,74.5,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,79.8,71.1,10.1,11.9,72.5,74.5,100,2832,0
2/5/22 2:45 PM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7,73.9,72.5,73.6,73.6,74.4,73.8,73.3,74.5,73.3,72.7,74.6,100,100,100,100,100,100,100,100,100,100,80.1,70.5,9.9,11.8,71.8,73.8,100,2804,0
2/5/22 2:50 PM,27.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.8,72.5,73.6,73.6,74.4,73.8,73.3,74.5,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,80.2,70,10.1,11.9,71.3,73.3,100,2810,0
2/5/22 2:55 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.7,72.4,73.6,73.5,74.4,73.8,73.3,74.5,73.1,72.7,74.6,100,100,100,100,100,100,100,100,100,100,79.5,69.7,10,11.8,70.9,72.9,100,2816,0
2/5/22 3:00 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.6,72.4,73.6,73.5,74.4,73.8,73.3,74.4,73,72.6,74.6,100,100,100,100,100,100,100,100,100,100,79.4,69.4,10,11.8,70.6,72.5,100,2814.5,0
2/5/22 3:05 PM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.6,72.4,73.5,73.4,74.4,73.8,73.3,74.4,72.9,72.6,74.5,100,100,100,100,100,100,100,100,100,100,80.8,69.1,10,11.8,70.4,72.2,100,2814.5,0
2/5/22 3:10 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.6,72.3,73.5,73.4,74.3,73.7,73.3,74.2,72.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,81.8,68.9,10,11.8,70.1,72,100,2815,0
2/5/22 3:15 PM,25,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.5,72.3,73.4,73.4,74.3,73.7,73.3,74.1,72.6,72.5,74.4,100,100,100,100,100,100,100,100,100,100,82.3,68.7,10.1,11.8,69.9,71.8,100,2814,0
2/5/22 3:20 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.4,72.2,73.4,73.3,74.3,73.7,73.3,74,72.5,72.5,74.4,100,100,100,100,100,100,100,100,100,100,83.2,68.6,10,11.8,69.7,71.6,100,2814,0
2/5/22 3:25 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.3,72.2,73.3,73.3,74.2,73.6,73.2,73.9,72.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,83.1,68.4,10,11.9,69.5,71.4,100,2816,0
2/5/22 3:30 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.2,72.1,73.3,73.2,74.1,73.6,73.2,73.8,72.3,72.3,74.2,100,100,100,100,100,100,100,100,100,100,82.7,68.2,10,11.9,69.4,71.2,100,2816,0
2/5/22 3:35 PM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.2,72,73.2,73.2,74.1,73.5,73.2,73.7,72.2,72.3,74.2,100,100,100,100,100,100,100,100,100,100,83.3,68.1,10.1,11.9,69.3,71,100,2802,0
2/5/22 3:40 PM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.1,72,73.2,73.1,74.1,73.5,73.2,73.7,72.1,72.2,74.1,100,100,100,100,100,100,100,100,100,100,82.7,68,10,11.8,69.2,70.9,100,2815,0
2/5/22 3:45 PM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.1,71.9,73.1,73.1,74,73.5,73.1,73.6,72,72.2,74,100,100,100,100,100,100,100,100,100,100,82.3,67.8,10,11.9,69.1,70.8,100,2818.5,0
2/5/22 3:50 PM,28.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.7,73,71.8,73.1,73,73.9,73.4,73.1,73.5,72,72.1,73.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,82.6,67.7,10,11.9,68.9,70.6,100,2818.5,0
2/5/22 3:55 PM,26.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.7,72.9,71.8,73,73,73.9,73.3,73.1,73.4,71.9,72,73.8,96,96,96,96,96,96,96,96,96,96,82.3,67.7,10,11.9,68.8,70.5,100,2807,0
2/5/22 4:00 PM,24.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.6,72.9,71.7,73,72.9,73.8,73.3,73,73.3,71.8,72,73.8,95,95,95,95,95,95,95,95,95,95,81.7,67.5,10,11.9,68.7,70.4,100,2811,0
2/5/22 4:05 PM,23.5,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,7.7,72.8,71.6,72.9,72.9,73.8,73.2,73,73.2,71.7,71.9,73.7,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,80.7,67.4,10,11.8,68.6,70.3,100,2811,0
2/5/22 4:10 PM,22.8,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.7,72.7,71.6,72.9,72.9,73.7,73.2,73,73.1,71.6,71.8,73.6,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,79.7,67.1,9.9,12,68.4,70.1,100,2823,0
2/5/22 4:15 PM,22.7,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.7,72.5,71.5,72.8,72.8,73.7,73.1,73,73,71.5,71.7,73.5,71,71,71,71,71,71,71,71,71,71,79.2,67,10,11.9,68.2,69.9,100,2857,0
2/5/22 4:20 PM,22.7,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,7.7,72.3,71.4,72.7,72.7,73.6,73.1,72.9,72.8,71.4,71.7,73.5,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,77.4,66.3,11.4,8.8,68,70,100,2778,0
2/5/22 4:25 PM,22.6,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,7.8,72.2,71.4,72.7,72.7,73.6,73,72.9,72.7,71.4,71.6,73.4,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,77.1,63.8,11.7,3.7,67.2,70.5,100,2482,0
2/5/22 4:30 PM,22.7,27,1.6,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,7.9,72,71.3,72.6,72.6,73.5,72.9,72.9,72.6,71.3,71.5,73.3,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,76.2,75.2,8.4,6.2,69.6,71.1,20,2600,16
2/5/22 4:35 PM,22.8,27,3.3,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.9,72,71.2,72.5,72.6,73.4,72.9,72.8,72.6,71.2,71.5,73.2,81,81,81,81,81,81,81,81,81,81,75.6,84.4,7,10.2,83.2,73.3,0,2600,33
2/5/22 4:40 PM,22.8,27,0.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.9,72,71.2,72.5,72.6,73.4,72.8,72.8,72.5,71.2,71.4,73.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,74,88.2,8.4,10.9,87.3,78.9,0,3227,0.8
2/5/22 4:45 PM,22.9,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.4,71.2,72.5,72.6,73.4,72.8,72.8,72.5,71.3,71.4,73.1,100,100,100,100,100,100,100,100,100,100,73.9,90.4,9.1,11.4,89.9,81.8,0,3383,0
2/5/22 4:50 PM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,7.8,72.8,71.3,72.5,72.6,73.3,72.8,72.7,72.6,71.5,71.4,73.1,100,100,100,100,100,100,100,100,100,100,74.3,92,9.4,11.7,91.7,83.7,0,3480,0
2/5/22 4:55 PM,22.7,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.7,73.2,71.3,72.5,72.7,73.3,72.8,72.7,72.7,71.8,71.5,73.1,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,74,93.1,9.6,11.7,93.1,85.1,0,3522,0
2/5/22 5:00 PM,22.7,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.7,73.7,71.4,72.6,72.7,73.4,72.8,72.7,72.8,72.1,71.6,73.2,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,73.1,94.1,9.3,11.8,94.1,86.1,0,3519.5,0
2/5/22 5:05 PM,22.7,27,0,4.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,7.6,74.2,71.6,72.7,72.8,73.4,72.9,72.7,72.9,72.4,71.7,73.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,72.2,87.4,13.3,11,90.8,86.3,47.9,3519.5,0
2/5/22 5:10 PM,22.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.6,74.3,71.7,72.8,72.9,73.5,72.9,72.7,73.1,72.7,71.9,73.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,70.7,79.1,11,12,81.9,82.7,100,3035,0
2/5/22 5:15 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,74.3,71.8,72.9,73,73.5,73,72.7,73.2,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,69,75.1,10.5,12,77.3,78.7,100,2921,0
2/5/22 5:20 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,74.1,71.9,72.9,73.1,73.6,73.1,72.7,73.3,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,68,72.9,10.3,12,74.7,76.3,100,2872,0
2/5/22 5:25 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.9,71.9,73,73.1,73.7,73.1,72.7,73.3,73,72.2,73.8,100,100,100,100,100,100,100,100,100,100,66.7,71.5,10.2,11.9,73.1,74.8,100,2841,0
2/5/22 5:30 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.6,71.9,73,73.1,73.7,73.2,72.7,73.3,72.9,72.2,73.9,100,100,100,100,100,100,100,100,100,100,66.4,70.5,10.1,11.9,71.9,73.8,100,2828,0
2/5/22 5:35 PM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.4,71.9,73,73,73.8,73.2,72.8,73.3,72.8,72.2,73.9,100,100,100,100,100,100,100,100,100,100,65.6,69.8,10,11.8,71.2,73,100,2826,0
2/5/22 5:40 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.1,71.9,73,73,73.8,73.2,72.8,73.2,72.7,72.2,73.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,64.7,69.3,10,11.9,70.6,72.4,100,2827,0
2/5/22 5:45 PM,22.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.9,72.9,71.9,73,73,73.8,73.2,72.8,73.2,72.6,72.1,73.9,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,62.5,68.9,10,11.9,70.1,71.9,100,2824,0
2/5/22 5:50 PM,22.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8,72.7,71.8,72.9,72.9,73.8,73.2,72.8,73.1,72.4,72.1,73.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,60.4,68.5,10,11.9,69.7,71.6,100,2810,0
2/5/22 5:55 PM,22.5,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8,72.5,71.8,72.9,72.9,73.7,73.1,72.8,73,72.3,72,73.8,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,58,68.3,9.8,12,69.5,71.2,100,2841,0
2/5/22 6:00 PM,22.3,27,0,10,6,6,6,6,6,6,6,6,6,6,8.1,72.3,71.7,72.8,72.8,73.7,73.1,72.8,72.9,72.2,71.9,73.6,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,55.8,67.8,10.9,10.2,69.2,71.1,100,2686,0
2/5/22 6:05 PM,22.3,27,1.4,4,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,8.2,72.1,71.7,72.8,72.8,73.7,73.1,72.8,72.9,72,71.8,73.6,55,55,55,55,55,55,55,55,55,55,53.9,72.6,10.2,6.4,69.8,71.4,40,2686,13.7
2/5/22 6:10 PM,22.2,27,5.6,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.2,71.9,71.6,72.8,72.7,73.6,73,72.7,72.8,71.9,71.8,73.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,52.2,83.4,7.2,10.2,81.7,73.1,0,2932,56.4
2/5/22 6:15 PM,22.2,27,4.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.2,71.9,71.6,72.7,72.7,73.6,73,72.7,72.7,71.8,71.7,73.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,51.1,86,8.4,10.9,85.5,78.6,0,3244,40.7
2/5/22 6:20 PM,21.9,27,0.1,0,10,10,10,10,10,10,10,10,10,10,8.3,72.1,71.6,72.7,72.7,73.6,73,72.7,72.7,71.9,71.6,73.4,100,100,100,100,100,100,100,100,100,100,50,88.1,9.1,11.3,87.8,80.9,0,3384,1.3
2/5/22 6:25 PM,21.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.5,71.6,72.7,72.7,73.6,72.9,72.7,72.7,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,49,89.5,9.4,11.6,89.4,82.6,0,3484,0
2/5/22 6:30 PM,21.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,72.8,71.7,72.7,72.8,73.5,72.9,72.7,72.8,72.2,71.7,73.4,100,100,100,100,100,100,100,100,100,100,47.9,90.6,9.6,11.7,90.7,83.8,0,3519,0
2/5/22 6:35 PM,21.7,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.2,73.2,71.7,72.8,72.8,73.5,73,72.7,72.9,72.4,71.7,73.4,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,47.2,91.4,9.6,11.6,91.5,84.7,0,3522,0
2/5/22 6:40 PM,21.6,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,73.6,71.8,72.8,72.9,73.6,73,72.6,73,72.7,71.8,73.5,81,81,81,81,81,81,81,81,81,81,46.2,92,9.4,11.7,92.2,85.4,0,3522,0
2/5/22 6:45 PM,21.5,27,0,0.9,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,8.1,73.9,71.9,72.9,73,73.6,73,72.6,73.1,72.9,71.9,73.6,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,45.4,91.7,12.2,10.6,92.9,85.8,8.7,3521,0
2/5/22 6:50 PM,21.4,27,0,8.3,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8,74.2,72.1,73,73.1,73.7,73.1,72.6,73.2,73.1,72,73.7,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,44.6,82.1,11.5,11.7,85.4,84.9,83,2961,0
2/5/22 6:55 PM,21.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.8,74.1,72.2,73.1,73.1,73.7,73.2,72.6,73.4,73.3,72.2,73.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,43.6,76.8,10.7,12,79.3,80.5,100,2945,0
2/5/22 7:00 PM,24.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.9,72.2,73.2,73.2,73.8,73.2,72.7,73.4,73.4,72.2,74,100,100,100,100,100,100,100,100,100,100,42.2,73.9,10.3,12,75.9,77.6,100,2878,0
2/5/22 7:05 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.6,72.3,73.2,73.2,73.9,73.3,72.7,73.5,73.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,40.9,72.2,10.2,12,74,75.7,100,2854,0
2/5/22 7:10 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.3,72.3,73.3,73.2,73.9,73.3,72.7,73.5,73.3,72.3,74.1,100,100,100,100,100,100,100,100,100,100,40.1,71,10.1,11.9,72.6,74.4,100,2837,0
2/5/22 7:15 PM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.2,72.3,73.3,73.2,74,73.4,72.7,73.4,73.2,72.3,74.1,100,100,100,100,100,100,100,100,100,100,39.5,70.3,10.1,11.9,71.8,73.5,100,2824,0
2/5/22 7:20 PM,25.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.2,73,72.3,73.3,73.2,74,73.4,72.8,73.4,73.1,72.2,74.1,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,39.1,69.8,10,11.8,71.2,73,100,2817,0
2/5/22 7:25 PM,23.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.2,72.8,72.3,73.3,73.1,74,73.4,72.7,73.3,72.9,72.2,74.1,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,38.7,69.3,10,11.9,70.6,72.5,100,2819,0
2/5/22 7:30 PM,22.2,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.2,72.6,72.2,73.2,73.1,73.9,73.4,72.8,73.2,72.8,72.1,74,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,38.4,69,9.9,11.9,70.3,72,100,2819,0
2/5/22 7:35 PM,21.5,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,8.1,72.3,72.2,73.2,73,73.9,73.3,72.8,73.1,72.6,72.1,74,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,37.9,68.6,10.2,11.6,69.8,71.7,100,2780,0
2/5/22 7:40 PM,21.3,27,0,10,5,5,5,5,5,5,5,5,5,5,8.2,72.1,72.1,73.1,73,73.9,73.3,72.8,73,72.5,72,73.9,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,37.5,67.2,11.9,6.8,69.4,71.7,100,2780,0
2/5/22 7:45 PM,21.3,27,2.3,2,6,6,6,6,6,6,6,6,6,6,8.3,72,72.1,73.1,72.9,73.8,73.2,72.8,73,72.3,71.9,73.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,37.1,75.8,8.4,7.2,72.4,72.2,20,2426,23
2/5/22 7:50 PM,21.3,27,5.9,0,9,9,9,9,9,9,9,9,9,9,8.4,71.8,72,73,72.9,73.8,73.2,72.8,72.9,72.2,71.8,73.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,36.1,83.7,7.6,10.6,82.7,75,0,3073,58.9
2/5/22 7:55 PM,21.3,27,3.4,0,10,10,10,10,10,10,10,10,10,10,8.4,71.8,71.9,73,72.8,73.7,73.1,72.7,72.8,72.1,71.7,73.6,100,100,100,100,100,100,100,100,100,100,35.7,86.3,8.7,11,85.7,79.4,0,3281,33.5
2/5/22 8:00 PM,21.2,27,0.1,0,10,10,10,10,10,10,10,10,10,10,8.4,72,71.9,73,72.8,73.7,73.1,72.7,72.8,72.2,71.7,73.6,100,100,100,100,100,100,100,100,100,100,35,87.7,9.2,11.4,87.7,81.3,0,3449.5,0.7
2/5/22 8:05 PM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.2,71.9,73,72.9,73.7,73.1,72.7,72.8,72.3,71.7,73.6,100,100,100,100,100,100,100,100,100,100,34.5,88.8,9.5,11.6,88.9,82.6,0,3449.5,0
2/5/22 8:10 PM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.5,72,73,72.9,73.7,73,72.7,72.9,72.5,71.7,73.6,100,100,100,100,100,100,100,100,100,100,34,89.7,9.6,11.7,89.9,83.6,0,3521,0
2/5/22 8:15 PM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,72.8,72.1,73.1,72.9,73.7,73,72.7,72.9,72.6,71.7,73.6,100,100,100,100,100,100,100,100,100,100,33.8,90.4,9.6,11.6,90.6,84.4,0,3521,0
2/5/22 8:20 PM,21,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.2,73.1,72.2,73.2,73,73.7,73.1,72.6,73,72.8,71.8,73.7,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,33.5,90.9,9.7,11.7,91.2,85,0,3522,0
2/5/22 8:25 PM,20.9,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.1,73.4,72.3,73.2,73.1,73.7,73.1,72.6,73.1,73,71.9,73.8,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,32.7,91.3,9.6,11.6,91.7,85.4,0,3521,0
2/5/22 8:30 PM,20.8,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,8.1,73.7,72.3,73.3,73.1,73.8,73.2,72.6,73.2,73.2,72,73.9,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,32.2,91.8,9.5,11.7,92.1,85.9,0,3521,0
2/5/22 8:35 PM,20.7,27,0,0.6,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,7.9,73.9,72.5,73.4,73.2,73.8,73.2,72.7,73.4,73.4,72.1,73.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,31.9,92.3,13.2,8.3,92.8,85.6,5.9,3424,0
2/5/22 8:40 PM,20.7,27,0,7.9,7,7,7,7,7,7,7,7,7,7,7.6,73.9,72.6,73.4,73.3,73.9,73.3,72.7,73.5,73.6,72.2,74.1,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,31.8,82.5,11.3,11.2,86.4,84.9,78.8,2842,0
2/5/22 8:45 PM,22.3,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,7.5,73.8,72.7,73.5,73.4,74,73.4,72.7,73.6,73.8,72.3,74.2,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,31.5,77.4,10.2,12,80,81.2,100,2894,0
2/5/22 8:50 PM,26.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.7,73.6,72.7,73.6,73.4,74.1,73.4,72.7,73.6,73.8,72.3,74.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,31.4,74.6,10.2,12,76.6,78.3,100,2854,0
2/5/22 8:55 PM,28.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.9,73.3,72.8,73.6,73.4,74.1,73.5,72.7,73.7,73.8,72.4,74.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,31.2,72.9,10.1,11.9,74.6,76.4,100,2835,0
2/5/22 9:00 PM,26.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8,73,72.8,73.7,73.4,74.2,73.5,72.7,73.7,73.7,72.4,74.4,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,31.1,71.7,10.1,11.9,73.3,75.2,100,2824,0
2/5/22 9:05 PM,24.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8,72.8,72.8,73.7,73.4,74.2,73.6,72.8,73.6,73.6,72.4,74.4,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,31.1,70.9,10,11.9,72.4,74.3,100,2824,0
2/5/22 9:10 PM,22.9,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,7.9,72.7,72.8,73.7,73.4,74.2,73.6,72.8,73.6,73.4,72.3,74.4,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,31,70.3,9.9,12,71.7,73.6,100,2820,0
2/5/22 9:15 PM,21.5,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,7.9,72.5,72.7,73.6,73.3,74.2,73.5,72.8,73.5,73.2,72.3,74.4,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,30.9,69.8,10.2,11.8,71.2,73,100,2855,0
2/5/22 9:20 PM,20.9,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,7.9,72.2,72.7,73.6,73.3,74.2,73.5,72.8,73.4,73.1,72.2,74.3,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,30.5,68.5,11.5,7.5,70.6,73,100,2734,0
2/5/22 9:25 PM,22.1,27,1.5,4,5.2,5.2,5.2,5.2,5.2,5.2,5.3,5.2,5.2,5.2,7.9,72,72.6,73.6,73.2,74.2,73.5,72.8,73.3,72.9,72.1,74.2,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,30.2,75.2,9.6,5.9,71.3,73.4,40,2417,15.1
