Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/5/22 9:30 PM,26.7,27,3.3,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.1,71.8,72.5,73.5,73.2,74.1,73.5,72.8,73.2,72.8,72,74.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,29.7,84.9,7.1,10.2,82.9,74.9,0,2954,32.9
2/5/22 9:35 PM,27.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.2,71.9,72.5,73.5,73.1,74.1,73.4,72.8,73.1,72.7,71.9,74.1,99,99,99,99,99,99,99,99,99,99,29.1,90.3,8.5,10.9,89.1,80.3,0,3319,0
2/5/22 9:40 PM,26.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,71.9,72.5,73.5,73.1,74,73.4,72.8,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,28.6,93.1,9.1,11.4,92.5,83.8,0,3319,0
2/5/22 9:45 PM,24.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.1,72.1,72.5,73.5,73.1,74,73.3,72.8,73.1,72.8,71.8,74,100,100,100,100,100,100,100,100,100,100,28.5,94.9,9.5,11.6,94.7,86.1,0,3502,0
2/5/22 9:50 PM,22.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.1,72.4,72.5,73.5,73.2,74,73.3,72.8,73.2,73,71.9,74,100,100,100,100,100,100,100,100,100,100,28.2,96.2,9.6,11.6,96.1,87.5,0,3502,0
2/5/22 9:55 PM,21.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,72.7,72.6,73.6,73.3,74,73.4,72.8,73.3,73.2,71.9,74.1,100,100,100,100,100,100,100,100,100,100,28.1,97.1,9.6,11.7,97.1,88.6,0,3521,0
2/5/22 10:00 PM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,73,72.7,73.7,73.4,74.1,73.4,72.8,73.5,73.5,72.1,74.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,28.2,97.7,9.7,11.7,97.9,89.4,0,3522,0
2/5/22 10:05 PM,20.7,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.2,73.3,72.9,73.7,73.4,74.1,73.5,72.8,73.6,73.8,72.2,74.3,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,28.1,98.3,9.6,11.7,98.4,90.1,0,3521.5,0
2/5/22 10:10 PM,20.7,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8,73.5,73,73.8,73.5,74.2,73.5,72.8,73.7,74,72.3,74.4,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,27.9,98.8,9.3,11.8,98.9,90.7,0,3521.5,0
2/5/22 10:15 PM,20.6,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.1,73.8,73.1,73.9,73.7,74.3,73.6,72.8,73.9,74.3,72.4,74.5,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,27.7,99.8,11.3,10.4,99.5,90.8,0,3273,0
2/5/22 10:20 PM,20.6,27,0,4.1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,7.9,74,73.2,74,73.8,74.3,73.7,72.8,74.1,74.5,72.5,74.7,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,27.6,92.6,12.8,9.1,97.1,89.8,41.4,2899,0
2/5/22 10:25 PM,20.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.8,73.9,73.4,74.1,73.9,74.4,73.8,72.9,74.2,74.7,72.7,74.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,27.4,83.1,10.4,12,86,87.3,100,2899,0
2/5/22 10:30 PM,20.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.8,73.8,73.5,74.2,74,74.5,73.9,72.9,74.3,74.9,72.8,75,94,94,94,94,94,94,94,94,94,94,27.2,78.4,10.3,12,80.8,82.4,100,2869,0
2/5/22 10:35 PM,20.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.6,73.5,74.3,74,74.6,73.9,72.9,74.4,74.9,72.9,75.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,27.2,75.7,10.1,12,77.7,79.7,100,2845,0
2/5/22 10:40 PM,20.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.3,73.6,74.4,74,74.7,74,73,74.4,74.8,73,75.2,100,100,100,100,100,100,100,100,100,100,27,74.1,10.1,12,75.7,77.9,100,2833,0
2/5/22 10:45 PM,20.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8,73,73.6,74.4,74,74.7,74.1,73,74.4,74.7,73,75.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,26.8,73,10.1,11.9,74.4,76.6,100,2828,0
2/5/22 10:50 PM,20.6,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8,72.7,73.6,74.4,74,74.8,74.1,73.1,74.4,74.5,73,75.3,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,26.6,72.2,10,11.9,73.5,75.7,100,2825,0
2/5/22 10:55 PM,20.5,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.2,72.6,73.5,74.4,73.9,74.8,74.1,73.1,74.3,74.3,72.9,75.3,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,26.5,71.6,9.9,12,72.8,75,100,2828,0
2/5/22 11:00 PM,20.5,27,0,10,6,6,6,6,6,6,6,6,6,6,8.3,72.2,73.4,74.3,73.9,74.8,74.1,73.1,74.2,74.1,72.8,75.2,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,26.3,70.7,10.8,10.2,72.2,74.5,100,2843,0
2/5/22 11:05 PM,20.5,27,1.6,2,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,8.4,72,73.4,74.3,73.8,74.8,74,73.2,74.1,73.9,72.7,75.2,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,26,83.6,9.1,7.8,77.7,74.7,0,2830,16.1
2/5/22 11:10 PM,20.6,27,0.4,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.5,71.9,73.3,74.2,73.7,74.7,74,73.2,74,73.7,72.7,75.1,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,25.6,89.4,7.8,10.7,88.2,79,0,2830,3.8
2/5/22 11:15 PM,20.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,71.9,73.3,74.2,73.7,74.7,73.9,73.2,74,73.6,72.6,75,100,100,100,100,100,100,100,100,100,100,25.4,93.1,8.8,11.1,92.3,83.8,0,3320,0
2/5/22 11:20 PM,20.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72,73.3,74.2,73.7,74.7,73.9,73.2,73.9,73.7,72.5,74.9,100,100,100,100,100,100,100,100,100,100,25,95.2,9.3,11.5,94.9,86.4,0,3443,0
2/5/22 11:25 PM,20.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.3,73.3,74.2,73.7,74.7,73.9,73.2,74,73.8,72.6,74.9,100,100,100,100,100,100,100,100,100,100,25,96.5,9.6,11.6,96.4,88.2,0,3501,0
2/5/22 11:30 PM,20.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.6,73.4,74.3,73.8,74.7,73.9,73.2,74.1,74,72.6,75,100,100,100,100,100,100,100,100,100,100,24.9,97.6,9.6,11.7,97.6,89.3,0,3522,0
2/5/22 11:35 PM,20.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.8,73.4,74.3,73.9,74.7,74,73.2,74.2,74.3,72.7,75,100,100,100,100,100,100,100,100,100,100,24.8,98.4,9.7,11.7,98.5,90.3,0,3522,0
2/5/22 11:40 PM,20.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.5,73,73.5,74.4,74,74.7,74,73.2,74.3,74.5,72.8,75.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,24.7,99,9.6,11.7,99.1,90.9,0,3522,0
2/5/22 11:45 PM,20.4,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.5,73.3,73.7,74.5,74.1,74.8,74.1,73.2,74.4,74.7,72.9,75.2,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,24.5,99.6,9.6,11.7,99.6,91.5,0,3521,0
2/5/22 11:50 PM,20.5,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,8.5,73.6,73.8,74.6,74.2,74.9,74.1,73.2,74.6,74.9,73,75.3,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,24.4,100,9.4,11.8,100.1,92.1,0,3522,0
2/5/22 11:55 PM,20.7,27,0,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.4,73.8,73.9,74.7,74.3,74.9,74.2,73.2,74.7,75.2,73.1,75.5,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,24.2,101.8,12.7,8.6,100.9,91.8,0.3,3522,0
2/6/22 12:00 AM,25,27,0,6.1,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8.4,74,74,74.8,74.4,75,74.3,73.3,74.8,75.3,73.2,75.7,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,24,90.7,11.9,10.2,95.9,90.8,61.1,2855,0
2/6/22 12:05 AM,27.4,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,73.9,74.1,74.9,74.5,75.1,74.4,73.3,75,75.6,73.3,75.7,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,23.9,83.1,10.2,12,86,87.3,100,2855,0
2/6/22 12:10 AM,27.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.4,73.8,74.2,75,74.5,75.2,74.5,73.4,75.1,75.7,73.4,75.9,97,97,97,97,97,97,97,97,97,97,23.6,78.9,10.2,12,81.2,83,100,2847,0
2/6/22 12:15 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.6,74.3,75,74.6,75.3,74.5,73.4,75.1,75.7,73.5,76,100,100,100,100,100,100,100,100,100,100,23.4,76.5,10.1,11.9,78.5,80.5,100,2843,0
2/6/22 12:20 AM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.5,74.3,75.1,74.6,75.3,74.6,73.5,75.1,75.6,73.5,76.1,100,100,100,100,100,100,100,100,100,100,23.1,75,10,11.9,76.6,78.8,100,2828,0
2/6/22 12:25 AM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.2,74.3,75.1,74.5,75.4,74.6,73.5,75.1,75.4,73.5,76.1,100,100,100,100,100,100,100,100,100,100,23,73.9,10,11.9,75.3,77.7,100,2830,0
2/6/22 12:30 AM,27,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.1,74.3,75.1,74.5,75.4,74.7,73.5,75,75.2,73.5,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,22.9,73.1,10,11.9,74.5,76.8,100,2811,0
2/6/22 12:35 AM,29.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.9,73,74.3,75.1,74.5,75.4,74.6,73.6,75,75,73.4,76.1,98,98,98,98,98,98,98,98,98,98,22.7,72.5,10,11.8,73.8,76.1,100,2806,0
2/6/22 12:40 AM,28.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,72.7,74.2,75,74.4,75.4,74.6,73.6,74.9,74.8,73.3,76,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,22.6,72,10,11.9,73.3,75.5,100,2822,0
2/6/22 12:45 AM,26.2,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.9,72.5,74.1,75,74.4,75.4,74.6,73.6,74.8,74.6,73.3,75.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,22.5,71.6,9.8,12,72.8,75.1,100,2818,0
2/6/22 12:50 AM,24.4,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9,72.4,74.1,75,74.3,75.3,74.6,73.6,74.6,74.4,73.2,75.8,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,22.4,71.1,10.5,11,72.4,74.6,100,2840,0
2/6/22 12:55 AM,22.7,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,9,72.2,74,74.9,74.2,75.3,74.5,73.7,74.5,74.2,73.1,75.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,22.4,69.3,11.9,5.9,71.7,74.9,100,2610,0
2/6/22 1:00 AM,21.9,27,1,4,5,5,5,5,5,5,5,5,5,5,9.1,72.1,73.9,74.8,74.2,75.2,74.5,73.6,74.4,74,73,75.6,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,22.3,74.8,9.6,5.2,71.5,75.3,40,2588.5,9.9
2/6/22 1:05 AM,21.3,27,3.9,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.3,71.9,73.8,74.8,74.1,75.2,74.4,73.6,74.3,73.8,72.9,75.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,22.2,88.9,7,9.8,87,76.8,0,2588.5,38.9
2/6/22 1:10 AM,21.2,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.3,71.9,73.7,74.7,74.1,75.1,74.3,73.6,74.2,73.6,72.8,75.4,98,98,98,98,98,98,98,98,98,98,22.1,92.4,8.3,10.8,91.3,82.7,0,3192,0
2/6/22 1:15 AM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.1,73.7,74.7,74,75.1,74.3,73.6,74.2,73.7,72.7,75.3,100,100,100,100,100,100,100,100,100,100,22.3,94.9,9,11.3,94.5,86,0,3351,0
2/6/22 1:20 AM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.2,73.7,74.6,74.1,75,74.2,73.6,74.2,73.8,72.6,75.2,100,100,100,100,100,100,100,100,100,100,22.1,96.5,9.4,11.6,96.2,88,0,3458,0
2/6/22 1:25 AM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.5,73.7,74.7,74.1,75,74.2,73.6,74.2,74,72.7,75.2,100,100,100,100,100,100,100,100,100,100,22.2,97.6,9.6,11.7,97.5,89.2,0,3510,0
2/6/22 1:30 AM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.7,73.8,74.7,74.2,75,74.2,73.6,74.3,74.1,72.7,75.2,100,100,100,100,100,100,100,100,100,100,22.3,98.4,9.6,11.7,98.4,90.3,0,3521,0
2/6/22 1:35 AM,21.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.3,73,73.8,74.8,74.3,75,74.3,73.6,74.4,74.4,72.8,75.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,22.4,99,9.6,11.7,99.1,91,0,3522,0
2/6/22 1:40 AM,21.1,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.3,73.3,74,74.8,74.3,75.1,74.3,73.6,74.5,74.6,72.9,75.4,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,22.4,99.6,9.6,11.7,99.7,91.6,0,3522,0
2/6/22 1:45 AM,21.1,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.3,73.5,74.1,74.9,74.4,75.1,74.4,73.6,74.6,74.9,73,75.5,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,22.3,100.1,9.3,11.8,100.2,92.2,0,3522,0
2/6/22 1:50 AM,21,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.3,73.7,74.2,75,74.5,75.2,74.4,73.6,74.8,75.1,73.1,75.7,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,22.3,100.8,11.1,10.7,100.8,92.4,0,3521,0
2/6/22 1:55 AM,21,27,0,0.3,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,9.2,73.8,74.3,75.1,74.6,75.3,74.5,73.6,74.9,75.3,73.2,75.8,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,22.3,105.6,13.8,5.7,102.7,91.3,3,2872,0
2/6/22 2:00 AM,20.9,27,0,7.2,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,9.2,73.9,74.4,75.2,74.7,75.4,74.6,73.6,75.1,75.5,73.4,75.9,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,22.6,88.3,11,9.3,95.9,90.3,71.7,2872,0
2/6/22 2:05 AM,21,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.2,73.7,74.5,75.3,74.7,75.5,74.7,73.7,75.2,75.7,73.5,76.1,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,22.6,82.8,9.6,11.9,85.7,87.1,100,2771,0
2/6/22 2:10 AM,21.1,27,0,10,9,9,9,9,9,9,9,9,9,9,9.3,73.6,74.6,75.4,74.8,75.5,74.7,73.7,75.3,75.8,73.6,76.2,90,90,90,90,90,90,90,90,90,90,22.5,78.9,9.9,11.9,81.1,83.1,100,2813,0
2/6/22 2:15 AM,21.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.4,73.4,74.6,75.4,74.8,75.6,74.8,73.8,75.3,75.8,73.6,76.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,22.5,76.7,9.9,11.9,78.5,80.7,100,2817,0
2/6/22 2:20 AM,21.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.5,73.2,74.6,75.4,74.8,75.7,74.9,73.8,75.3,75.6,73.6,76.4,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,22.5,75.3,9.9,11.9,76.8,79.1,100,2820,0
2/6/22 2:25 AM,21.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,72.9,74.6,75.4,74.8,75.7,74.9,73.8,75.2,75.5,73.6,76.4,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,22.3,74.2,10,11.9,75.5,78,100,2825,0
2/6/22 2:30 AM,21.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.7,72.7,74.5,75.4,74.7,75.7,74.9,73.9,75.2,75.3,73.6,76.3,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,22.2,73.4,10,11.9,74.7,77.1,100,2817,0
2/6/22 2:35 AM,21.3,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,9.7,72.5,74.5,75.4,74.7,75.7,74.9,73.9,75.1,75.1,73.5,76.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,22.1,72.8,9.9,12,74,76.4,100,2829,0
2/6/22 2:40 AM,21.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,9.8,72.2,74.4,75.3,74.6,75.7,74.8,73.9,75,74.8,73.4,76.2,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,22.2,71.9,11.1,9.7,73.4,76,100,2846,0
2/6/22 2:45 AM,21.5,27,0.4,6,5,5,5,5,5,5,5,5,5,5,10,72.1,74.3,75.3,74.5,75.6,74.8,73.9,74.8,74.6,73.3,76.1,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,22.2,71.7,11.2,4.7,72,76.2,60,2510,4.3
2/6/22 2:50 AM,21.6,27,1.1,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.1,71.9,74.2,75.2,74.5,75.6,74.7,73.9,74.7,74.4,73.2,76,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,22.3,89.5,7.2,9.2,84.5,76.8,0,2684,11.2
2/6/22 2:55 AM,21.5,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.1,71.9,74.2,75.2,74.4,75.6,74.7,73.9,74.6,74.3,73.2,75.9,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,22.3,92.3,8,10.7,90.9,82.8,0,3175,0
2/6/22 3:00 AM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,71.9,74.1,75.1,74.4,75.5,74.6,73.9,74.6,74.2,73.1,75.9,100,100,100,100,100,100,100,100,100,100,22.5,95,9,11.2,94.4,86.1,0,3390,0
2/6/22 3:05 AM,21.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.2,74.1,75.1,74.4,75.5,74.6,73.9,74.6,74.3,73.1,75.8,100,100,100,100,100,100,100,100,100,100,22.4,96.8,9.3,11.5,96.5,88.3,0,3390,0
2/6/22 3:10 AM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.4,74.1,75.1,74.5,75.4,74.6,73.9,74.6,74.5,73.1,75.8,100,100,100,100,100,100,100,100,100,100,22.3,97.9,9.6,11.7,97.9,89.8,0,3508,0
2/6/22 3:15 AM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10,72.7,74.2,75.2,74.5,75.4,74.6,73.9,74.7,74.6,73.1,75.8,100,100,100,100,100,100,100,100,100,100,22.2,98.9,9.7,11.7,98.9,90.9,0,3522,0
2/6/22 3:20 AM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10,73,74.3,75.2,74.6,75.4,74.6,73.9,74.8,74.8,73.2,75.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,22.3,99.7,9.6,11.7,99.7,91.6,0,3522,0
2/6/22 3:25 AM,21.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.9,73.2,74.3,75.3,74.7,75.5,74.6,73.9,74.9,75,73.3,75.9,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,22.3,100.1,9.6,11.7,100.2,92.3,0,3522,0
2/6/22 3:30 AM,21.1,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.9,73.5,74.4,75.3,74.7,75.5,74.7,73.9,75.1,75.3,73.3,76,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,22.3,100.6,9.4,11.8,100.7,92.8,0,3522,0
2/6/22 3:35 AM,21.2,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,9.9,73.7,74.6,75.4,74.8,75.6,74.8,73.9,75.2,75.5,73.4,76.1,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,22.1,101.3,10.5,11.1,101.3,93.1,0,3522,0
2/6/22 3:40 AM,21,27,0,2.3,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.7,73.9,74.7,75.5,74.9,75.7,74.8,73.9,75.3,75.7,73.5,76.2,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,22,98.3,13.4,8.3,101.1,92.1,22.7,3189,0
2/6/22 3:45 AM,21.2,27,0,9.5,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,9.6,74,74.8,75.6,75,75.8,74.9,74,75.4,75.9,73.6,76.4,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,21.8,86.1,10.5,11.9,89.6,90.7,95.2,2866,0
2/6/22 3:50 AM,21.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.6,73.8,74.9,75.6,75.1,75.8,75,74,75.5,76,73.8,76.5,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,21.8,81,10.3,12,83.4,85.5,100,2881,0
2/6/22 3:55 AM,21.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.7,74.9,75.7,75.1,75.9,75.1,74.1,75.6,76.1,73.9,76.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,21.6,77.9,10.1,12,79.8,82.2,100,2837,0
2/6/22 4:00 AM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.4,74.9,75.7,75.1,76,75.1,74.1,75.6,76,73.9,76.7,100,100,100,100,100,100,100,100,100,100,21.6,76.1,10,12,77.7,80.2,100,2839,0
2/6/22 4:05 AM,21.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.2,74.9,75.8,75.1,76,75.1,74.1,75.5,75.8,73.9,76.7,100,100,100,100,100,100,100,100,100,100,21.6,74.9,10,11.9,76.3,78.9,100,2829,0
2/6/22 4:10 AM,22.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,73,74.9,75.7,75,76,75.2,74.2,75.5,75.6,73.9,76.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,21.6,74,10,11.9,75.3,77.9,100,2824,0
2/6/22 4:15 AM,22.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.1,72.8,74.8,75.7,75,76,75.2,74.2,75.4,75.4,73.8,76.7,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,21.6,73.3,10,11.9,74.6,77.1,100,2820,0
2/6/22 4:20 AM,22.5,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.3,72.6,74.7,75.7,74.9,76,75.1,74.2,75.3,75.2,73.7,76.6,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,21.4,72.8,9.9,12,74,76.5,100,2813,0
2/6/22 4:25 AM,22.7,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.4,72.4,74.7,75.6,74.8,76,75.1,74.2,75.2,75,73.6,76.5,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,21.4,72.4,10.1,11.8,73.5,76,100,2848,0
2/6/22 4:30 AM,22.9,27,0.1,8,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.5,72.1,74.5,75.5,74.8,75.9,75,74.2,75.1,74.7,73.5,76.4,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,21.5,70.7,11.6,7.2,72.8,75.9,80,2727,1
2/6/22 4:35 AM,23,27,3.1,0,7,7,7,7,7,7,7,7,7,7,10.7,72,74.5,75.5,74.7,75.9,75,74.2,74.9,74.5,73.4,76.3,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,21.5,88.3,7.6,8.9,82.3,76.3,0,2678,30.7
2/6/22 4:40 AM,22.9,27,1.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.8,71.9,74.4,75.4,74.6,75.8,74.9,74.2,74.8,74.4,73.3,76.2,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,21.5,90.3,8.1,10.8,89.3,82.2,0,3190,12.9
2/6/22 4:45 AM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,71.9,74.3,75.3,74.6,75.7,74.9,74.2,74.7,74.3,73.2,76.1,100,100,100,100,100,100,100,100,100,100,21.6,92.2,8.9,11.2,91.9,85.1,0,3338,0
2/6/22 4:50 AM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.1,74.3,75.3,74.6,75.7,74.8,74.2,74.7,74.3,73.1,76,100,100,100,100,100,100,100,100,100,100,21.6,93.6,9.3,11.6,93.5,86.8,0,3454,0
2/6/22 4:55 AM,23.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.7,72.3,74.3,75.3,74.6,75.7,74.7,74.2,74.7,74.4,73.1,76,100,100,100,100,100,100,100,100,100,100,21.6,94.7,9.6,11.7,94.7,88,0,3514,0
2/6/22 5:00 AM,23.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.6,74.3,75.3,74.6,75.6,74.8,74.2,74.8,74.5,73.1,75.9,100,100,100,100,100,100,100,100,100,100,21.6,95.5,9.6,11.7,95.6,88.9,0,3521,0
2/6/22 5:05 AM,22.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.8,74.4,75.4,74.7,75.6,74.8,74.2,74.8,74.7,73.2,76,100,100,100,100,100,100,100,100,100,100,21.6,96,9.6,11.7,96.2,89.6,0,3521,0
2/6/22 5:10 AM,22.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.7,73.1,74.4,75.4,74.8,75.6,74.7,74.2,74.9,74.9,73.2,76,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,21.7,96.5,9.7,11.7,96.7,90.1,0,3522,0
2/6/22 5:15 AM,22.8,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.7,73.3,74.5,75.5,74.8,75.7,74.8,74.1,75,75.1,73.3,76,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,21.7,96.9,9.6,11.7,97.2,90.5,0,3521,0
2/6/22 5:20 AM,22.8,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,10.7,73.6,74.6,75.5,74.9,75.7,74.9,74.2,75.1,75.2,73.4,76.1,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,21.7,97.3,9.3,11.8,97.6,91,0,3521,0
2/6/22 5:25 AM,22.9,27,0,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,10.7,73.8,74.7,75.6,74.9,75.8,74.9,74.2,75.2,75.4,73.4,76.2,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,21.8,99,12.8,8.6,98.3,90.8,0,3163.5,0
2/6/22 5:30 AM,23.4,27,0,4.1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.6,74,74.8,75.7,75,75.8,75,74.2,75.3,75.6,73.6,76.3,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,21.7,92.7,12.2,8.5,96.8,89.6,41.1,3163.5,0
2/6/22 5:35 AM,27,27,0,10,8,8,8,8,8,8,8,8,8,8,10.6,73.9,74.8,75.7,75.1,75.9,75,74.2,75.4,75.7,73.6,76.4,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,21.8,83.8,10,12,86.5,88.1,100,2840,0
2/6/22 5:40 AM,30,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.7,73.8,74.9,75.7,75.1,76,75.1,74.2,75.4,75.8,73.7,76.5,94,94,94,94,94,94,94,94,94,94,21.8,79.5,10.1,12,81.8,83.7,100,2843,0
2/6/22 5:45 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.6,74.9,75.8,75.1,76,75.1,74.3,75.5,75.8,73.7,76.6,100,100,100,100,100,100,100,100,100,100,21.8,77.1,10.1,11.9,78.9,81.2,100,2825,0
2/6/22 5:50 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.4,74.9,75.8,75.1,76.1,75.2,74.3,75.4,75.6,73.8,76.6,100,100,100,100,100,100,100,100,100,100,21.9,75.6,10,11.9,77.2,79.5,100,2824,0
2/6/22 5:55 AM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.2,74.9,75.8,75.1,76.1,75.2,74.3,75.4,75.5,73.7,76.6,100,100,100,100,100,100,100,100,100,100,22,74.5,10,11.9,75.9,78.4,100,2815,0
2/6/22 6:00 AM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.1,74.9,75.8,75.1,76.1,75.2,74.3,75.3,75.3,73.7,76.6,100,100,100,100,100,100,100,100,100,100,22.1,73.7,10,11.9,75.1,77.5,100,2817,0
2/6/22 6:05 AM,24.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11,72.9,74.8,75.8,75,76.1,75.2,74.4,75.3,75.1,73.6,76.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,22.2,73.1,10,11.9,74.4,76.8,100,2817,0
2/6/22 6:10 AM,23.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11,72.8,74.8,75.7,74.9,76,75.1,74.4,75.2,74.9,73.6,76.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,22.1,72.6,10.1,11.9,73.8,76.2,100,2814,0
2/6/22 6:15 AM,23.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.1,72.6,74.7,75.7,74.8,76,75.1,74.4,75,74.7,73.5,76.4,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,22.2,72.3,9.9,11.9,73.4,75.8,100,2823,0
2/6/22 6:20 AM,23.2,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.1,72.4,74.6,75.6,74.8,76,75,74.4,74.9,74.5,73.4,76.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,22.3,72,10,11.8,73.1,75.4,100,2850,0
2/6/22 6:25 AM,23.3,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,11.2,72.2,74.5,75.5,74.7,75.9,75,74.4,74.8,74.3,73.3,76.2,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,22.5,70.9,11.6,7.7,72.7,75.4,100,2736,0
2/6/22 6:30 AM,23.4,27,1.2,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.4,72,74.3,75.4,74.7,75.8,74.9,74.3,74.7,74.1,73.2,76,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,22.5,82.6,8.4,7.5,77.4,75.9,0,2453,12.4
2/6/22 6:35 AM,23.4,27,0.3,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.4,71.9,74.3,75.4,74.6,75.7,74.8,74.3,74.5,73.9,73.1,75.9,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,22.3,87.3,7.6,10.6,86.5,79.3,0,3095,2.8
2/6/22 6:40 AM,23.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,71.9,74.2,75.3,74.5,75.7,74.7,74.3,74.4,73.8,73,75.8,100,100,100,100,100,100,100,100,100,100,22.3,90.6,8.7,11.1,90,83.3,0,3303,0
2/6/22 6:45 AM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.1,74.2,75.3,74.5,75.6,74.7,74.3,74.4,73.9,72.9,75.7,100,100,100,100,100,100,100,100,100,100,22.1,92.5,9.3,11.5,92.2,85.5,0,3426,0
2/6/22 6:50 AM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.3,74.2,75.3,74.5,75.6,74.6,74.3,74.4,74,72.9,75.6,100,100,100,100,100,100,100,100,100,100,22.3,93.7,9.6,11.6,93.7,87,0,3505,0
2/6/22 6:55 AM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.6,74.2,75.3,74.5,75.5,74.6,74.2,74.4,74.1,72.9,75.6,100,100,100,100,100,100,100,100,100,100,22.2,94.7,9.6,11.7,94.8,88.1,0,3521,0
2/6/22 7:00 AM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,11.2,72.9,74.2,75.3,74.6,75.5,74.6,74.2,74.5,74.3,72.9,75.6,100,100,100,100,100,100,100,100,100,100,22.3,95.4,9.6,11.7,95.6,88.8,0,3522,0
2/6/22 7:05 AM,23.1,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.2,73.2,74.3,75.3,74.6,75.5,74.6,74.2,74.6,74.5,73,75.7,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,22.4,95.9,9.6,11.6,96.2,89.5,0,3522,0
2/6/22 7:10 AM,22.7,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.1,73.5,74.3,75.4,74.7,75.6,74.7,74.2,74.7,74.6,73.1,75.7,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,22.5,96.4,9.4,11.7,96.6,90,0,3522,0
2/6/22 7:15 AM,22.6,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11,73.8,74.4,75.4,74.8,75.6,74.7,74.2,74.8,74.8,73.1,75.8,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,22.7,97.1,10.7,10.9,97.2,90.3,0,3270.5,0
2/6/22 7:20 AM,22.7,27,0,4.8,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,10.8,74.1,74.5,75.5,74.8,75.6,74.7,74.2,74.9,75,73.2,75.9,67,67,67,67,67,67,67,67,67,67,22.8,90.9,12.9,10.2,94.2,89.8,48,3270.5,0
2/6/22 7:25 AM,22.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.7,74.2,74.6,75.5,74.9,75.7,74.8,74.2,75,75.2,73.3,76,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,22.7,83.1,10.7,12,85.7,86.9,100,2967,0
2/6/22 7:30 AM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74,74.7,75.6,75,75.8,74.9,74.2,75.1,75.3,73.4,76.1,100,100,100,100,100,100,100,100,100,100,22.8,79,10.4,12,81,82.7,100,2887,0
2/6/22 7:35 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.8,74.7,75.6,75,75.8,74.9,74.2,75.1,75.3,73.5,76.2,100,100,100,100,100,100,100,100,100,100,22.9,76.8,10.1,12,78.5,80.5,100,2850,0
2/6/22 7:40 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.6,74.6,75.6,75,75.8,75,74.3,75.1,75.2,73.5,76.2,100,100,100,100,100,100,100,100,100,100,22.9,75.6,10.1,11.9,77,79.2,100,2837,0
2/6/22 7:45 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.4,74.6,75.6,74.9,75.9,75,74.3,75.1,75.1,73.5,76.2,100,100,100,100,100,100,100,100,100,100,22.8,74.6,10.1,11.9,75.9,78.1,100,2830,0
2/6/22 7:50 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.2,74.6,75.6,74.9,75.9,75,74.3,75,74.9,73.5,76.2,100,100,100,100,100,100,100,100,100,100,22.6,73.7,10,11.9,75,77.2,100,2815,0
2/6/22 7:55 AM,23.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11,72.9,74.5,75.5,74.8,75.8,75,74.3,74.9,74.7,73.4,76.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,22.6,73.1,10,11.9,74.3,76.6,100,2820,0
2/6/22 8:00 AM,23.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11,72.8,74.5,75.5,74.8,75.8,74.9,74.3,74.8,74.6,73.3,76,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,22.6,72.6,10,11.9,73.8,76.1,100,2817.5,0
2/6/22 8:05 AM,23.5,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.1,72.6,74.4,75.5,74.7,75.8,74.9,74.3,74.7,74.4,73.2,76,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,22.7,72,10,11.9,73.2,75.5,100,2817.5,0
2/6/22 8:10 AM,23.6,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.1,72.4,74.3,75.4,74.6,75.7,74.8,74.3,74.6,74.2,73.1,75.9,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,22.8,71.6,10.1,11.8,72.7,75.1,100,2849,0
2/6/22 8:15 AM,23.8,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,11.2,72.2,74.2,75.3,74.6,75.6,74.7,74.3,74.5,74,73,75.8,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,23,70.2,11.6,7.5,72.2,75,100,2737,0
2/6/22 8:20 AM,23.9,27,1.2,2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,11.4,71.9,74.1,75.2,74.5,75.6,74.7,74.3,74.3,73.8,72.9,75.7,61,61,61,61,61,61,61,61,61,61,23.3,81.2,8.6,7.2,76,75.4,20,2748.5,11.5
2/6/22 8:25 AM,24.2,27,0.4,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.4,71.9,74,75.1,74.4,75.5,74.6,74.3,74.2,73.7,72.8,75.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,23.7,86.8,7.5,10.5,85.8,78.5,0,2748.5,3.5
2/6/22 8:30 AM,24.4,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,71.9,73.9,75.1,74.4,75.4,74.5,74.2,74.2,73.6,72.7,75.4,100,100,100,100,100,100,100,100,100,100,24.3,90.1,8.8,11.1,89.5,82.7,0,3288,0
2/6/22 8:35 AM,24.6,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.1,73.9,75.1,74.3,75.4,74.5,74.2,74.1,73.6,72.6,75.3,100,100,100,100,100,100,100,100,100,100,25.1,92.1,9.2,11.4,91.8,85,0,3401,0
2/6/22 8:40 AM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.4,73.9,75,74.3,75.3,74.5,74.2,74.1,73.7,72.7,75.3,100,100,100,100,100,100,100,100,100,100,25.6,93.3,9.6,11.6,93.3,86.6,0,3492,0
2/6/22 8:45 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.7,73.9,75,74.4,75.3,74.4,74.1,74.2,73.9,72.7,75.2,100,100,100,100,100,100,100,100,100,100,26.2,94.3,9.6,11.7,94.4,87.6,0,3522,0
2/6/22 8:50 AM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,73,74,75.1,74.5,75.3,74.4,74.1,74.3,74,72.7,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,27,95,9.6,11.7,95.2,88.4,0,3522,0
2/6/22 8:55 AM,25.2,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.2,73.3,74,75.1,74.5,75.3,74.4,74.1,74.3,74.2,72.8,75.3,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,27.8,95.5,9.6,11.7,95.7,89,0,3522,0
2/6/22 9:00 AM,25.5,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,11.2,73.6,74.1,75.2,74.6,75.3,74.5,74.1,74.4,74.4,72.9,75.4,76,76,76,76,76,76,76,76,76,76,28.7,96.2,9.3,11.8,96.4,89.6,0,3522,0
2/6/22 9:05 AM,25.7,27,0,2.1,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,11.1,73.9,74.2,75.2,74.6,75.4,74.5,74.1,74.6,74.6,72.9,75.5,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,29.4,93.9,13,10.1,95.9,89.5,20.8,3522,0
2/6/22 9:10 AM,25.8,27,0,9.4,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.9,74.3,74.3,75.3,74.7,75.4,74.6,74.1,74.7,74.8,73.1,75.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,30.4,84.1,11,12,87.2,87.9,93.9,3013,0
2/6/22 9:15 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.3,74.4,75.3,74.8,75.5,74.6,74.1,74.8,75,73.1,75.7,100,100,100,100,100,100,100,100,100,100,31.4,79.5,10.6,12,81.7,83.4,100,2928,0
2/6/22 9:20 AM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.2,74.4,75.4,74.8,75.5,74.7,74.1,74.9,75,73.2,75.7,100,100,100,100,100,100,100,100,100,100,32,76.9,10.3,12,78.7,80.7,100,2875,0
2/6/22 9:25 AM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11,74,74.4,75.4,74.8,75.6,74.7,74.1,74.9,74.9,73.3,75.8,100,100,100,100,100,100,100,100,100,100,33.6,75.3,10.2,12,76.9,79,100,2853,0
2/6/22 9:30 AM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.8,74.4,75.4,74.8,75.6,74.8,74.1,74.9,74.8,73.3,75.8,100,100,100,100,100,100,100,100,100,100,35.2,74.1,10.1,11.9,75.5,77.7,100,2829,0
2/6/22 9:35 AM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.7,74.4,75.4,74.7,75.6,74.8,74.1,74.9,74.7,73.3,75.8,100,100,100,100,100,100,100,100,100,100,36.7,73.3,10,11.9,74.6,76.9,100,2827,0
2/6/22 9:40 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.5,74.3,75.4,74.7,75.6,74.8,74.2,74.8,74.5,73.3,75.8,100,100,100,100,100,100,100,100,100,100,37.6,72.7,10,11.9,73.9,76.2,100,2821,0
2/6/22 9:45 AM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.5,74.3,75.3,74.7,75.6,74.8,74.2,74.7,74.4,73.2,75.8,100,100,100,100,100,100,100,100,100,100,38.4,72.2,10,11.9,73.4,75.6,100,2821,0
2/6/22 9:50 AM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.4,74.2,75.3,74.6,75.6,74.7,74.2,74.7,74.2,73.2,75.7,100,100,100,100,100,100,100,100,100,100,38.9,71.8,10,11.9,73,75.2,100,2819,0
2/6/22 9:55 AM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.2,74.1,75.2,74.5,75.6,74.7,74.2,74.6,74.1,73.1,75.6,100,100,100,100,100,100,100,100,100,100,39.5,71.6,10.1,11.9,72.7,74.8,100,2809,0
2/6/22 10:00 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.2,74.1,75.2,74.5,75.5,74.7,74.2,74.5,73.9,73,75.5,100,100,100,100,100,100,100,100,100,100,41.1,71.2,10,11.9,72.4,74.5,100,2801,0
2/6/22 10:05 AM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.1,74,75.1,74.5,75.5,74.6,74.1,74.4,73.7,73,75.4,100,100,100,100,100,100,100,100,100,100,42.5,71,10,11.8,72.1,74.2,100,2810,0
2/6/22 10:10 AM,29.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.5,73,73.9,75,74.4,75.4,74.6,74.1,74.4,73.6,72.9,75.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,43.8,70.8,10,11.8,72,74,100,2811,0
2/6/22 10:15 AM,29.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.5,72.9,73.8,75,74.3,75.4,74.5,74.1,74.3,73.4,72.8,75.2,97,97,97,97,97,97,97,97,97,97,45.5,70.6,10,11.9,71.8,73.8,100,2815,0
2/6/22 10:20 AM,32.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.6,72.8,73.7,74.9,74.3,75.3,74.5,74.1,74.3,73.3,72.7,75.1,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,46.3,70.5,10,11.8,71.6,73.6,100,2814,0
2/6/22 10:25 AM,34.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.7,72.6,73.6,74.8,74.2,75.2,74.4,74.1,74.2,73.2,72.6,75,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,47.4,70.3,9.9,11.9,71.4,73.4,100,2819,0
2/6/22 10:30 AM,34.7,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,11.7,72.6,73.5,74.7,74.1,75.2,74.3,74,74.2,73,72.6,74.9,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,48.3,70.1,9.8,12,71.3,73.1,100,2843,0
2/6/22 10:35 AM,33.5,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,11.8,72.5,73.4,74.6,74.1,75.1,74.3,74,74.1,72.9,72.5,74.8,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,49.3,69.9,10.3,11.4,71.1,73,100,2769.5,0
2/6/22 10:40 AM,32.3,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,11.8,72.4,73.3,74.6,74,75,74.2,73.9,74.1,72.8,72.4,74.7,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,50.2,68.9,11.5,7.5,70.8,73.2,100,2769.5,0
2/6/22 10:45 AM,31.4,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,11.9,72.4,73.2,74.5,74,74.9,74.1,73.9,74,72.7,72.3,74.5,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,50.1,66.9,11.3,4.3,69.7,73.5,100,2441,0
2/6/22 10:50 AM,30.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12,72.4,73.2,74.4,73.9,74.9,74.1,73.9,73.9,72.6,72.3,74.5,35,35,35,35,35,35,35,35,35,35,50.6,64.7,10.7,3,68.3,73.8,100,2306,0
2/6/22 10:55 AM,30.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12,72.2,73.1,74.4,73.9,74.8,74,73.8,73.9,72.4,72.2,74.4,35,35,35,35,35,35,35,35,35,35,51.5,64.2,10.3,2.9,66.8,74.1,100,2242,0
2/6/22 11:00 AM,30.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.2,72.1,73,74.3,73.8,74.8,73.9,73.8,73.8,72.3,72.2,74.3,35,35,35,35,35,35,35,35,35,35,52.6,64.1,10.2,2.9,66.3,74.2,100,2209,0
2/6/22 11:05 AM,30.4,27,1,4,5,5,5,5,5,5,5,5,5,5,12.2,72,72.9,74.2,73.7,74.7,73.9,73.8,73.8,72.2,72.1,74.2,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,53.2,71.6,8.3,4.9,67,74.2,40,2209,10.4
2/6/22 11:10 AM,30.7,27,2.7,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12.4,72,72.8,74.1,73.7,74.7,73.8,73.7,73.7,72.1,72,74.1,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,53.6,84.3,6.5,9.5,82.4,74,0,2664,27.3
2/6/22 11:15 AM,30.8,27,0.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.2,72,72.8,74.1,73.6,74.6,73.8,73.7,73.6,72,71.9,74,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,54.4,87.4,8,10.6,86.3,79.3,0,3132,2.4
2/6/22 11:20 AM,30.9,27,0,0,10,10,10,10,10,10,10,10,10,10,12.4,72.3,72.7,74,73.6,74.6,73.7,73.7,73.6,72,71.9,74,100,100,100,100,100,100,100,100,100,100,55.6,89.6,8.8,11.2,89.1,82.1,0,3325,0
2/6/22 11:25 AM,31.2,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72.6,72.7,74,73.6,74.6,73.7,73.6,73.7,72.2,71.9,74,100,100,100,100,100,100,100,100,100,100,56.7,91.2,9.4,11.5,91,84,0,3441,0
2/6/22 11:30 AM,31.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.3,73,72.8,74,73.7,74.5,73.7,73.6,73.8,72.4,72,74,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,58.2,92.2,9.6,11.7,92.2,85.3,0,3504,0
2/6/22 11:35 AM,31.5,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.2,73.5,72.8,74.1,73.8,74.5,73.7,73.6,73.9,72.6,72.1,74,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,59.5,93.1,9.4,11.7,93.2,86.3,0,3522,0
2/6/22 11:40 AM,31.6,27,0,0.8,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12,73.9,72.9,74.1,73.8,74.6,73.7,73.5,74,72.9,72.2,74.1,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,60.7,92.8,12.1,10.4,93.9,86.9,8.5,3522,0
2/6/22 11:45 AM,31.8,27,0,8.3,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.9,74.3,73,74.2,73.9,74.6,73.8,73.5,74.1,73.2,72.3,74.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,61,83.1,11.5,12,86.4,85.9,82.6,3006,0
2/6/22 11:50 AM,32.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.8,74.4,73.1,74.2,74,74.7,73.9,73.5,74.3,73.4,72.4,74.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,61.2,77.6,10.7,12,80.1,81.6,100,2955,0
2/6/22 11:55 AM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.3,73.1,74.3,74,74.7,73.9,73.5,74.3,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,62.7,74.7,10.4,12,76.8,78.6,100,2884,0
2/6/22 12:00 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.3,73.2,74.3,74.1,74.8,74,73.5,74.4,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,63.4,73.1,10.2,12,74.7,76.7,100,2843.5,0
2/6/22 12:05 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.1,73.2,74.3,74,74.8,74,73.5,74.4,73.5,72.7,74.6,100,100,100,100,100,100,100,100,100,100,65.4,71.9,10.2,11.9,73.4,75.5,100,2843.5,0
2/6/22 12:10 PM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.9,73.2,74.3,74,74.8,74,73.6,74.3,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,66.7,71.2,10,11.9,72.5,74.7,100,2827,0
2/6/22 12:15 PM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.8,73.1,74.3,74,74.8,74,73.6,74.3,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,67.9,70.6,10,11.9,71.9,74.1,100,2828,0
2/6/22 12:20 PM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.7,73.1,74.2,73.9,74.8,74,73.6,74.3,73.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,69.2,70.2,10,11.8,71.5,73.6,100,2815,0
2/6/22 12:25 PM,33.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.5,73,74.2,73.9,74.8,74,73.6,74.2,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,70.8,69.8,10,11.8,71.1,73.2,100,2820,0
2/6/22 12:30 PM,34,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.5,72.9,74.1,73.8,74.8,74,73.6,74.1,73,72.6,74.6,100,100,100,100,100,100,100,100,100,100,71.9,69.5,10,11.8,70.8,72.9,100,2818,0
2/6/22 12:35 PM,34.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.3,72.9,74.1,73.8,74.8,74,73.6,74,72.9,72.5,74.5,100,100,100,100,100,100,100,100,100,100,74,69.3,10,11.8,70.6,72.6,100,2810,0
2/6/22 12:40 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.2,72.8,74,73.7,74.7,73.9,73.6,74,72.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,75,69.1,10,11.8,70.3,72.3,100,2811,0
2/6/22 12:45 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.2,72.7,73.9,73.7,74.7,73.9,73.5,73.9,72.7,72.5,74.4,100,100,100,100,100,100,100,100,100,100,76.6,68.9,10,11.8,70.1,72.1,100,2826,0
2/6/22 12:50 PM,34.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.4,73,72.6,73.9,73.6,74.6,73.9,73.5,73.8,72.6,72.4,74.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,78.8,68.8,10,11.8,69.9,71.9,100,2812,0
2/6/22 12:55 PM,34.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.4,72.9,72.6,73.8,73.5,74.5,73.8,73.5,73.7,72.5,72.3,74.3,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,79.7,68.6,10,11.8,69.8,71.7,100,2815.5,0
2/6/22 1:00 PM,34.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.4,72.9,72.5,73.8,73.5,74.5,73.8,73.5,73.7,72.4,72.3,74.2,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,79.5,68.5,10,11.8,69.6,71.6,100,2815.5,0
2/6/22 1:05 PM,35.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12.5,72.7,72.4,73.7,73.4,74.4,73.7,73.4,73.6,72.3,72.2,74.2,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,80.5,68.4,9.9,11.9,69.5,71.4,100,2808,0
2/6/22 1:10 PM,35.3,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,12.6,72.7,72.3,73.6,73.4,74.4,73.7,73.4,73.5,72.2,72.2,74.1,79,79,79,79,79,79,79,79,79,79,80.3,68.3,9.8,12,69.4,71.2,100,2853.5,0
2/6/22 1:15 PM,35.4,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.6,72.7,72.2,73.6,73.3,74.3,73.6,73.4,73.4,72.1,72.1,74,72,72,72,72,72,72,72,72,72,72,80.4,68.2,10,12,69.3,71.1,100,2827,0
2/6/22 1:20 PM,35.5,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,12.9,72.5,72.2,73.5,73.3,74.2,73.6,73.4,73.3,72,72,73.9,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,81.1,67.9,10.9,10.2,69.2,71.1,100,2827,0
2/6/22 1:25 PM,35.7,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,12.9,72.4,72.1,73.4,73.2,74.2,73.5,73.3,73.3,71.9,72,73.9,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,82.2,66.5,11.6,6,68.7,71.5,100,2582,0
2/6/22 1:30 PM,35.9,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,13,72.4,72,73.3,73.2,74.1,73.5,73.3,73.2,71.8,71.9,73.8,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,82,64.5,11.1,3.4,67.6,71.9,100,2376,0
2/6/22 1:35 PM,35.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.3,71.9,73.3,73.1,74,73.4,73.2,73.1,71.8,71.8,73.7,35,35,35,35,35,35,35,35,35,35,82.1,63,10.5,2.9,66.1,72.3,100,2278,0
2/6/22 1:40 PM,36.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.2,71.8,73.2,73.1,74,73.3,73.2,73.1,71.7,71.8,73.6,35,35,35,35,35,35,35,35,35,35,82.6,62.9,10.2,2.9,65.2,72.6,100,2235,0
2/6/22 1:45 PM,36.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.3,72.1,71.8,73.2,73,73.9,73.3,73.2,73,71.6,71.7,73.6,35,35,35,35,35,35,35,35,35,35,83.1,62.8,10.1,2.9,65,72.6,100,2203,0
2/6/22 1:50 PM,36.3,27,0.1,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,13.4,72.1,71.7,73.1,73,73.8,73.2,73.1,73,71.5,71.7,73.5,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,83.5,62.6,9.5,3.2,64.9,72.5,80,2207,1
2/6/22 1:55 PM,36.5,27,3.4,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.4,72,71.6,73,73,73.8,73.2,73.1,73,71.5,71.7,73.5,68,68,68,68,68,68,68,68,68,68,83.1,82.7,6.7,8.2,75,71.9,0,2742.5,34
2/6/22 2:00 PM,36.5,27,5.4,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.3,72,71.6,73,72.9,73.8,73.1,73.1,72.9,71.4,71.6,73.4,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,83.1,84.4,7.4,10.4,83.3,76,0,2742.5,53.2
2/6/22 2:05 PM,36.6,27,0.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.6,72.2,71.6,72.9,72.9,73.7,73.1,73,73,71.4,71.6,73.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,83.9,88.7,8.6,11,87.2,79.6,0,3263,8.3
2/6/22 2:10 PM,36.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.7,71.6,72.9,72.9,73.7,73.1,73,73,71.5,71.6,73.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,84.6,91.1,9.2,11.4,90.7,82.4,0,3409,0
2/6/22 2:15 PM,36.7,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.4,73.1,71.6,72.9,73,73.7,73.1,73,73.1,71.8,71.7,73.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,84.9,92.6,9.5,11.6,92.4,84.5,0,3481,0
2/6/22 2:20 PM,36.8,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,13.2,73.6,71.7,73,73,73.7,73.1,72.9,73.2,72.1,71.8,73.4,78,78,78,78,78,78,78,78,78,78,85.5,93.8,9.2,11.8,93.7,85.8,0,3522,0
2/6/22 2:25 PM,37,27,0,2.4,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13,74.1,71.8,73,73.1,73.7,73.1,72.9,73.4,72.4,71.9,73.6,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,87.3,90.6,12.4,11.2,93.1,86.5,23.8,3522,0
2/6/22 2:30 PM,37.1,27,0,9.6,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.8,74.5,71.9,73.1,73.2,73.8,73.2,72.9,73.7,72.7,72,73.7,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,89.1,80.8,11.3,12,83.8,84.4,95.9,3075,0
2/6/22 2:35 PM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,74.6,72.1,73.2,73.3,73.9,73.3,72.9,73.9,72.9,72.2,73.9,100,100,100,100,100,100,100,100,100,100,90.8,76.1,10.7,12,78.4,79.8,100,2942,0
2/6/22 2:40 PM,37.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,74.5,72.2,73.3,73.4,73.9,73.4,72.9,74,73.1,72.3,74,100,100,100,100,100,100,100,100,100,100,91.9,73.5,10.4,12,75.4,77.1,100,2877,0
2/6/22 2:45 PM,37.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,74.5,72.2,73.3,73.4,74,73.4,72.9,74.1,73.1,72.4,74.1,100,100,100,100,100,100,100,100,100,100,92,71.9,10.1,12,73.6,75.4,100,2861,0
2/6/22 2:50 PM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74.3,72.2,73.3,73.4,74,73.5,72.9,74.2,73.1,72.5,74.2,100,100,100,100,100,100,100,100,100,100,93.6,70.9,10.1,11.9,72.4,74.3,100,2836,0
2/6/22 2:55 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74.2,72.2,73.3,73.4,74.1,73.5,73,74.2,73,72.5,74.3,100,100,100,100,100,100,100,100,100,100,95.5,70.1,10,11.9,71.6,73.5,100,2829,0
2/6/22 3:00 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,74,72.2,73.3,73.3,74.1,73.5,73,74.2,73,72.5,74.3,100,100,100,100,100,100,100,100,100,100,95.6,69.6,10,11.8,71,72.9,100,2811.5,0
2/6/22 3:05 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.8,72.2,73.3,73.3,74.1,73.5,73,74.1,72.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,96.6,69.3,10,11.9,70.6,72.5,100,2811.5,0
2/6/22 3:10 PM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.7,72.1,73.3,73.3,74.1,73.5,73,74,72.8,72.4,74.3,100,100,100,100,100,100,100,100,100,100,95.5,69,10,11.9,70.3,72.1,100,2816,0
2/6/22 3:15 PM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.7,72.1,73.2,73.2,74,73.5,73,73.9,72.7,72.4,74.2,100,100,100,100,100,100,100,100,100,100,95.5,68.8,10,11.9,70,71.8,100,2800,0
2/6/22 3:20 PM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.6,72,73.2,73.2,74,73.4,73,73.8,72.6,72.4,74.2,100,100,100,100,100,100,100,100,100,100,95.2,68.6,10,11.8,69.8,71.6,100,2814,0
2/6/22 3:25 PM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.5,71.9,73.2,73.1,73.9,73.4,73,73.7,72.5,72.3,74.2,100,100,100,100,100,100,100,100,100,100,95.5,68.5,10,11.8,69.6,71.4,100,2808,0
2/6/22 3:30 PM,39.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.3,71.9,73.1,73.1,73.9,73.4,73,73.6,72.4,72.2,74.1,100,100,100,100,100,100,100,100,100,100,94.7,68.3,10,11.9,69.4,71.2,100,2814,0
2/6/22 3:35 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.2,71.8,73.1,73,73.9,73.3,73,73.5,72.3,72.2,74,100,100,100,100,100,100,100,100,100,100,93.9,68.2,10,11.8,69.3,71,100,2824,0
2/6/22 3:40 PM,39.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14,73,71.7,73,73,73.8,73.3,72.9,73.5,72.2,72.1,74,99,99,99,99,99,99,99,99,99,99,92.5,68.1,10,11.9,69.2,70.9,100,2816,0
2/6/22 3:45 PM,40,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.1,72.9,71.7,72.9,72.9,73.8,73.3,72.9,73.4,72.1,72.1,73.9,97,97,97,97,97,97,97,97,97,97,91.2,68,10,11.8,69.1,70.8,100,2808.5,0
2/6/22 3:50 PM,40,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14,72.8,71.6,72.9,72.9,73.7,73.2,72.9,73.3,72,72,73.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,89.5,67.8,10,11.9,69,70.6,100,2808.5,0
2/6/22 3:55 PM,39.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14.1,72.7,71.6,72.8,72.8,73.7,73.2,72.9,73.2,71.9,71.9,73.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,88.5,67.6,10,11.9,68.8,70.5,100,2821,0
2/6/22 4:00 PM,40.5,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,14.2,72.6,71.5,72.8,72.8,73.6,73.1,72.8,73.1,71.8,71.9,73.7,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,88.6,67.5,9.8,12,68.7,70.3,100,2849,0
2/6/22 4:05 PM,40.1,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.3,72.4,71.4,72.7,72.7,73.6,73,72.8,73,71.7,71.7,73.6,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,89.3,67.2,10.5,10.9,68.5,70.2,100,2849,0
2/6/22 4:10 PM,39.5,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,14.4,72.3,71.4,72.7,72.7,73.5,73,72.8,72.9,71.7,71.7,73.5,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,90.4,66,11.8,6.4,68.2,70.5,100,2650,0
2/6/22 4:15 PM,39.5,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,14.5,72.2,71.3,72.6,72.6,73.4,73,72.8,72.8,71.6,71.7,73.5,36.1,35.9,35.9,36.1,36.1,36.1,36.1,36.1,36.1,36.1,89.3,63.5,11.1,3.2,66.9,71,100,2394,0
2/6/22 4:20 PM,39.5,27,1,5,4.4,4.4,4.7,4.4,4.4,4.7,4.4,4.4,4.4,4.4,14.5,72.1,71.2,72.5,72.6,73.4,72.9,72.7,72.7,71.5,71.6,73.4,44.4,46.8,46.8,44.4,44.4,44.4,44.4,44.4,44.4,44.4,88.6,67.5,9.3,4.5,65.3,71.5,60,2275,7.8
2/6/22 4:25 PM,39.6,27,3.9,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,14.6,72,71.2,72.5,72.6,73.3,72.9,72.7,72.7,71.4,71.5,73.3,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,87.3,83.7,6.6,9.3,80.2,71.6,0,2632,38.3
2/6/22 4:30 PM,39.5,27,2.2,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14.6,72.1,71.2,72.5,72.5,73.3,72.8,72.7,72.6,71.4,71.5,73.2,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,87.6,86.9,7.8,10.6,85.3,77.3,0,3144,22.1
2/6/22 4:35 PM,40.1,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72.3,71.1,72.4,72.5,73.3,72.8,72.6,72.6,71.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,87.7,90.4,8.9,11.2,89.6,80.8,0,3324,0
2/6/22 4:40 PM,40.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.7,71.2,72.4,72.6,73.3,72.8,72.6,72.6,71.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,87.1,92.4,9.4,11.5,92,83.5,0,3446,0
2/6/22 4:45 PM,40.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.5,73.1,71.2,72.5,72.6,73.2,72.8,72.6,72.7,71.9,71.6,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,85.8,93.8,9.6,11.7,93.6,85.2,0,3509,0
2/6/22 4:50 PM,39.6,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,14.3,73.6,71.4,72.5,72.7,73.3,72.8,72.6,72.8,72.2,71.7,73.3,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,84.8,94.9,9.4,11.8,94.9,86.4,0,3522,0
2/6/22 4:55 PM,39.8,27,0,2,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,14.1,74,71.5,72.6,72.8,73.3,72.9,72.6,73,72.5,71.8,73.4,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,84.5,92.4,12.5,10.8,94.5,86.9,19.6,3522,0
2/6/22 5:00 PM,39.9,27,0,9.3,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.8,74.4,71.6,72.7,72.9,73.4,72.9,72.5,73.2,72.8,71.9,73.5,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,84,81.6,11.3,12,84.8,85,93,3006,0
