Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/6/22 5:05 PM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,74.4,71.7,72.8,73,73.5,73,72.6,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,83.3,76.5,10.6,12,79,80.2,100,2895,0
2/6/22 5:10 PM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,74.3,71.8,72.8,73.1,73.5,73.1,72.6,73.4,73.2,72.3,73.8,100,100,100,100,100,100,100,100,100,100,82.2,73.7,10.4,12,75.7,77.3,100,2847,0
2/6/22 5:15 PM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,74.2,71.9,72.9,73.1,73.6,73.2,72.6,73.4,73.3,72.3,74,100,100,100,100,100,100,100,100,100,100,81,72.1,10.2,12,73.8,75.5,100,2847,0
2/6/22 5:20 PM,42.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.9,71.9,72.9,73.1,73.7,73.2,72.6,73.5,73.2,72.4,74,100,100,100,100,100,100,100,100,100,100,79.5,70.9,10.1,11.9,72.5,74.3,100,2826,0
2/6/22 5:25 PM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.8,72,73,73.1,73.7,73.3,72.7,73.4,73.1,72.4,74,100,100,100,100,100,100,100,100,100,100,78.7,70.2,10,11.9,71.7,73.5,100,2818,0
2/6/22 5:30 PM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.7,71.9,73,73.1,73.8,73.3,72.7,73.4,73,72.4,74.1,100,100,100,100,100,100,100,100,100,100,78.1,69.6,10,11.8,71,72.8,100,2820,0
2/6/22 5:35 PM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.6,71.9,73,73.1,73.8,73.3,72.7,73.4,72.9,72.4,74,100,100,100,100,100,100,100,100,100,100,76.8,69.2,10,11.8,70.6,72.3,100,2814,0
2/6/22 5:40 PM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.4,71.9,73,73,73.8,73.3,72.7,73.3,72.8,72.4,74,100,100,100,100,100,100,100,100,100,100,75.2,68.9,10,11.8,70.2,71.9,100,2813,0
2/6/22 5:45 PM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.2,71.9,72.9,73,73.8,73.3,72.7,73.3,72.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,73.4,68.6,10,11.8,69.8,71.5,100,2805,0
2/6/22 5:50 PM,38.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.2,73,71.8,72.9,72.9,73.8,73.2,72.7,73.2,72.5,72.2,73.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,71.2,68.3,10,11.8,69.6,71.3,100,2821,0
2/6/22 5:55 PM,37.9,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,14.3,72.9,71.7,72.8,72.9,73.7,73.2,72.7,73.1,72.4,72.1,73.8,96.1,95,95,96.1,96.1,96.1,96.1,96.1,96.1,96.1,67.3,68.1,10,11.8,69.3,71.1,100,2807,0
2/6/22 6:00 PM,37.3,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.7,14.3,72.6,71.7,72.8,72.8,73.7,73.2,72.7,73,72.3,72.1,73.8,87.1,86.4,86.4,87.1,87.1,87.1,87.1,87.1,87.1,87.1,64.9,67.9,10,11.9,69.1,70.9,100,2814,0
2/6/22 6:05 PM,37,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,14.4,72.5,71.6,72.8,72.8,73.6,73.1,72.7,72.9,72.1,72,73.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,62.9,67.8,9.8,12,69,70.6,100,2835,0
2/6/22 6:10 PM,36.6,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,14.5,72.2,71.5,72.7,72.7,73.6,73.1,72.7,72.8,72,71.9,73.5,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,62.2,67.3,11.5,9,68.8,70.7,100,2802,0
2/6/22 6:15 PM,36.6,27,1,4,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,14.6,72.1,71.5,72.7,72.7,73.5,73,72.6,72.7,71.9,71.8,73.5,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,60.7,74.4,9.7,6.3,70.3,71.2,40,2695,10
2/6/22 6:20 PM,36.4,27,0.7,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14.7,71.8,71.4,72.6,72.6,73.5,73,72.6,72.6,71.8,71.7,73.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,58.8,87.4,7.2,10.2,85.2,73.9,0,2695,8.4
2/6/22 6:25 PM,36.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.6,72,71.4,72.6,72.6,73.5,72.9,72.6,72.6,71.8,71.7,73.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,57.8,91,8.5,10.9,89.7,80.2,0,3236,0
2/6/22 6:30 PM,35.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72.2,71.4,72.6,72.6,73.4,72.9,72.6,72.6,71.9,71.6,73.3,100,100,100,100,100,100,100,100,100,100,57.8,93.4,9.1,11.4,92.8,83.5,0,3393,0
2/6/22 6:35 PM,35.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.6,71.5,72.6,72.7,73.4,72.9,72.6,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,57.4,95.1,9.5,11.6,94.7,85.6,0,3479,0
2/6/22 6:40 PM,35.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.5,72.9,71.5,72.6,72.7,73.4,72.9,72.6,72.8,72.4,71.7,73.3,99,99,99,99,99,99,99,99,99,99,57.1,96.2,9.6,11.7,96.1,87.1,0,3522,0
2/6/22 6:45 PM,35,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.3,73.4,71.7,72.7,72.8,73.5,72.9,72.5,72.9,72.7,71.8,73.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,56.6,97.3,9.5,11.7,97.2,88.2,0,3522,0
2/6/22 6:50 PM,34.9,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,14.1,73.7,71.8,72.8,72.9,73.5,73,72.5,73.1,73,71.9,73.5,72,72,72,72,72,72,72,72,72,72,55.9,98.1,9.6,11.7,98.1,89.1,0,3522,0
2/6/22 6:55 PM,35,27,0,4.1,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.8,74.1,71.9,72.9,73,73.6,73,72.5,73.2,73.3,72.1,73.7,66,66,66,66,66,66,66,66,66,66,54.6,91,12.8,10.5,95,88.9,41.4,3305,0
2/6/22 7:00 PM,34.9,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.5,74.3,72.1,73,73.2,73.6,73.1,72.6,73.4,73.6,72.3,73.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,53.2,81.6,11,12,84.6,85.4,100,2958,0
2/6/22 7:05 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,74.1,72.2,73.1,73.2,73.8,73.3,72.6,73.6,73.9,72.4,74,100,100,100,100,100,100,100,100,100,100,52,76.9,10.5,12,79.3,80.7,100,2958,0
2/6/22 7:10 PM,34.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.9,72.3,73.2,73.3,73.9,73.3,72.6,73.7,73.9,72.5,74.2,100,100,100,100,100,100,100,100,100,100,51.2,74.3,10.3,12,76.2,78,100,2855,0
2/6/22 7:15 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.6,72.4,73.3,73.3,73.9,73.4,72.6,73.7,73.9,72.6,74.3,100,100,100,100,100,100,100,100,100,100,51,72.6,10.1,11.9,74.3,76.2,100,2839,0
2/6/22 7:20 PM,34.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.4,72.4,73.3,73.3,74,73.4,72.7,73.7,73.8,72.6,74.3,100,100,100,100,100,100,100,100,100,100,50.8,71.6,10.1,11.9,73,75,100,2828,0
2/6/22 7:25 PM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.2,72.4,73.3,73.3,74.1,73.5,72.7,73.7,73.7,72.6,74.4,100,100,100,100,100,100,100,100,100,100,50.7,70.7,10,11.8,72.2,74.1,100,2816,0
2/6/22 7:30 PM,33.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.4,73,72.4,73.3,73.3,74.1,73.5,72.7,73.7,73.5,72.6,74.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,50.3,70.1,9.9,11.8,71.5,73.5,100,2817,0
2/6/22 7:35 PM,33.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.3,72.8,72.3,73.3,73.2,74.1,73.5,72.8,73.6,73.4,72.5,74.4,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,49.8,69.7,10,11.9,71,72.9,100,2817,0
2/6/22 7:40 PM,33.7,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.3,72.5,72.3,73.3,73.2,74.1,73.5,72.8,73.5,73.2,72.5,74.3,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,49.2,69.3,9.9,12,70.6,72.4,100,2817,0
2/6/22 7:45 PM,33.8,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13.3,72.3,72.2,73.2,73.1,74.1,73.5,72.8,73.4,73.1,72.4,74.3,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,48.7,68.9,10.5,11.1,70.3,72.1,100,2843,0
2/6/22 7:50 PM,33.9,27,0.4,6,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,13.3,72.1,72.2,73.2,73.1,74,73.4,72.8,73.4,72.9,72.3,74.2,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,48,69.8,11.4,5.8,69.6,72.3,60,2597,4.3
2/6/22 7:55 PM,33.9,27,1.8,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.3,72,72.1,73.1,73,74,73.4,72.8,73.3,72.8,72.3,74.1,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,47.1,87.7,7.4,9.2,82.4,73.1,0,2726,18
2/6/22 8:00 PM,33.9,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.4,71.9,72.1,73.1,73,73.9,73.3,72.8,73.2,72.6,72.2,74,94,94,94,94,94,94,94,94,94,94,46.3,90.6,8.1,10.8,89.1,80,0,3269,0
2/6/22 8:05 PM,33.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.1,72.1,73.1,73,73.9,73.3,72.8,73.1,72.7,72.1,73.9,100,100,100,100,100,100,100,100,100,100,45.5,93.6,8.9,11.2,92.8,83.6,0,3269,0
2/6/22 8:10 PM,33.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,72.3,72.1,73.1,73,73.9,73.3,72.8,73.2,72.8,72.1,73.9,100,100,100,100,100,100,100,100,100,100,44.9,95.5,9.5,11.5,95.2,86.1,0,3482.5,0
2/6/22 8:15 PM,33.5,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.7,72.2,73.1,73.1,73.9,73.3,72.8,73.3,73,72.2,74,100,100,100,100,100,100,100,100,100,100,44.7,96.8,9.6,11.7,96.6,87.7,0,3482.5,0
2/6/22 8:20 PM,33.3,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.1,73,72.3,73.2,73.2,73.9,73.3,72.7,73.4,73.3,72.2,74,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,44.3,97.7,9.7,11.7,97.7,88.8,0,3522,0
2/6/22 8:25 PM,33.5,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.1,73.4,72.4,73.3,73.3,73.9,73.4,72.7,73.5,73.5,72.3,74.1,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,44.2,98.5,9.6,11.7,98.5,89.8,0,3522,0
2/6/22 8:30 PM,33.6,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.9,73.7,72.5,73.4,73.4,74,73.4,72.7,73.7,73.8,72.5,74.2,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,43.8,99.2,9.5,11.7,99.3,90.5,0,3522,0
2/6/22 8:35 PM,33.5,27,0,2.6,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.8,74,72.6,73.5,73.5,74.1,73.5,72.8,73.9,74.1,72.6,74.4,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,43.3,95,13.1,9.9,98.1,90.1,25.9,3437,0
2/6/22 8:40 PM,33.2,27,0,9.6,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.4,74.1,72.8,73.6,73.6,74.2,73.6,72.8,74,74.4,72.7,74.5,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,43.5,84,10.8,12,87.2,87.9,96.4,2945,0
2/6/22 8:45 PM,33.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,74,72.9,73.7,73.7,74.3,73.7,72.8,74.2,74.6,72.9,74.7,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,43.4,78.9,10.5,12,81.3,82.8,100,2945,0
2/6/22 8:50 PM,33,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.8,73,73.8,73.8,74.4,73.8,72.9,74.3,74.7,73,74.9,100,100,100,100,100,100,100,100,100,100,43.2,75.9,10.2,12,77.9,79.7,100,2863,0
2/6/22 8:55 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.6,73,73.8,73.8,74.5,73.8,72.9,74.3,74.7,73,75,100,100,100,100,100,100,100,100,100,100,43.1,74,10.2,12,75.8,77.8,100,2840,0
2/6/22 9:00 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.4,73.1,73.9,73.8,74.5,73.9,73,74.3,74.5,73.1,75,100,100,100,100,100,100,100,100,100,100,42.9,72.8,10.1,11.9,74.4,76.4,100,2825.5,0
2/6/22 9:05 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.1,73.1,73.9,73.8,74.6,73.9,73,74.3,74.4,73.1,75,100,100,100,100,100,100,100,100,100,100,42.9,71.9,10,11.9,73.3,75.4,100,2825.5,0
2/6/22 9:10 PM,31.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.4,72.9,73,73.9,73.7,74.6,74,73,74.3,74.2,73,75,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,43.1,71.3,10,11.9,72.6,74.7,100,2814,0
2/6/22 9:15 PM,31.9,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.5,72.7,73,73.9,73.7,74.6,74,73.1,74.2,74.1,73,75,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,43.1,70.7,10,11.9,72,74.1,100,2813,0
2/6/22 9:20 PM,31.5,27,0,10,8,8,8,8,8,8,8,8,8,8,12.5,72.6,73,73.9,73.6,74.6,73.9,73.1,74.1,73.9,72.9,75,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,42.9,70.3,9.9,12,71.6,73.6,100,2816,0
2/6/22 9:25 PM,31.4,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.6,72.3,72.9,73.8,73.6,74.6,73.9,73.1,74,73.7,72.8,74.9,64,64,64,64,64,64,64,64,64,64,42.8,69.9,10.5,11.1,71.2,73.3,100,2842,0
2/6/22 9:30 PM,31.7,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,12.7,72.2,72.8,73.8,73.5,74.6,73.9,73.1,73.9,73.5,72.7,74.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,42.4,67.8,11.9,5.3,70.6,73.4,100,2600,0
2/6/22 9:35 PM,31.8,27,2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.8,71.9,72.8,73.7,73.5,74.5,73.8,73.1,73.8,73.4,72.7,74.8,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,41.9,85.9,7.4,8.4,78.9,73.8,0,2550,20.4
2/6/22 9:40 PM,31.7,27,0.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.9,71.8,72.7,73.7,73.4,74.5,73.8,73.1,73.7,73.2,72.6,74.7,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,41.4,90.1,7.8,10.6,88.7,79.3,0,3113,3.2
2/6/22 9:45 PM,31.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72,72.7,73.7,73.4,74.5,73.8,73.1,73.7,73.2,72.5,74.6,100,100,100,100,100,100,100,100,100,100,41.2,93.8,8.8,11.1,92.9,83.8,0,3314,0
2/6/22 9:50 PM,31.4,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.2,72.7,73.7,73.4,74.4,73.7,73.1,73.7,73.3,72.5,74.5,100,100,100,100,100,100,100,100,100,100,41,95.8,9.3,11.5,95.4,86.4,0,3437,0
2/6/22 9:55 PM,31.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.5,72.7,73.7,73.5,74.4,73.7,73.1,73.8,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,40.8,97.2,9.6,11.7,97,88.2,0,3504,0
2/6/22 10:00 PM,31.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72.8,72.8,73.7,73.6,74.4,73.7,73.1,73.9,73.7,72.6,74.6,100,100,100,100,100,100,100,100,100,100,40.5,98.3,9.6,11.7,98.3,89.4,0,3522,0
2/6/22 10:05 PM,31.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.7,73.1,72.9,73.8,73.6,74.5,73.8,73.1,74,74,72.7,74.7,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,40.5,99,9.7,11.7,99,90.4,0,3522,0
2/6/22 10:10 PM,31.4,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.6,73.4,73,73.9,73.8,74.5,73.8,73.1,74.1,74.3,72.8,74.7,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,40.3,99.8,9.5,11.7,99.8,91.1,0,3522,0
2/6/22 10:15 PM,31.4,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.5,73.7,73.2,74,73.9,74.6,73.9,73.1,74.3,74.5,72.9,74.9,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,40.2,100.4,10.2,11.3,100.4,91.7,0,3521,0
2/6/22 10:20 PM,34.3,27,0,4.7,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.4,74,73.3,74.1,74,74.7,74,73.1,74.4,74.8,73,75,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,40.2,92.4,13.2,10,96.8,91.1,46.7,3104,0
2/6/22 10:25 PM,38.9,27,0,10,9,9,9,9,9,9,9,9,9,9,12.3,74.2,73.4,74.2,74.1,74.8,74.1,73.2,74.6,75,73.2,75.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,39.8,83.4,10.7,12,86.3,87.5,100,2966,0
2/6/22 10:30 PM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,74,73.5,74.3,74.2,74.9,74.2,73.2,74.7,75.2,73.3,75.4,100,100,100,100,100,100,100,100,100,100,39.6,78.8,10.4,12,81.2,82.8,100,2887,0
2/6/22 10:35 PM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.9,73.6,74.4,74.2,75,74.3,73.2,74.8,75.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,39.3,76.2,10.1,12,78.2,80.1,100,2848,0
2/6/22 10:40 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.8,73.7,74.5,74.3,75,74.3,73.3,74.8,75.2,73.5,75.6,100,100,100,100,100,100,100,100,100,100,39,74.5,10.1,11.9,76.3,78.3,100,2824,0
2/6/22 10:45 PM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.7,73.7,74.5,74.3,75.1,74.4,73.4,74.8,75,73.5,75.6,100,100,100,100,100,100,100,100,100,100,38.9,73.4,10.1,11.9,75,77.1,100,2817,0
2/6/22 10:50 PM,34.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.6,73.7,74.5,74.2,75.1,74.4,73.4,74.8,74.9,73.5,75.6,100,100,100,100,100,100,100,100,100,100,38.9,72.6,10,11.9,74,76.2,100,2809,0
2/6/22 10:55 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.4,73.7,74.5,74.2,75.1,74.4,73.4,74.7,74.7,73.4,75.7,100,100,100,100,100,100,100,100,100,100,38.9,71.9,10.1,11.9,73.2,75.5,100,2818,0
2/6/22 11:00 PM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.2,73.6,74.5,74.2,75.1,74.4,73.4,74.6,74.5,73.4,75.6,100,100,100,100,100,100,100,100,100,100,39,71.4,10,11.8,72.7,74.9,100,2819.5,0
2/6/22 11:05 PM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.1,73.6,74.4,74.1,75.1,74.4,73.5,74.6,74.3,73.3,75.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,39,71,10,11.9,72.2,74.4,100,2819.5,0
2/6/22 11:10 PM,31.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.5,72.9,73.5,74.4,74,75.1,74.4,73.5,74.5,74.2,73.2,75.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,39,70.6,10,11.9,71.9,74.1,100,2823,0
2/6/22 11:15 PM,30.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.5,72.7,73.4,74.3,74,75.1,74.3,73.5,74.4,74,73.1,75.3,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,38.9,70.3,10,11.9,71.5,73.7,100,2821,0
2/6/22 11:20 PM,30.9,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,12.7,72.5,73.3,74.3,73.9,75,74.3,73.5,74.3,73.8,73,75.2,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,38.8,70.1,9.9,12,71.3,73.3,100,2821,0
2/6/22 11:25 PM,30.8,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,12.8,72.2,73.2,74.2,73.9,75,74.2,73.5,74.1,73.6,73,75.2,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,38.7,69.3,11.3,8.8,71,73.3,100,2644.5,0
2/6/22 11:30 PM,30.7,27,0.8,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,12.9,72.1,73.1,74.1,73.8,74.9,74.2,73.5,74,73.4,72.8,75,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,38.6,73.7,10.5,5.3,70.1,73.7,60,2644.5,7.9
2/6/22 11:35 PM,30.7,27,1.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13,71.9,73,74.1,73.7,74.9,74.1,73.5,73.9,73.3,72.8,74.9,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,38.6,88.5,7.1,9.8,85.9,75.3,0,2812,16
2/6/22 11:40 PM,30.6,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13,71.9,73,74,73.7,74.8,74,73.5,73.8,73.2,72.6,74.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,38.4,92.2,8.3,10.8,90.9,81.8,0,3191,0
2/6/22 11:45 PM,30.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72,72.9,74,73.7,74.7,74,73.4,73.8,73.2,72.6,74.7,100,100,100,100,100,100,100,100,100,100,38.3,94.8,9,11.3,94.2,85.1,0,3376,0
2/6/22 11:50 PM,30.5,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.2,73,74,73.7,74.7,74,73.4,73.8,73.3,72.6,74.7,100,100,100,100,100,100,100,100,100,100,38.1,96.7,9.5,11.6,96.4,87.4,0,3472,0
2/6/22 11:55 PM,30.5,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.5,73,74,73.8,74.7,73.9,73.4,73.9,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,37.8,97.8,9.6,11.7,97.7,89,0,3509,0
2/7/22 12:00 AM,30.5,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.8,73.1,74.1,73.8,74.7,73.9,73.4,74,73.8,72.7,74.7,100,100,100,100,100,100,100,100,100,100,37.7,98.8,9.6,11.7,98.7,90.1,0,3522,0
2/7/22 12:05 AM,30.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.8,73.1,73.2,74.1,73.9,74.7,74,73.4,74.1,74.1,72.7,74.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,37.6,99.5,9.6,11.7,99.5,90.9,0,3522,0
2/7/22 12:10 AM,30.4,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.8,73.4,73.3,74.2,74,74.8,74,73.4,74.3,74.4,72.9,75,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,37.4,100.2,9.5,11.7,100.2,91.6,0,3522,0
2/7/22 12:15 AM,30.2,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.6,73.7,73.5,74.3,74.1,74.9,74.1,73.4,74.4,74.6,73,75.1,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,37.1,100.9,10.2,11.3,100.9,92.2,0,3522,0
2/7/22 12:20 AM,29.8,27,0,3.6,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.5,74,73.6,74.4,74.2,75,74.2,73.4,74.6,74.9,73.1,75.2,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,36.8,95.1,13.4,9.5,98.9,91.4,36,3301,0
2/7/22 12:25 AM,29.6,27,0,9.9,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.2,74,73.7,74.5,74.3,75.1,74.3,73.5,74.7,75.1,73.3,75.4,84,84,84,84,84,84,84,84,84,84,36.6,84.5,10.5,12,87.4,88.8,99,2947,0
2/7/22 12:30 AM,29.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,73.9,73.8,74.6,74.4,75.1,74.4,73.5,74.9,75.3,73.4,75.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,36.6,79.5,10.4,12,81.9,83.7,100,2881,0
2/7/22 12:35 AM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.8,73.9,74.7,74.5,75.2,74.4,73.5,74.9,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,36.5,76.8,10.2,12,78.7,80.8,100,2851,0
2/7/22 12:40 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.7,74,74.7,74.5,75.3,74.5,73.6,74.9,75.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,36.3,75,10,11.9,76.7,78.9,100,2831,0
2/7/22 12:45 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.4,74,74.8,74.5,75.4,74.5,73.6,74.9,75.2,73.5,75.8,100,100,100,100,100,100,100,100,100,100,36,73.8,10,11.9,75.3,77.5,100,2839,0
2/7/22 12:50 AM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.2,74,74.8,74.4,75.4,74.6,73.7,74.9,75,73.6,75.8,100,100,100,100,100,100,100,100,100,100,35.5,72.9,10,11.9,74.3,76.6,100,2815,0
2/7/22 12:55 AM,29.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.7,73,73.9,74.7,74.4,75.4,74.6,73.7,74.8,74.8,73.5,75.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,35.4,72.3,10,11.9,73.5,75.8,100,2826,0
2/7/22 1:00 AM,30.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.7,72.9,73.8,74.7,74.3,75.4,74.6,73.7,74.7,74.6,73.5,75.8,96,96,96,96,96,96,96,96,96,96,35.6,71.8,10,11.9,73,75.3,100,2819.5,0
2/7/22 1:05 AM,30,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12.9,72.7,73.7,74.7,74.3,75.4,74.6,73.8,74.6,74.4,73.4,75.7,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,35.5,71.3,9.9,11.9,72.5,74.8,100,2819.5,0
2/7/22 1:10 AM,30,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.9,72.4,73.7,74.6,74.2,75.3,74.5,73.8,74.6,74.3,73.3,75.6,72,72,72,72,72,72,72,72,72,72,35.6,71,10,12,72.1,74.3,100,2826,0
2/7/22 1:15 AM,29.9,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,13.1,72.2,73.6,74.6,74.2,75.3,74.5,73.8,74.4,74.1,73.2,75.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,35.7,70,11.4,8.4,71.7,74.3,100,2780,0
2/7/22 1:20 AM,29.8,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,13.2,72.1,73.5,74.5,74.1,75.3,74.4,73.8,74.4,73.9,73.1,75.4,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,35.9,66.8,11.6,3.8,70.4,74.6,100,2470,0
2/7/22 1:25 AM,29.3,27,2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.2,72,73.4,74.4,74.1,75.2,74.4,73.8,74.2,73.7,73,75.3,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,36,86.9,7.3,8.2,79.3,74.9,0,2505,20.2
2/7/22 1:30 AM,28.8,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.2,71.9,73.3,74.4,74,75.1,74.3,73.7,74.2,73.6,72.9,75.2,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,36,90.6,7.6,10.5,89.3,80,0,3093,0
2/7/22 1:35 AM,28.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72,73.3,74.3,74,75.1,74.3,73.8,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,36.1,94.1,8.7,11.1,93.3,84.5,0,3292,0
2/7/22 1:40 AM,29.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.2,73.3,74.3,74,75.1,74.2,73.7,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,36.2,96.3,9.3,11.5,95.8,87.1,0,3428,0
2/7/22 1:45 AM,29.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.5,73.3,74.3,74,75.1,74.2,73.7,74.1,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,36.4,97.7,9.6,11.7,97.5,88.9,0,3495,0
2/7/22 1:50 AM,29.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13.1,72.7,73.4,74.4,74.1,75,74.2,73.7,74.2,74,72.9,75.1,100,100,100,100,100,100,100,100,100,100,36.4,98.7,9.6,11.7,98.6,90.1,0,3522,0
2/7/22 1:55 AM,29.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.1,73,73.5,74.4,74.2,75.1,74.2,73.7,74.3,74.2,72.9,75.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,36.4,99.5,9.6,11.7,99.5,91,0,3522,0
2/7/22 2:00 AM,29.5,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.1,73.3,73.6,74.5,74.3,75.1,74.3,73.7,74.5,74.5,73,75.2,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,36.2,100.1,9.6,11.7,100.1,91.7,0,3522,0
2/7/22 2:05 AM,29.4,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,13,73.7,73.7,74.6,74.4,75.2,74.3,73.7,74.6,74.8,73.1,75.3,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,36.2,100.8,9.6,11.7,100.8,92.4,0,3521,0
2/7/22 2:10 AM,29.3,27,0,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,12.9,73.9,73.8,74.7,74.5,75.2,74.4,73.7,74.8,75,73.3,75.5,59,59,59,59,59,59,59,59,59,59,36,98.3,13.7,9.2,100.6,91.9,20.4,3406,0
2/7/22 2:15 AM,29.3,27,0,9.4,8,8,8,8,8,8,8,8,8,8,12.7,74.1,74,74.8,74.6,75.3,74.5,73.7,75,75.3,73.4,75.6,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,35.9,85.7,10.8,11.9,89.4,90.1,93.6,2922,0
2/7/22 2:20 AM,29.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.7,74,74.1,74.9,74.6,75.4,74.6,73.8,75.1,75.5,73.6,75.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,35.9,80.4,10.4,12,82.9,84.8,100,2887,0
2/7/22 2:25 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.9,74.2,75,74.7,75.5,74.7,73.8,75.2,75.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,35.8,77.3,10.2,12,79.3,81.5,100,2849,0
2/7/22 2:30 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.8,74.2,75,74.7,75.6,74.7,73.8,75.2,75.5,73.7,76,100,100,100,100,100,100,100,100,100,100,35.6,75.4,10.1,12,77.1,79.5,100,2838,0
2/7/22 2:35 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.6,74.2,75.1,74.7,75.6,74.8,73.9,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,35.4,74.1,10,11.9,75.6,78.1,100,2835,0
2/7/22 2:40 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.4,74.2,75,74.7,75.7,74.8,73.9,75.1,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,35.3,73.2,10,11.9,74.6,77,100,2822,0
2/7/22 2:45 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.2,74.1,75,74.6,75.7,74.8,74,75.1,75,73.7,76.1,100,100,100,100,100,100,100,100,100,100,35.1,72.6,10,11.9,73.8,76.2,100,2817,0
2/7/22 2:50 AM,29.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.1,73,74.1,75,74.6,75.7,74.8,74,75,74.8,73.6,76,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,35,72,10,11.9,73.2,75.6,100,2816,0
2/7/22 2:55 AM,29.6,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.2,72.8,74,75,74.5,75.6,74.8,74,74.9,74.6,73.6,75.9,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,35.1,71.6,10,11.9,72.7,75.1,100,2815.5,0
2/7/22 3:00 AM,29.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.3,72.6,73.9,74.9,74.4,75.6,74.7,74,74.8,74.5,73.4,75.9,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,35.1,71.2,10,11.9,72.3,74.7,100,2815.5,0
2/7/22 3:05 AM,29.8,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.4,72.4,73.8,74.8,74.4,75.6,74.7,74,74.7,74.3,73.4,75.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,35,70.8,10,11.9,72,74.3,100,2844,0
2/7/22 3:10 AM,29.8,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,13.5,72.3,73.7,74.8,74.3,75.5,74.6,74,74.6,74.1,73.3,75.7,55,55,55,55,55,55,55,55,55,55,35,69.7,11.4,8.2,71.6,74.3,100,2787,0
2/7/22 3:15 AM,29.9,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,13.6,72.1,73.7,74.7,74.3,75.5,74.6,74,74.4,73.9,73.1,75.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,35.1,66.7,11.6,3.6,70.4,74.7,100,2457,0
2/7/22 3:20 AM,30,27,2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.8,72,73.6,74.6,74.2,75.4,74.5,74,74.3,73.7,73,75.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,35.1,87.3,7.1,8.3,79.4,75,0,2527,20.5
2/7/22 3:25 AM,30.2,27,2,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.8,71.9,73.5,74.6,74.2,75.3,74.4,74,74.2,73.5,72.9,75.3,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,35,90.8,7.6,10.5,89.3,80.2,0,3093,19.5
2/7/22 3:30 AM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13.8,72,73.4,74.5,74.1,75.3,74.4,74,74.2,73.5,72.9,75.2,100,100,100,100,100,100,100,100,100,100,34.8,94.5,8.7,11.1,93.5,84.7,0,3297,0
2/7/22 3:35 AM,30.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13.7,72.2,73.4,74.5,74.1,75.2,74.3,73.9,74.2,73.6,72.8,75.2,100,100,100,100,100,100,100,100,100,100,34.7,96.4,9.3,11.5,96,87.2,0,3416,0
2/7/22 3:40 AM,30.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13.8,72.4,73.4,74.5,74.1,75.2,74.3,73.9,74.2,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,34.8,97.8,9.6,11.7,97.7,88.9,0,3489,0
2/7/22 3:45 AM,30.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13.7,72.7,73.5,74.5,74.2,75.2,74.3,73.9,74.3,74,72.9,75.1,100,100,100,100,100,100,100,100,100,100,34.9,98.9,9.7,11.7,98.8,90.2,0,3522,0
2/7/22 3:50 AM,30.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,73,73.6,74.6,74.3,75.2,74.3,73.9,74.4,74.3,73,75.2,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,35.2,99.5,9.7,11.7,99.6,91.2,0,3522,0
2/7/22 3:55 AM,30.4,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.8,73.4,73.7,74.7,74.4,75.2,74.4,73.9,74.5,74.5,73,75.3,89,89,89,89,89,89,89,89,89,89,35.3,100.2,9.6,11.7,100.2,91.8,0,3522,0
2/7/22 4:00 AM,30.4,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,13.7,73.6,73.8,74.7,74.5,75.3,74.4,73.9,74.7,74.8,73.2,75.4,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,35.5,100.8,9.3,11.8,100.8,92.5,0,3521,0
2/7/22 4:05 AM,30.5,27,0,0.2,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,13.8,73.9,74,74.8,74.6,75.4,74.5,73.9,74.8,75,73.3,75.5,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,35.4,103,13,8.7,101.8,92.3,2,3522,0
2/7/22 4:10 AM,30.6,27,0,6.8,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.9,74.1,74.1,75,74.7,75.5,74.6,73.9,75,75.3,73.4,75.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,35.3,89.9,11.4,11.1,95.4,91.5,68,2828,0
2/7/22 4:15 AM,30.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.1,74.2,74.2,75,74.8,75.6,74.7,74,75.1,75.5,73.6,75.8,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,35.2,82.7,10.4,12,85.8,87.2,100,2898,0
2/7/22 4:20 AM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,74,74.3,75.1,74.8,75.6,74.8,74,75.2,75.6,73.6,76,100,100,100,100,100,100,100,100,100,100,35.2,78.8,10.3,12,81,83,100,2862,0
2/7/22 4:25 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.8,74.3,75.2,74.9,75.7,74.9,74,75.3,75.6,73.7,76.1,100,100,100,100,100,100,100,100,100,100,35.1,76.5,10.2,11.9,78.3,80.6,100,2841,0
2/7/22 4:30 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,73.6,74.4,75.2,74.8,75.8,74.9,74.1,75.3,75.5,73.8,76.2,100,100,100,100,100,100,100,100,100,100,35.1,75,10,11.9,76.5,79,100,2839,0
2/7/22 4:35 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.5,74.3,75.2,74.8,75.8,74.9,74.1,75.2,75.4,73.8,76.2,100,100,100,100,100,100,100,100,100,100,35.3,73.9,10.1,11.9,75.3,77.8,100,2824,0
2/7/22 4:40 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.3,74.3,75.2,74.8,75.8,75,74.1,75.2,75.2,73.8,76.2,100,100,100,100,100,100,100,100,100,100,35.2,73,10,11.9,74.3,76.8,100,2820,0
2/7/22 4:45 AM,31.3,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,15.4,73.1,74.2,75.2,74.7,75.8,75,74.2,75.1,75,73.7,76.2,99.5,99.4,99.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,35.1,72.4,10.1,11.9,73.7,76.1,100,2818,0
2/7/22 4:50 AM,30.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.4,72.9,74.2,75.1,74.7,75.8,74.9,74.2,75,74.8,73.6,76.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,35.1,72,10,11.9,73.1,75.6,100,2812,0
2/7/22 4:55 AM,30.4,27,0,10,9,9,9,9,9,9,9,9,9,9,15,72.7,74.1,75.1,74.6,75.8,74.9,74.2,74.9,74.6,73.6,76,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,35.2,71.5,10,11.9,72.7,75.2,100,2817.5,0
2/7/22 5:00 AM,30.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14.5,72.6,74,75,74.6,75.7,74.9,74.2,74.8,74.4,73.5,75.9,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,35.4,71.2,9.9,12,72.3,74.7,100,2847,0
2/7/22 5:05 AM,30,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,14.3,72.4,73.9,75,74.5,75.7,74.8,74.2,74.7,74.2,73.4,75.9,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,35.8,70.8,10.2,11.7,72,74.3,100,2847,0
2/7/22 5:10 AM,29.7,27,0,10,5,5,5,5,5,5,5,5,5,5,14.1,72.2,73.8,74.9,74.4,75.6,74.7,74.2,74.6,74.1,73.3,75.7,50,50,50,50,50,50,50,50,50,50,36.2,69.4,11.7,6.8,71.5,74.5,100,2546,0
2/7/22 5:15 AM,29.4,27,0.6,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,14,72.1,73.7,74.8,74.4,75.6,74.7,74.2,74.5,73.9,73.2,75.6,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,36.6,70.3,10.4,4.3,70,75,60,2546,6
2/7/22 5:20 AM,29.2,27,3.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,14,72,73.6,74.7,74.3,75.5,74.6,74.2,74.4,73.7,73.1,75.5,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,36.9,89.3,6.9,9.4,84.9,75.6,0,2686,38.4
2/7/22 5:25 AM,28.9,27,1.7,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.1,72,73.6,74.7,74.2,75.5,74.5,74.2,74.3,73.6,73,75.4,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,37,88.2,8,10.7,88.1,81.9,0,3160,16.6
2/7/22 5:30 AM,28.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.1,73.5,74.6,74.2,75.4,74.5,74.1,74.2,73.6,72.9,75.3,100,100,100,100,100,100,100,100,100,100,37.2,89.2,8.8,11.2,89.2,83.5,0,3334,0
2/7/22 5:35 AM,28.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14,72.4,73.5,74.6,74.2,75.4,74.4,74.1,74.2,73.7,72.9,75.2,100,100,100,100,100,100,100,100,100,100,37,90.2,9.3,11.5,90.3,84.7,0,3441,0
2/7/22 5:40 AM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13.8,72.6,73.5,74.6,74.3,75.4,74.4,74.1,74.3,73.8,72.9,75.2,100,100,100,100,100,100,100,100,100,100,36.7,90.9,9.6,11.7,91.1,85.6,0,3506,0
2/7/22 5:45 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.6,72.9,73.6,74.6,74.3,75.3,74.4,74.1,74.3,73.9,73,75.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,36.8,91.5,9.6,11.7,91.7,86.2,0,3522,0
2/7/22 5:50 AM,26.5,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.5,73.2,73.7,74.7,74.4,75.3,74.4,74.1,74.4,74.1,73,75.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,36.8,91.9,9.6,11.7,92.2,86.7,0,3522,0
2/7/22 5:55 AM,26,27,0,0,8,8,8,8,8,8,8,8,8,8,13.2,73.5,73.7,74.7,74.4,75.4,74.5,74.1,74.5,74.3,73.1,75.3,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,36.9,92.3,9.4,11.8,92.7,87.1,0,3522,0
2/7/22 6:00 AM,25.5,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.9,73.8,73.8,74.8,74.5,75.4,74.5,74.1,74.5,74.4,73.2,75.3,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,36.8,93.2,11.5,10.2,93.3,87.3,0.3,3221,0
2/7/22 6:05 AM,25.2,27,0,6.1,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.6,74,73.9,74.8,74.5,75.5,74.6,74.1,74.6,74.6,73.2,75.5,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,36.8,85.8,12.4,10.4,89.6,86.9,61.2,3221,0
2/7/22 6:10 AM,24.8,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.8,74.1,74,74.9,74.6,75.5,74.6,74.1,74.7,74.7,73.3,75.5,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,36.8,79.6,10.5,12,82.1,83.8,100,2943,0
2/7/22 6:15 AM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.9,74,74.9,74.6,75.5,74.6,74.1,74.8,74.8,73.4,75.6,100,100,100,100,100,100,100,100,100,100,36.7,76.2,10.3,12,78.3,80.4,100,2880,0
2/7/22 6:20 AM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.8,74,75,74.6,75.6,74.7,74.1,74.8,74.8,73.4,75.6,100,100,100,100,100,100,100,100,100,100,36.5,74.2,10.2,12,76,78.3,100,2846,0
2/7/22 6:25 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.6,74,75,74.6,75.6,74.7,74.1,74.8,74.7,73.4,75.7,100,100,100,100,100,100,100,100,100,100,36.4,73,10.1,11.9,74.5,77,100,2831,0
2/7/22 6:30 AM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.5,74,75,74.6,75.6,74.7,74.2,74.7,74.5,73.4,75.7,100,100,100,100,100,100,100,100,100,100,36.4,72.2,10.1,11.9,73.6,76,100,2819,0
2/7/22 6:35 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.3,73.9,74.9,74.5,75.6,74.7,74.2,74.6,74.4,73.4,75.6,100,100,100,100,100,100,100,100,100,100,36,71.5,10,11.9,72.8,75.3,100,2818,0
2/7/22 6:40 AM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.1,73.8,74.9,74.5,75.6,74.7,74.2,74.6,74.2,73.3,75.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,35.6,71,10,11.9,72.3,74.7,100,2820,0
2/7/22 6:45 AM,22.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.8,72.9,73.8,74.8,74.4,75.6,74.6,74.2,74.5,74,73.2,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,35.4,70.6,10,11.9,71.9,74.3,100,2811,0
2/7/22 6:50 AM,22.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.8,72.7,73.7,74.7,74.4,75.5,74.6,74.2,74.4,73.8,73.1,75.5,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,35.1,70.3,10,11.9,71.5,73.9,100,2827,0
2/7/22 6:55 AM,22.7,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.7,72.4,73.6,74.7,74.3,75.5,74.5,74.2,74.3,73.7,73,75.3,73,73,73,73,73,73,73,73,73,73,34.7,70,9.9,12,71.3,73.5,100,2827,0
2/7/22 7:00 AM,22.5,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,10.7,72.3,73.5,74.6,74.2,75.4,74.5,74.1,74.1,73.5,72.9,75.2,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,34.4,69.2,11.3,8.8,70.9,73.5,100,2775,0
2/7/22 7:05 AM,22.3,27,0.9,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,10.7,72.1,73.4,74.5,74.2,75.3,74.4,74.1,74,73.3,72.8,75.1,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,34.3,71.5,10.4,5.4,69.8,73.9,60,2461,9
2/7/22 7:10 AM,22.2,27,5,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,10.8,72,73.3,74.5,74.1,75.3,74.3,74.1,73.9,73.2,72.7,75,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,34.1,83.1,7.1,9.7,80.9,74.7,0,2765,50.5
2/7/22 7:15 AM,21.9,27,5.6,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.9,72,73.2,74.4,74,75.2,74.3,74.1,73.8,73,72.6,74.9,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,33.7,85.4,8.3,10.8,84.6,79.3,0,3231,55.8
2/7/22 7:20 AM,21.8,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11,72.2,73.2,74.3,74,75.1,74.2,74.1,73.8,73,72.6,74.8,100,100,100,100,100,100,100,100,100,100,33.5,85.3,9.1,11.3,85.7,81.4,0,3377,45.2
2/7/22 7:25 AM,21.7,27,1.1,0,10,10,10,10,10,10,10,10,10,10,11.1,72.4,73.2,74.3,74,75.1,74.2,74,73.8,73.1,72.5,74.7,100,100,100,100,100,100,100,100,100,100,33.4,86.8,9.4,11.5,86.9,82.1,0,3454,11.1
2/7/22 7:30 AM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.9,72.7,73.2,74.3,74,75,74.1,74,73.8,73.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,33.2,87.6,9.6,11.7,87.9,83.1,0,3509,0
2/7/22 7:35 AM,21.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.8,73,73.2,74.3,74,75,74.1,74,73.8,73.3,72.5,74.7,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,33.2,88.2,9.6,11.7,88.6,83.8,0,3522,0
2/7/22 7:40 AM,21.1,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.7,73.3,73.3,74.4,74.1,75,74.1,74,73.8,73.4,72.5,74.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,33.1,88.7,9.6,11.7,89.1,84.4,0,3522,0
2/7/22 7:45 AM,20.8,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.6,73.6,73.3,74.4,74.1,75,74.1,73.9,73.9,73.6,72.6,74.7,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,33,89.2,9.3,11.8,89.6,84.8,0,3521,0
2/7/22 7:50 AM,20.5,27,0,0.3,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,10.3,73.9,73.4,74.4,74.1,75,74.2,73.9,74,73.7,72.7,74.7,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,32.8,90,12.4,9.4,90.1,84.9,3.5,3522,0
2/7/22 7:55 AM,20.6,27,0,7.4,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,9.8,74.1,73.4,74.5,74.2,75.1,74.2,73.9,74.1,73.9,72.7,74.8,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,32.3,82.2,11.4,11.3,85.7,84.5,73.8,2908.5,0
2/7/22 8:00 AM,20.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.5,74.2,73.5,74.5,74.2,75.1,74.2,73.9,74.1,74,72.8,74.8,96,96,96,96,96,96,96,96,96,96,32.2,77.1,10.5,12,79.6,81.2,100,2869,0
2/7/22 8:05 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,74,73.5,74.5,74.3,75.1,74.3,73.9,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,32.3,74.4,10.3,12,76.4,78.5,100,2845,0
2/7/22 8:10 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.8,73.5,74.6,74.2,75.1,74.3,73.9,74.2,74,72.9,74.9,100,100,100,100,100,100,100,100,100,100,32.4,72.9,10.2,11.9,74.5,76.7,100,2845,0
2/7/22 8:15 AM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,73.5,74.6,74.2,75.2,74.3,73.9,74.1,73.9,72.9,75,100,100,100,100,100,100,100,100,100,100,32.2,71.8,10.1,11.9,73.3,75.6,100,2829,0
2/7/22 8:20 AM,21,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.4,73.5,74.5,74.2,75.2,74.3,73.9,74.1,73.8,72.8,74.9,100,100,100,100,100,100,100,100,100,100,32,71,10,11.9,72.4,74.7,100,2819,0
2/7/22 8:25 AM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.2,73.4,74.5,74.1,75.1,74.3,73.9,74,73.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,31.8,70.5,10,11.9,71.8,74.1,100,2818,0
2/7/22 8:30 AM,21.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.6,73,73.4,74.4,74.1,75.1,74.2,73.9,73.9,73.5,72.7,74.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,31.8,70.1,10.1,11.9,71.4,73.6,100,2816,0
2/7/22 8:35 AM,21.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.6,72.8,73.3,74.4,74,75.1,74.2,73.9,73.8,73.3,72.6,74.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,31.5,69.7,10.1,11.9,71,73.2,100,2800,0
2/7/22 8:40 AM,21.2,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.7,72.6,73.2,74.3,73.9,75,74.1,73.9,73.7,73.1,72.5,74.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,31,69.4,9.9,11.9,70.6,72.8,100,2831.5,0
2/7/22 8:45 AM,21.2,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,9.7,72.5,73.1,74.3,73.9,75,74.1,73.9,73.6,73,72.4,74.6,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,31.1,69.1,9.9,12,70.3,72.4,100,2831.5,0
2/7/22 8:50 AM,21.1,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,9.6,72.3,73.1,74.2,73.8,74.9,74,73.9,73.5,72.8,72.3,74.5,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,31.4,68.3,11.3,8.8,70,72.4,100,2793,0
2/7/22 8:55 AM,21.1,27,0.7,6,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,9.6,72.1,73,74.2,73.7,74.8,73.9,73.8,73.4,72.7,72.2,74.4,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,31.1,68.1,10.6,5,68.8,72.9,60,2461,7.3
2/7/22 9:00 AM,21.1,27,7.4,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.7,71.9,72.8,74.1,73.6,74.8,73.9,73.8,73.3,72.5,72.1,74.3,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,31.1,81.7,7.1,9.4,78.4,73.4,0,2951.5,74.5
2/7/22 9:05 AM,21,27,8.3,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.8,71.8,72.8,74,73.5,74.7,73.8,73.8,73.2,72.4,72,74.2,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,31.6,85.4,8.1,10.7,84.2,78,0,2951.5,82.4
2/7/22 9:10 AM,21,27,4.7,0,10,10,10,10,10,10,10,10,10,10,10,72,72.8,74,73.5,74.6,73.8,73.7,73.1,72.4,71.9,74.1,100,100,100,100,100,100,100,100,100,100,31.5,86.1,9,11.2,86.5,81,0,3355,46.6
2/7/22 9:15 AM,20.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,10.1,72.3,72.8,74,73.5,74.6,73.7,73.7,73.1,72.4,71.9,74,100,100,100,100,100,100,100,100,100,100,31.5,85.1,9.4,11.5,85.7,81.8,0,3481.5,43.8
2/7/22 9:20 AM,20.9,27,4.7,0,10,10,10,10,10,10,10,10,10,10,10,72.6,72.8,73.9,73.5,74.5,73.7,73.7,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,31.6,85,9.6,11.7,85.6,81.8,0,3481.5,46.5
2/7/22 9:25 AM,21,27,4.3,0,10,10,10,10,10,10,10,10,10,10,9.9,72.9,72.8,74,73.6,74.5,73.7,73.6,73.2,72.7,71.9,74,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,31.6,85.1,9.6,11.6,85.8,81.9,0,3522,43.1
2/7/22 9:30 AM,21,27,4.3,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.9,73.3,72.9,74,73.6,74.5,73.7,73.6,73.2,72.8,71.9,74,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,31.7,85,9.6,11.7,85.7,82.1,0,3522,43.4
2/7/22 9:35 AM,21.1,27,4.2,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,9.8,73.6,72.9,74,73.6,74.5,73.7,73.6,73.3,73,72,74,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,31.9,85.1,9.3,11.8,85.8,82.2,0,3522,41.9
2/7/22 9:40 AM,21,27,1.7,1.4,6,6,6,6,6,6,6,6,6,6,9.6,73.9,73,74,73.7,74.5,73.7,73.6,73.4,73,72.1,74.1,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,32.2,83.8,13,9.7,85.4,82,14.5,3522,16.7
2/7/22 9:45 AM,21.2,27,0,9,8,8,8,8,8,8,8,8,8,8,9.2,74.2,73,74.1,73.7,74.6,73.7,73.6,73.4,73.2,72.1,74.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,32.6,77.7,11.1,12,80.4,81,89.6,2953,0
2/7/22 9:50 AM,21.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.1,74.1,73.1,74.1,73.8,74.6,73.8,73.6,73.5,73.2,72.2,74.2,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,33.2,74.2,10.6,12,76.3,78,100,2921,0
2/7/22 9:55 AM,21.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.9,73.1,74.1,73.8,74.6,73.8,73.5,73.5,73.2,72.2,74.2,100,100,100,100,100,100,100,100,100,100,33.7,72.3,10.3,12,74,76,100,2872,0
2/7/22 10:00 AM,21.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.7,73.1,74.1,73.8,74.6,73.8,73.5,73.5,73.2,72.2,74.2,100,100,100,100,100,100,100,100,100,100,34.1,71.1,10.1,11.9,72.7,74.7,100,2840,0
2/7/22 10:05 AM,21.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.5,73,74.1,73.7,74.6,73.8,73.5,73.5,73.1,72.2,74.2,100,100,100,100,100,100,100,100,100,100,34.4,70.3,10.1,11.9,71.7,73.8,100,2840,0
2/7/22 10:10 AM,21.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.3,73,74.1,73.7,74.6,73.8,73.5,73.4,73,72.2,74.1,100,100,100,100,100,100,100,100,100,100,34.4,69.7,10.1,11.9,71.1,73.2,100,2812,0
2/7/22 10:15 AM,21.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.2,73,72.9,74.1,73.6,74.6,73.8,73.5,73.3,72.8,72.1,74.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,34.1,69.3,10,11.9,70.6,72.7,100,2819.5,0
2/7/22 10:20 AM,21.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.4,72.8,72.9,74,73.5,74.5,73.7,73.5,73.2,72.7,72,74.1,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,33.6,68.9,10.1,11.9,70.2,72.3,100,2819.5,0
2/7/22 10:25 AM,21.5,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.4,72.5,72.8,73.9,73.5,74.5,73.7,73.5,73.1,72.5,71.9,74,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,32.9,68.6,9.9,11.9,69.9,71.9,100,2815,0
2/7/22 10:30 AM,21.6,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.4,72.4,72.7,73.9,73.4,74.5,73.6,73.5,73,72.3,71.8,73.9,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,33.1,68.3,10.3,11.4,69.6,71.6,100,2850,0
2/7/22 10:35 AM,21.9,27,0,10,5,5,5,5,5,5,5,5,5,5,9.5,72.2,72.6,73.8,73.3,74.4,73.6,73.4,72.9,72.2,71.8,73.8,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,33.5,66.9,11.7,6.7,69.2,71.8,100,2708,0
2/7/22 10:40 AM,22,27,2.2,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,9.6,72,72.6,73.8,73.3,74.3,73.5,73.4,72.8,72.1,71.7,73.7,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,33.9,67.8,9.4,5.7,68.1,72.3,40,2403,22.6
2/7/22 10:45 AM,22.1,27,5.9,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.8,71.9,72.5,73.7,73.2,74.3,73.5,73.4,72.8,71.9,71.6,73.6,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,33.5,85.8,7.2,10.1,81.4,72.8,0,2905,58.5
2/7/22 10:50 AM,22,27,4.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,71.9,72.4,73.6,73.2,74.2,73.4,73.4,72.7,71.8,71.5,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,33.3,86.7,8.4,11,85.9,79.3,0,3237,41.1
2/7/22 10:55 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10,72.1,72.4,73.6,73.2,74.2,73.4,73.3,72.7,71.9,71.4,73.4,100,100,100,100,100,100,100,100,100,100,33.1,94.2,9.1,11.3,92.8,82.1,0,3366,0
2/7/22 11:00 AM,22,27,0,0,10,10,10,10,10,10,10,10,10,10,10,72.4,72.4,73.6,73.2,74.2,73.3,73.3,72.7,72.1,71.4,73.4,100,100,100,100,100,100,100,100,100,100,32.9,97.3,9.6,11.5,96.5,86.1,0,3473,0
2/7/22 11:05 AM,22,27,0,0,10,10,10,10,10,10,10,10,10,10,10,72.7,72.5,73.6,73.2,74.1,73.3,73.2,72.8,72.3,71.5,73.4,100,100,100,100,100,100,100,100,100,100,32.7,99.4,9.6,11.7,98.9,88.5,0,3521,0
2/7/22 11:10 AM,22,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.9,73.1,72.5,73.7,73.3,74.1,73.3,73.2,72.9,72.6,71.5,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,32.5,100.6,9.6,11.7,100.4,90.2,0,3521,0
2/7/22 11:15 AM,21.9,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.9,73.4,72.6,73.7,73.4,74.1,73.4,73.2,73,72.9,71.7,73.5,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,32.6,101.6,9.6,11.7,101.4,91.3,0,3522,0
2/7/22 11:20 AM,22,27,0,0,7,7,7,7,7,7,7,7,7,7,9.9,73.7,72.8,73.8,73.5,74.2,73.4,73.2,73.2,73.3,71.8,73.7,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,32.5,102.6,9.8,11.5,102.5,92.3,0,3522,0
2/7/22 11:25 AM,22.1,27,0,3,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,9.6,74,72.9,73.9,73.6,74.2,73.5,73.1,73.4,73.6,71.9,73.9,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,32.4,96.8,13.5,9.6,100.8,91.7,30.5,3342,0
2/7/22 11:30 AM,22.2,27,0,9.8,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.3,74.2,73.1,74,73.8,74.3,73.6,73.2,73.6,74,72.1,74,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,32.3,84.6,10.7,12,87.9,89,97.6,2969,0
2/7/22 11:35 AM,22.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.2,73.9,73.2,74.1,73.9,74.5,73.7,73.2,73.8,74.2,72.3,74.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,32.2,78.6,10.5,12,81.6,83.2,100,2902,0
2/7/22 11:40 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.8,73.3,74.2,74,74.6,73.8,73.2,73.9,74.3,72.4,74.4,100,100,100,100,100,100,100,100,100,100,32.1,75.6,10.3,12,77.9,79.9,100,2856,0
2/7/22 11:45 AM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,73.4,74.3,74,74.6,73.9,73.2,74,74.3,72.5,74.5,100,100,100,100,100,100,100,100,100,100,32.3,73.9,10.2,12,75.6,77.8,100,2847,0
2/7/22 11:50 AM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.4,73.4,74.3,74,74.7,73.9,73.3,74,74.2,72.5,74.6,100,100,100,100,100,100,100,100,100,100,32.5,72.7,10,11.9,74.2,76.4,100,2825,0
2/7/22 11:55 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.3,73.4,74.3,73.9,74.8,74,73.3,74,74.1,72.5,74.7,100,100,100,100,100,100,100,100,100,100,32.7,71.8,10,11.9,73.2,75.4,100,2810,0
2/7/22 12:00 PM,22.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.7,73,73.4,74.3,73.9,74.8,74,73.4,73.9,73.9,72.5,74.7,99,99,99,99,99,99,99,99,99,99,32.3,71.2,10,11.8,72.5,74.7,100,2813,0
2/7/22 12:05 PM,22.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.7,72.8,73.3,74.3,73.9,74.8,73.9,73.4,73.8,73.7,72.5,74.7,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,33,70.6,10,11.8,71.9,74.1,100,2823,0
2/7/22 12:10 PM,22.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.7,72.6,73.3,74.2,73.8,74.8,73.9,73.4,73.8,73.6,72.4,74.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,33.3,70.2,10,11.9,71.4,73.6,100,2817,0
2/7/22 12:15 PM,22.9,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,9.7,72.5,73.2,74.2,73.7,74.7,73.9,73.4,73.7,73.4,72.3,74.5,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,33.8,69.8,9.9,12,71,73.1,100,2844,0
2/7/22 12:20 PM,23.1,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,9.8,72.3,73.1,74.2,73.6,74.7,73.9,73.4,73.6,73.2,72.3,74.5,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,34,69,11.3,9.2,70.6,73,100,2828,0
2/7/22 12:25 PM,23.3,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,10,72.1,73,74.1,73.6,74.7,73.8,73.4,73.5,73.1,72.2,74.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,34.2,66.5,11.6,4.1,69.6,73.3,100,2498,0
2/7/22 12:30 PM,23.7,27,2,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,10.1,72,72.9,74,73.5,74.6,73.8,73.4,73.4,72.9,72.1,74.3,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,34.6,88.7,7.3,8.4,80.1,73.6,0,2596,20.1
2/7/22 12:35 PM,23.8,27,0.9,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.1,72,72.9,74,73.5,74.5,73.7,73.4,73.3,72.7,72,74.2,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,35,93,7.6,10.5,91.3,80.2,0,3084,8.5
