Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/7/22 12:40 PM,24,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.2,72.9,73.9,73.5,74.5,73.7,73.3,73.3,72.8,72,74.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,35.3,97,8.7,11.1,96,85.2,0,3302,0
2/7/22 12:45 PM,24.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.4,72.9,74,73.5,74.5,73.7,73.3,73.3,72.9,71.9,74.1,100,100,100,100,100,100,100,100,100,100,36.1,99.2,9.3,11.4,98.6,88.2,0,3416,0
2/7/22 12:50 PM,24.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.8,72.9,74,73.5,74.4,73.6,73.3,73.4,73.1,72,74.1,100,100,100,100,100,100,100,100,100,100,37.3,100.7,9.6,11.7,100.3,90.2,0,3498,0
2/7/22 12:55 PM,24.2,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.1,73.2,73,74,73.6,74.4,73.7,73.3,73.6,73.5,72.1,74.2,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,37.9,101.8,9.6,11.7,101.6,91.5,0,3522,0
2/7/22 1:00 PM,24.5,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,10,73.5,73.1,74.1,73.7,74.5,73.7,73.2,73.7,73.8,72.2,74.3,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,38.5,102.6,9.4,11.8,102.5,92.6,0,3522,0
2/7/22 1:05 PM,24.6,27,0,0.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.9,73.8,73.3,74.2,73.9,74.6,73.8,73.2,73.9,74.1,72.4,74.4,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,38.6,104,11.6,10.7,103.5,93.1,2.4,2962,0
2/7/22 1:10 PM,24.7,27,0,7,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.8,74.2,73.4,74.3,74,74.6,73.9,73.3,74.1,74.5,72.5,74.6,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,38.3,90.3,12.1,11.3,95.5,92.3,69.6,2962,0
2/7/22 1:15 PM,24.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.6,74.3,73.6,74.4,74.1,74.7,74,73.3,74.3,74.7,72.7,74.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,37.9,82.5,10.8,12,85.5,86.8,100,2922.5,0
2/7/22 1:20 PM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,74.2,73.7,74.5,74.2,74.8,74.1,73.3,74.5,74.9,72.9,75,100,100,100,100,100,100,100,100,100,100,38,78.3,10.4,12,80.6,82.4,100,2922.5,0
2/7/22 1:25 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,74,73.8,74.6,74.3,74.9,74.2,73.3,74.5,75,73,75.1,100,100,100,100,100,100,100,100,100,100,38,75.7,10.2,12,77.6,79.8,100,2859,0
2/7/22 1:30 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.8,73.8,74.6,74.3,75,74.3,73.4,74.6,74.9,73.1,75.2,100,100,100,100,100,100,100,100,100,100,38,74,10.1,11.9,75.6,78,100,2839,0
2/7/22 1:35 PM,24.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.7,73.8,74.7,74.2,75.1,74.3,73.4,74.5,74.8,73.1,75.3,100,100,100,100,100,100,100,100,100,100,38,72.8,10,11.9,74.3,76.7,100,2831,0
2/7/22 1:40 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.5,73.8,74.7,74.2,75.1,74.3,73.5,74.5,74.6,73.1,75.3,100,100,100,100,100,100,100,100,100,100,38,72,10,11.9,73.4,75.8,100,2821,0
2/7/22 1:45 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.3,73.7,74.6,74.2,75.1,74.3,73.5,74.5,74.4,73,75.3,100,100,100,100,100,100,100,100,100,100,38,71.4,10,11.9,72.6,75,100,2814,0
2/7/22 1:50 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.2,73.7,74.6,74.1,75.1,74.3,73.5,74.4,74.3,73,75.2,100,100,100,100,100,100,100,100,100,100,37.8,70.8,10,11.8,72.1,74.4,100,2819,0
2/7/22 1:55 PM,24.6,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,10,73,73.6,74.6,74.1,75.1,74.3,73.5,74.3,74.1,72.9,75.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,37.8,70.4,10,11.8,71.6,74,100,2816,0
2/7/22 2:00 PM,24.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.1,72.9,73.5,74.5,74,75.1,74.3,73.5,74.2,73.9,72.8,75.1,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,37.5,70.1,10,11.8,71.3,73.6,100,2821,0
2/7/22 2:05 PM,24.8,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.1,72.8,73.5,74.5,74,75,74.2,73.5,74.1,73.7,72.7,75,91,91,91,91,91,91,91,91,91,91,37.8,69.8,10,11.8,71,73.3,100,2815,0
2/7/22 2:10 PM,24.9,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,10.1,72.6,73.4,74.4,73.9,75,74.2,73.5,74,73.5,72.7,74.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,37.9,69.6,9.9,12,70.8,73,100,2815,0
2/7/22 2:15 PM,25,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.2,72.4,73.3,74.4,73.8,74.9,74.1,73.5,73.9,73.3,72.6,74.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,38.1,69.4,10,11.9,70.6,72.7,100,2773,0
2/7/22 2:20 PM,25.1,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,10.4,72.2,73.2,74.3,73.7,74.9,74.1,73.5,73.8,73.1,72.5,74.7,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,38.5,68.3,11.6,7.3,70.2,72.9,100,2773,0
2/7/22 2:25 PM,25.3,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,10.4,72.1,73.1,74.2,73.7,74.8,74,73.5,73.7,73,72.4,74.6,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,38.7,65.2,11.3,3.4,68.9,73.3,100,2406,0
2/7/22 2:30 PM,25.5,27,2,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.5,72,73,74.1,73.6,74.7,73.9,73.5,73.6,72.9,72.3,74.5,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,38.7,87,7.2,8.1,78.7,73.6,0,2455,20.2
2/7/22 2:35 PM,25.4,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.6,72,72.9,74.1,73.6,74.7,73.9,73.4,73.5,72.7,72.2,74.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,38.5,92.7,7.4,10.5,91,79.3,0,3042,0
2/7/22 2:40 PM,25.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.6,72.1,72.9,74,73.6,74.6,73.8,73.4,73.4,72.7,72.1,74.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,38.6,96.8,8.7,11,95.7,85,0,3290,0
2/7/22 2:45 PM,25.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.6,72.4,72.9,74,73.6,74.6,73.8,73.4,73.5,72.9,72.1,74.3,100,100,100,100,100,100,100,100,100,100,38.6,99.1,9.2,11.4,98.4,88,0,3419,0
2/7/22 2:50 PM,25.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.5,72.8,73,74.1,73.6,74.6,73.8,73.3,73.5,73.1,72.2,74.3,100,100,100,100,100,100,100,100,100,100,38.6,100.6,9.5,11.7,100.3,90,0,3492,0
2/7/22 2:55 PM,25.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.6,73.1,73.1,74.1,73.7,74.6,73.8,73.3,73.7,73.4,72.2,74.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,38.7,101.6,9.6,11.7,101.4,91.5,0,3522,0
2/7/22 3:00 PM,25.4,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,10.5,73.5,73.2,74.2,73.8,74.6,73.8,73.3,73.8,73.8,72.3,74.4,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,38.7,102.7,9.3,11.8,102.5,92.4,0,3522,0
2/7/22 3:05 PM,25.4,27,0,0.1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.4,73.8,73.3,74.3,74,74.6,73.9,73.3,74,74.1,72.5,74.6,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,39.3,103.9,11.3,10.5,103.4,93.1,1.1,2979,0
2/7/22 3:10 PM,25.5,27,0,6.4,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.3,74.2,73.4,74.4,74.1,74.7,74,73.3,74.2,74.5,72.6,74.7,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,40.3,91.4,12,11.6,96.3,92.6,64.6,2979,0
2/7/22 3:15 PM,25.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.1,74.3,73.6,74.5,74.2,74.8,74.1,73.3,74.4,74.7,72.8,74.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,42.3,83,10.9,12,86,87.2,100,2970,0
2/7/22 3:20 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.3,73.7,74.6,74.3,74.9,74.2,73.4,74.5,74.9,73,75,100,100,100,100,100,100,100,100,100,100,45.2,78.6,10.4,12,80.9,82.7,100,2894,0
2/7/22 3:25 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.2,73.8,74.7,74.3,75,74.3,73.4,74.6,75,73.1,75.2,100,100,100,100,100,100,100,100,100,100,46.8,76,10.2,12,77.9,80,100,2855,0
2/7/22 3:30 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.9,73.8,74.7,74.4,75.1,74.3,73.4,74.6,74.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,48.4,74.4,10.1,11.9,75.9,78.2,100,2833,0
2/7/22 3:35 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.9,73.8,74.7,74.3,75.2,74.4,73.5,74.7,74.8,73.2,75.4,100,100,100,100,100,100,100,100,100,100,52,73.3,10,11.9,74.7,77,100,2824,0
2/7/22 3:40 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.7,73.8,74.7,74.3,75.2,74.4,73.5,74.7,74.7,73.2,75.4,100,100,100,100,100,100,100,100,100,100,56.1,72.5,10,11.9,73.8,76.1,100,2815,0
2/7/22 3:45 PM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.6,73.8,74.7,74.3,75.2,74.4,73.5,74.7,74.5,73.2,75.4,100,100,100,100,100,100,100,100,100,100,59.4,71.9,10,11.9,73.2,75.4,100,2817,0
2/7/22 3:50 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.5,73.7,74.7,74.2,75.2,74.4,73.6,74.6,74.3,73.1,75.4,100,100,100,100,100,100,100,100,100,100,61.3,71.5,10,11.8,72.7,74.9,100,2817,0
2/7/22 3:55 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.5,73.7,74.6,74.2,75.2,74.4,73.6,74.5,74.2,73.1,75.3,100,100,100,100,100,100,100,100,100,100,62.2,71.2,10,11.8,72.4,74.5,100,2808,0
2/7/22 4:00 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.4,73.6,74.6,74.1,75.2,74.4,73.6,74.5,74,73.1,75.3,100,100,100,100,100,100,100,100,100,100,63.8,70.9,10,11.8,72,74.1,100,2814,0
2/7/22 4:05 PM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.3,73.6,74.6,74.1,75.2,74.4,73.6,74.4,73.9,73,75.2,100,100,100,100,100,100,100,100,100,100,65,70.6,10,11.8,71.8,73.8,100,2814,0
2/7/22 4:10 PM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.3,73.5,74.5,74.1,75.1,74.3,73.6,74.3,73.7,72.9,75.1,100,100,100,100,100,100,100,100,100,100,65.6,70.3,10,11.9,71.5,73.6,100,2812,0
2/7/22 4:15 PM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.3,73.4,74.4,74,75.1,74.3,73.6,74.2,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,67.3,70,10,11.8,71.2,73.3,100,2819,0
2/7/22 4:20 PM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.3,73.3,74.4,74,75.1,74.3,73.6,74.1,73.4,72.8,75,100,100,100,100,100,100,100,100,100,100,69.6,69.8,10,11.8,71,73,100,2819,0
2/7/22 4:25 PM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.3,73.2,74.3,73.9,75,74.2,73.6,74,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,71.8,69.6,10,11.9,70.8,72.8,100,2821,0
2/7/22 4:30 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.2,73.2,74.3,73.9,74.9,74.2,73.5,73.9,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,73.1,69.3,10,11.8,70.6,72.6,100,2806,0
2/7/22 4:35 PM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73,73.1,74.2,73.8,74.9,74.1,73.5,73.8,73.1,72.6,74.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,74.1,69.1,10,11.8,70.3,72.3,100,2812,0
2/7/22 4:40 PM,25.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.2,72.9,73,74.1,73.7,74.8,74,73.5,73.7,72.9,72.5,74.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,73.2,69,10,11.8,70.2,72.1,100,2815,0
2/7/22 4:45 PM,25.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.3,72.9,72.9,74.1,73.7,74.8,74,73.5,73.6,72.8,72.4,74.5,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,72.4,68.8,10,11.8,70,71.9,100,2821,0
2/7/22 4:50 PM,25.2,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.2,72.7,72.8,74,73.6,74.7,73.9,73.5,73.5,72.7,72.3,74.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,71.8,68.5,10,11.9,69.7,71.7,100,2821,0
2/7/22 4:55 PM,25.1,27,0,10,8,8,8,8,8,8,8,8,8,8,10.2,72.7,72.7,73.9,73.5,74.6,73.9,73.4,73.4,72.5,72.2,74.3,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,71.4,68.4,9.8,12,69.5,71.5,100,2826,0
2/7/22 5:00 PM,25.2,27,0,10,7,7,7,7,7,7,7,7,7,7,10.2,72.5,72.6,73.9,73.5,74.6,73.8,73.4,73.3,72.4,72.2,74.1,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,72.6,68.2,10.3,11.9,69.4,71.3,100,2851,0
2/7/22 5:05 PM,25,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,10.2,72.4,72.5,73.8,73.4,74.5,73.7,73.4,73.2,72.3,72.1,74.1,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,72.3,67.5,11.4,8.6,69.1,71.4,100,2749,0
2/7/22 5:10 PM,24.8,27,0,10,4,4,4,4,4,4,4,4,4,4,10.2,72.3,72.5,73.7,73.4,74.4,73.7,73.3,73.1,72.2,72,73.9,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,70.6,65.3,11.6,4.1,68.2,71.8,100,2499,0
2/7/22 5:15 PM,24.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,10.2,72.2,72.4,73.6,73.3,74.4,73.6,73.3,73,72.1,71.9,73.9,35,35,35,35,35,35,35,35,35,35,69.1,62.8,10.9,2.8,66.6,72.3,100,2311,0
2/7/22 5:20 PM,24.6,27,1.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,10.3,72,72.3,73.6,73.3,74.3,73.5,73.3,72.9,72,71.8,73.7,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,68.1,85,7.3,7.5,76,72.7,0,2432,18.5
2/7/22 5:25 PM,24.5,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.4,72,72.2,73.5,73.2,74.2,73.5,73.2,72.8,71.9,71.8,73.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,66.7,91.4,7.2,10.3,89.9,77.4,0,2969,0
2/7/22 5:30 PM,24.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.4,72.1,72.2,73.5,73.2,74.2,73.4,73.2,72.8,71.9,71.7,73.5,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,66.1,95.9,8.5,10.9,94.6,83.5,0,3243,0
2/7/22 5:35 PM,24.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.5,72.2,73.5,73.2,74.2,73.4,73.2,72.8,72.1,71.7,73.5,100,100,100,100,100,100,100,100,100,100,66.3,98.1,9.2,11.3,97.5,86.8,0,3393,0
2/7/22 5:40 PM,24,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,72.9,72.3,73.5,73.3,74.2,73.4,73.1,72.9,72.4,71.8,73.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,65.6,99.8,9.6,11.6,99.3,88.9,0,3473,0
2/7/22 5:45 PM,23.6,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.1,73.3,72.4,73.5,73.4,74.2,73.4,73.1,73.1,72.7,71.9,73.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,63.1,100.9,9.6,11.7,100.6,90.4,0,3522,0
2/7/22 5:50 PM,23.4,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,9.9,73.7,72.5,73.6,73.5,74.2,73.4,73.1,73.2,73.1,72,73.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,60.7,102.1,9.8,11.6,101.9,91.6,0,3522,0
2/7/22 5:55 PM,23,27,0,5.4,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.9,74.2,72.6,73.7,73.6,74.3,73.5,73.1,73.4,73.4,72.2,73.9,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,58.4,92.6,13,11.2,96.5,91.6,53.8,3056,0
2/7/22 6:00 PM,23,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,74.4,72.8,73.8,73.7,74.3,73.6,73.1,73.6,73.8,72.3,74,96,96,96,96,96,96,96,96,96,96,56.6,82.6,11.1,12,85.7,86.6,100,2922,0
2/7/22 6:05 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,74.4,72.9,73.9,73.8,74.4,73.7,73.1,73.8,74,72.5,74.2,100,100,100,100,100,100,100,100,100,100,55.1,77.9,10.5,12,80.3,81.8,100,2922,0
2/7/22 6:10 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,74.3,73,74,73.9,74.5,73.8,73.1,73.9,74.1,72.6,74.4,100,100,100,100,100,100,100,100,100,100,53.9,75.2,10.2,12,77.1,79,100,2869,0
2/7/22 6:15 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,74,73.1,74.1,73.9,74.6,73.9,73.2,73.9,74.1,72.7,74.5,100,100,100,100,100,100,100,100,100,100,52.9,73.5,10.2,12,75.2,77.1,100,2839,0
2/7/22 6:20 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.9,73.1,74.1,73.9,74.7,73.9,73.2,74,74.1,72.8,74.6,100,100,100,100,100,100,100,100,100,100,52.3,72.3,10.1,11.9,73.9,75.9,100,2826,0
2/7/22 6:25 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.7,73.1,74.1,73.9,74.7,73.9,73.2,74,73.9,72.7,74.6,100,100,100,100,100,100,100,100,100,100,51.4,71.5,10,11.8,72.9,75,100,2823,0
2/7/22 6:30 PM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,73,74.1,73.9,74.7,74,73.3,73.9,73.8,72.7,74.6,100,100,100,100,100,100,100,100,100,100,50.4,70.9,10,11.9,72.1,74.3,100,2812,0
2/7/22 6:35 PM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.4,73,74,73.8,74.8,74,73.3,73.9,73.6,72.7,74.6,100,100,100,100,100,100,100,100,100,100,49.6,70.4,10,11.8,71.6,73.8,100,2823,0
2/7/22 6:40 PM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.2,73,74,73.8,74.8,73.9,73.3,73.8,73.4,72.6,74.6,100,100,100,100,100,100,100,100,100,100,49.2,70,10,11.8,71.2,73.3,100,2820,0
2/7/22 6:45 PM,22.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,72.9,72.9,74,73.7,74.7,73.9,73.3,73.7,73.3,72.6,74.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,48.6,69.7,10,11.8,70.9,73,100,2805,0
2/7/22 6:50 PM,22.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.8,72.9,72.8,73.9,73.6,74.7,73.9,73.3,73.6,73.2,72.5,74.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,48,69.5,10,11.8,70.7,72.6,100,2811,0
2/7/22 6:55 PM,22,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.8,72.7,72.8,73.9,73.6,74.7,73.8,73.3,73.5,73,72.4,74.4,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,47.2,69.3,10,11.9,70.5,72.3,100,2813,0
2/7/22 7:00 PM,21.9,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,9.8,72.6,72.7,73.8,73.5,74.6,73.8,73.3,73.5,72.9,72.3,74.2,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,46.5,69.2,9.9,12,70.3,72.1,100,2817,0
2/7/22 7:05 PM,21.9,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,9.9,72.4,72.6,73.7,73.5,74.5,73.7,73.3,73.4,72.7,72.2,74.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,45.9,68.8,10.7,10.5,70.1,72,100,2840,0
2/7/22 7:10 PM,21.7,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,9.9,72.2,72.5,73.7,73.4,74.5,73.7,73.3,73.3,72.6,72.2,74.1,45,45,45,45,45,45,45,45,45,45,45.1,67,11.8,5.1,69.5,72.4,100,2567,0
2/7/22 7:15 PM,21.8,27,1,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,10,72,72.4,73.6,73.4,74.4,73.6,73.2,73.1,72.4,72.1,74,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,44.1,74,9.4,5,69.4,72.9,40,2351,9.9
2/7/22 7:20 PM,21.9,27,0.9,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.1,71.8,72.4,73.6,73.3,74.4,73.6,73.2,73.1,72.3,72,73.9,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,43.4,90.4,6.8,10,87.8,74.8,0,2821,8.9
2/7/22 7:25 PM,21.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,71.8,72.3,73.5,73.3,74.3,73.5,73.2,73,72.2,71.9,73.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,42.6,94.7,8.3,10.8,93.2,82.2,0,3195,0
2/7/22 7:30 PM,21.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72,72.3,73.5,73.2,74.3,73.4,73.2,73,72.3,71.8,73.8,100,100,100,100,100,100,100,100,100,100,41.9,97.6,9,11.3,96.8,86,0,3356,0
2/7/22 7:35 PM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.2,72.3,73.5,73.3,74.2,73.4,73.1,73.1,72.6,71.8,73.7,100,100,100,100,100,100,100,100,100,100,41.1,99.4,9.5,11.6,98.9,88.5,0,3461,0
2/7/22 7:40 PM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.5,72.4,73.5,73.4,74.2,73.4,73.1,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,40.7,100.6,9.6,11.7,100.3,90.2,0,3511,0
2/7/22 7:45 PM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.8,72.5,73.6,73.4,74.2,73.4,73.1,73.3,73.2,72,73.8,100,100,100,100,100,100,100,100,100,100,40.2,101.6,9.6,11.7,101.4,91.3,0,3522,0
2/7/22 7:50 PM,21.2,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.9,73.1,72.7,73.7,73.5,74.3,73.5,73.1,73.5,73.5,72.1,74,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,39.7,102.4,9.6,11.7,102.3,92.3,0,3522,0
2/7/22 7:55 PM,21.2,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.9,73.4,72.8,73.8,73.7,74.4,73.6,73.1,73.7,73.9,72.3,74.2,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,39.5,103,9.4,11.7,102.9,93.1,0,3522,0
2/7/22 8:00 PM,21.1,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.8,73.7,73,73.9,73.8,74.4,73.6,73.1,73.9,74.2,72.5,74.3,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,39.2,103.8,10.1,11.4,103.6,93.6,0,3333,0
2/7/22 8:05 PM,21,27,0,3.7,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,9.7,74,73.1,74,73.9,74.5,73.8,73.1,74.1,74.5,72.6,74.5,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,39,97.1,13.4,9.3,101.2,92.6,36.7,3333,0
2/7/22 8:10 PM,21.1,27,0,9.9,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.5,74,73.3,74.2,74.1,74.6,73.9,73.1,74.3,74.8,72.8,74.7,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,38.8,85.3,10.7,12,88.4,89.6,99.2,2945,0
2/7/22 8:15 PM,20.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.4,74,73.4,74.3,74.2,74.8,74,73.2,74.4,75.1,73,74.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,38.5,79.8,10.4,12,82.3,84,100,2892,0
2/7/22 8:20 PM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.7,73.5,74.4,74.2,74.9,74.1,73.2,74.5,75.1,73.1,75.1,100,100,100,100,100,100,100,100,100,100,38.1,76.7,10.2,12,78.7,80.8,100,2859,0
2/7/22 8:25 PM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,73.6,74.4,74.2,75,74.2,73.3,74.6,75,73.1,75.2,100,100,100,100,100,100,100,100,100,100,37.8,74.7,10.2,11.9,76.5,78.7,100,2831,0
2/7/22 8:30 PM,20.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.3,73.6,74.4,74.2,75,74.2,73.3,74.6,74.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,37.4,73.5,10,11.9,74.9,77.3,100,2825,0
2/7/22 8:35 PM,20.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.6,73.1,73.6,74.5,74.2,75.1,74.3,73.4,74.5,74.8,73.2,75.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,37,72.5,10,11.9,73.9,76.2,100,2817,0
2/7/22 8:40 PM,20.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.7,72.9,73.6,74.4,74.2,75.1,74.3,73.4,74.5,74.6,73.2,75.3,96,96,96,96,96,96,96,96,96,96,37,71.8,10,11.9,73.1,75.4,100,2827,0
2/7/22 8:45 PM,20.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.7,72.6,73.5,74.4,74.1,75.1,74.3,73.4,74.4,74.4,73.1,75.3,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,36.8,71.3,10,11.9,72.5,74.8,100,2820,0
2/7/22 8:50 PM,20.7,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,9.7,72.5,73.4,74.4,74,75.1,74.3,73.5,74.3,74.2,73,75.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,36.5,70.8,9.9,12,72,74.2,100,2838,0
2/7/22 8:55 PM,22.6,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.8,72.3,73.4,74.3,74,75.1,74.2,73.5,74.2,74.1,73,75.2,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,36.2,69.8,11.3,8.8,71.5,74,100,2802,0
2/7/22 9:00 PM,27.1,27,0.7,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,10,72.1,73.3,74.3,73.9,75,74.2,73.5,74.1,73.8,72.9,75.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,36.1,72.6,10.5,5.2,70.2,74.4,60,2618,6.6
2/7/22 9:05 PM,27.7,27,1.1,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.2,71.9,73.2,74.3,73.9,75,74.1,73.5,74,73.7,72.8,75,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,36,91.8,7,9.6,88.2,75.7,0,2618,11.5
2/7/22 9:10 PM,26.3,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.2,71.9,73.2,74.2,73.8,74.9,74.1,73.5,74,73.5,72.7,74.9,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,35.8,95.5,8.3,10.8,93.9,83.3,0,3185,0
2/7/22 9:15 PM,24.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.1,73.2,74.2,73.8,74.9,74,73.5,73.9,73.5,72.6,74.9,100,100,100,100,100,100,100,100,100,100,35.7,98.5,9,11.3,97.6,87.2,0,3356,0
2/7/22 9:20 PM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.3,73.2,74.2,73.9,74.9,74,73.5,74,73.7,72.6,74.8,100,100,100,100,100,100,100,100,100,100,35.6,100.4,9.4,11.6,99.9,89.7,0,3457,0
2/7/22 9:25 PM,21.7,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.6,73.3,74.2,73.9,74.9,74,73.5,74.1,74,72.7,74.9,100,100,100,100,100,100,100,100,100,100,35.4,101.6,9.6,11.7,101.4,91.4,0,3509,0
2/7/22 9:30 PM,21,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.9,73.3,74.3,74,74.9,74.1,73.5,74.2,74.3,72.7,74.9,100,100,100,100,100,100,100,100,100,100,35.4,102.7,9.7,11.7,102.5,92.6,0,3522,0
2/7/22 9:35 PM,20.4,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10,73.2,73.5,74.4,74.1,74.9,74.1,73.4,74.3,74.6,72.9,75.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,35.1,103.5,9.6,11.7,103.4,93.5,0,3522,0
2/7/22 9:40 PM,19.2,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.9,73.5,73.6,74.5,74.2,75,74.2,73.5,74.5,74.8,73,75.2,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,34.8,104.1,9.4,11.7,104,94.3,0,3522,0
2/7/22 9:45 PM,18.6,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.8,73.7,73.7,74.6,74.3,75.1,74.3,73.5,74.7,75.1,73.1,75.3,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,34.3,104.8,10.3,11.3,104.6,94.8,0,3522,0
2/7/22 9:50 PM,18.2,27,0,2.6,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,9.5,73.9,73.9,74.7,74.5,75.2,74.3,73.5,74.9,75.4,73.3,75.5,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,33.9,100.2,13.4,8.5,103.8,93.6,26.4,3230,0
2/7/22 9:55 PM,18.4,27,0,9.7,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.1,74.2,74.1,74.8,74.6,75.3,74.5,73.5,75.1,75.7,73.5,75.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,33.5,86.8,10.5,12,90.4,91.6,96.6,2928,0
2/7/22 10:00 PM,18.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.1,74,74.2,74.9,74.7,75.4,74.6,73.6,75.2,75.9,73.6,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,33.2,81.2,10.3,12,83.8,85.7,100,2862.5,0
2/7/22 10:05 PM,19.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.8,74.3,75,74.8,75.5,74.7,73.6,75.3,76,73.7,76.1,100,100,100,100,100,100,100,100,100,100,33.2,77.9,10.2,12,79.9,82.2,100,2862.5,0
2/7/22 10:10 PM,19.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.6,74.3,75.1,74.8,75.6,74.7,73.7,75.3,75.9,73.8,76.2,100,100,100,100,100,100,100,100,100,100,33.1,75.9,10.1,11.9,77.6,80.1,100,2826,0
2/7/22 10:15 PM,19.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.4,74.3,75.1,74.7,75.6,74.8,73.7,75.3,75.7,73.8,76.2,100,100,100,100,100,100,100,100,100,100,32.9,74.5,10,11.9,75.9,78.6,100,2813,0
2/7/22 10:20 PM,19.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.2,74.3,75.1,74.7,75.7,74.9,73.8,75.3,75.6,73.8,76.3,100,100,100,100,100,100,100,100,100,100,32.5,73.5,10,11.9,74.9,77.4,100,2807,0
2/7/22 10:25 PM,19.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.5,73,74.3,75.1,74.7,75.7,74.9,73.8,75.2,75.4,73.8,76.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,32.3,72.8,10,11.9,74,76.6,100,2816,0
2/7/22 10:30 PM,19.5,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.6,72.8,74.2,75.1,74.6,75.7,74.9,73.9,75.2,75.1,73.7,76.2,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,32.2,72.2,9.9,11.8,73.5,76,100,2807,0
2/7/22 10:35 PM,19.2,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,9.7,72.7,74.1,75,74.6,75.7,74.8,73.9,75.1,74.9,73.7,76.2,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,31.9,71.8,10,12,72.9,75.4,100,2822,0
2/7/22 10:40 PM,19,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.7,72.4,74.1,75,74.5,75.6,74.8,73.9,74.9,74.7,73.5,76.1,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,31.8,71.4,10,11.9,72.5,74.9,100,2844,0
2/7/22 10:45 PM,18.5,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,9.7,72.3,74,74.9,74.4,75.6,74.7,73.9,74.8,74.5,73.4,75.9,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,31.8,70.2,11.6,8.3,72,74.9,100,2798,0
2/7/22 10:50 PM,18.6,27,0.2,8,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,9.7,72.1,73.9,74.8,74.4,75.6,74.7,73.9,74.7,74.3,73.3,75.8,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,31.7,66.9,11.1,4.1,70.7,75.2,80,2478,1.7
2/7/22 10:55 PM,18.4,27,1.6,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.7,71.9,73.8,74.8,74.3,75.5,74.6,73.9,74.6,74.2,73.2,75.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,31.6,91.8,7.1,8.6,83.4,75.5,0,2582,16.1
2/7/22 11:00 PM,18.3,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.8,71.9,73.7,74.7,74.3,75.4,74.6,73.9,74.5,74,73.1,75.6,94,94,94,94,94,94,94,94,94,94,31.5,94.7,7.8,10.6,92.8,82.5,0,3130,0
2/7/22 11:05 PM,18,27,0,0,10,10,10,10,10,10,10,10,10,10,9.8,71.9,73.6,74.7,74.2,75.4,74.5,73.9,74.4,73.9,73.1,75.5,100,100,100,100,100,100,100,100,100,100,31.4,98.2,8.8,11.1,97.2,86.9,0,3312,0
2/7/22 11:10 PM,18.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.1,73.6,74.7,74.3,75.3,74.5,73.9,74.5,74,73,75.5,100,100,100,100,100,100,100,100,100,100,31.3,100.4,9.3,11.5,99.8,89.7,0,3430,0
2/7/22 11:15 PM,18,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.4,73.7,74.7,74.3,75.3,74.5,73.9,74.5,74.3,73.1,75.5,100,100,100,100,100,100,100,100,100,100,31.1,101.8,9.6,11.6,101.5,91.6,0,3493,0
2/7/22 11:20 PM,18,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.7,73.8,74.7,74.4,75.3,74.5,73.9,74.6,74.5,73.1,75.5,100,100,100,100,100,100,100,100,100,100,31,102.9,9.6,11.7,102.7,92.9,0,3522,0
2/7/22 11:25 PM,17.9,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,73,73.9,74.8,74.5,75.4,74.5,73.8,74.7,74.8,73.2,75.6,99,99,99,99,99,99,99,99,99,99,30.9,103.6,9.7,11.7,103.5,93.9,0,3522,0
2/7/22 11:30 PM,17.3,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.8,73.3,74,74.9,74.6,75.4,74.5,73.8,74.9,75.1,73.3,75.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,30.9,104.3,9.6,11.8,104.2,94.6,0,3522,0
2/7/22 11:35 PM,16.9,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,9.7,73.6,74.2,75,74.7,75.5,74.6,73.9,75.1,75.4,73.5,75.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,30.8,105,9.4,11.8,104.9,95.4,0,3522,0
2/7/22 11:40 PM,16.4,27,0,0.6,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,9.5,73.9,74.3,75.1,74.8,75.6,74.7,73.9,75.2,75.7,73.6,76,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,30.8,104.9,12.6,9.2,105.7,95.2,5.7,3522,0
2/7/22 11:45 PM,16,27,0,7.8,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.1,74,74.4,75.2,74.9,75.7,74.8,73.9,75.4,76,73.7,76.2,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,30.7,90.7,11.5,11.3,95.6,93.9,78.5,2913,0
2/7/22 11:50 PM,16,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.8,74.1,74.6,75.3,75,75.7,74.9,74,75.6,76.2,73.9,76.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,30.6,83.4,10.5,12,86.4,88.2,100,2906,0
2/7/22 11:55 PM,15.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.9,74.7,75.4,75.1,75.9,75,74,75.7,76.3,74,76.5,100,100,100,100,100,100,100,100,100,100,30.5,79.4,10.2,12,81.6,84,100,2867,0
2/8/22 12:00 AM,15.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.8,74.7,75.5,75.1,76,75.1,74.1,75.7,76.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,30.5,77.1,10.1,11.9,78.9,81.4,100,2839,0
2/8/22 12:05 AM,16,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.6,74.7,75.5,75.1,76.1,75.2,74.1,75.7,76.1,74.2,76.7,100,100,100,100,100,100,100,100,100,100,30.4,75.5,10,11.9,77.1,79.7,100,2839,0
2/8/22 12:10 AM,15.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.5,74.7,75.5,75.1,76.1,75.2,74.2,75.7,76,74.2,76.7,100,100,100,100,100,100,100,100,100,100,30.3,74.4,10,11.9,75.8,78.5,100,2831,0
2/8/22 12:15 AM,15.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.3,74.7,75.5,75,76.1,75.2,74.2,75.6,75.8,74.2,76.7,100,100,100,100,100,100,100,100,100,100,30.2,73.6,10,11.9,74.9,77.5,100,2817,0
2/8/22 12:20 AM,16.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.1,74.6,75.5,75,76.1,75.2,74.2,75.5,75.5,74.1,76.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,30.1,73,10,11.9,74.2,76.8,100,2824,0
2/8/22 12:25 AM,16.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.9,72.9,74.5,75.5,74.9,76.1,75.2,74.3,75.5,75.3,74,76.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,30.1,72.4,10,11.8,73.6,76.2,100,2813,0
2/8/22 12:30 AM,16.8,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,72.7,74.5,75.4,74.9,76.1,75.2,74.3,75.4,75.1,73.9,76.5,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,30,72,9.9,11.9,73.1,75.7,100,2821,0
2/8/22 12:35 AM,16.9,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9,72.6,74.4,75.3,74.8,76,75.1,74.3,75.2,74.9,73.8,76.4,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,30,71.6,9.8,12,72.7,75.3,100,2823,0
2/8/22 12:40 AM,16.8,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.2,72.3,74.3,75.3,74.7,76,75.1,74.3,75.1,74.7,73.7,76.3,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,29.9,71,10.9,10.5,72.3,75,100,2847,0
2/8/22 12:45 AM,17.3,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,9.2,72.2,74.2,75.2,74.7,75.9,75,74.3,75,74.5,73.6,76.2,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,29.7,68.7,11.9,5.3,71.4,75.2,100,2600,0
2/8/22 12:50 AM,21.2,27,1.1,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,9.3,72,74.1,75.1,74.6,75.8,74.9,74.3,74.8,74.3,73.5,76.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,29.5,78.1,9.3,5.3,72.2,75.8,40,2356,11
2/8/22 12:55 AM,24.3,27,1.4,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.4,71.9,74,75.1,74.5,75.8,74.9,74.3,74.7,74.1,73.3,76,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,29.4,92.7,6.9,10,90.8,78.1,0,2875,14.2
2/8/22 1:00 AM,23.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.4,71.9,73.9,75,74.5,75.7,74.8,74.3,74.6,74,73.3,75.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,29.3,96.9,8.3,10.8,95.6,85.1,0,3286,0
2/8/22 1:05 AM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.5,72.1,73.9,75,74.5,75.6,74.7,74.2,74.6,74,73.2,75.7,100,100,100,100,100,100,100,100,100,100,29.1,99.5,9,11.3,98.8,88.7,0,3286,0
2/8/22 1:10 AM,19.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72.3,73.9,75,74.5,75.6,74.7,74.2,74.6,74.2,73.2,75.7,100,100,100,100,100,100,100,100,100,100,29.1,101.3,9.4,11.6,100.9,91,0,3480,0
2/8/22 1:15 AM,18.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72.6,74,75,74.5,75.6,74.7,74.2,74.7,74.4,73.2,75.7,100,100,100,100,100,100,100,100,100,100,28.9,102.6,9.7,11.7,102.3,92.6,0,3480,0
2/8/22 1:20 AM,17.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72.9,74.1,75.1,74.6,75.6,74.7,74.2,74.8,74.7,73.3,75.8,100,100,100,100,100,100,100,100,100,100,28.9,103.6,9.6,11.7,103.4,93.7,0,3522,0
2/8/22 1:25 AM,16.8,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.5,73.2,74.2,75.1,74.7,75.6,74.7,74.1,75,75,73.4,75.9,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,29,104.2,9.7,11.7,104.2,94.5,0,3522,0
2/8/22 1:30 AM,16.7,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.5,73.5,74.3,75.2,74.8,75.7,74.8,74.2,75.1,75.3,73.5,76,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,28.9,104.8,9.5,11.8,104.8,95.3,0,3522,0
2/8/22 1:35 AM,16.7,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.3,73.7,74.4,75.3,74.9,75.8,74.9,74.2,75.3,75.6,73.7,76.1,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,28.9,105.6,10.7,11,105.3,95.7,0,3299.5,0
2/8/22 1:40 AM,16.8,27,0,4.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.1,74,74.6,75.4,75,75.8,75,74.2,75.4,75.9,73.8,76.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,28.9,97.3,13.1,9.2,102.2,94.5,42.1,3299.5,0
2/8/22 1:45 AM,16.8,27,0,10,9,9,9,9,9,9,9,9,9,9,8.8,74.3,74.7,75.5,75.2,76,75.1,74.2,75.6,76.1,74,76.4,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,28.9,86.3,10.5,12,89.4,91.3,100,2934,0
2/8/22 1:50 AM,16.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,74.1,74.8,75.6,75.2,76.1,75.2,74.3,75.7,76.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,28.9,81,10.3,12,83.5,85.7,100,2870,0
2/8/22 1:55 AM,16.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,74,74.9,75.7,75.3,76.2,75.2,74.3,75.8,76.3,74.2,76.7,100,100,100,100,100,100,100,100,100,100,28.9,77.8,10.1,12,79.8,82.3,100,2848,0
2/8/22 2:00 AM,16.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.8,74.9,75.7,75.3,76.2,75.3,74.3,75.8,76.2,74.3,76.8,100,100,100,100,100,100,100,100,100,100,28.8,76.1,10.1,11.9,77.7,80.4,100,2824.5,0
2/8/22 2:05 AM,16.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.6,74.9,75.7,75.3,76.3,75.4,74.4,75.8,76.1,74.3,76.8,100,100,100,100,100,100,100,100,100,100,28.8,74.9,10,11.9,76.3,79.1,100,2824.5,0
2/8/22 2:10 AM,16.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.4,74.8,75.7,75.2,76.3,75.4,74.5,75.7,75.9,74.2,76.8,100,100,100,100,100,100,100,100,100,100,28.7,73.9,10.1,11.9,75.2,78.1,100,2822,0
2/8/22 2:15 AM,16.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.2,74.8,75.7,75.2,76.3,75.4,74.5,75.7,75.7,74.2,76.8,100,100,100,100,100,100,100,100,100,100,28.6,73.3,10,11.9,74.5,77.2,100,2812,0
2/8/22 2:20 AM,16.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.9,72.9,74.7,75.7,75.1,76.3,75.4,74.5,75.6,75.4,74.1,76.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,28.4,72.7,10,11.9,73.9,76.6,100,2817,0
2/8/22 2:25 AM,16.9,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.9,72.8,74.6,75.6,75,76.3,75.3,74.5,75.5,75.2,74,76.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,28.4,72.2,10,11.9,73.3,76.1,100,2820,0
2/8/22 2:30 AM,17,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.9,72.6,74.5,75.5,75,76.2,75.3,74.5,75.4,75,73.9,76.6,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,28.4,71.8,9.9,12,72.9,75.6,100,2825,0
2/8/22 2:35 AM,17,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9,72.5,74.5,75.5,74.9,76.2,75.2,74.6,75.2,74.8,73.8,76.5,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,28.3,71.4,10,11.8,72.5,75.2,100,2854,0
2/8/22 2:40 AM,17.3,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,9,72.3,74.4,75.4,74.8,76.1,75.2,74.5,75.1,74.6,73.6,76.4,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,28.2,70.3,11.3,8.5,72,75.1,100,2776,0
2/8/22 2:45 AM,17.5,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,9.1,72.1,74.2,75.3,74.7,76.1,75.1,74.5,75,74.4,73.5,76.2,38,38,38,38,38,38,38,38,38,38,28.1,66.8,11.6,3.6,70.6,75.5,100,2452,0
2/8/22 2:50 AM,17.5,27,1.8,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,9.2,72,74.1,75.2,74.7,76,75,74.5,74.8,74.2,73.5,76.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,28,87,7.3,7.9,79.3,76,0,2352,17.8
2/8/22 2:55 AM,17.4,27,0.8,0,9,9,9,9,9,9,9,9,9,9,9.3,71.9,74.1,75.2,74.6,75.9,75,74.5,74.7,74,73.3,76,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,27.8,94,7.5,10.4,92.3,81,0,3056,8.3
2/8/22 3:00 AM,17.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,71.9,74,75.1,74.6,75.8,74.9,74.5,74.6,74,73.3,75.9,100,100,100,100,100,100,100,100,100,100,27.8,98.1,8.6,11,97,86.7,0,3347.5,0
2/8/22 3:05 AM,17,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.1,74,75.1,74.6,75.8,74.8,74.5,74.6,74,73.2,75.7,100,100,100,100,100,100,100,100,100,100,27.9,100.4,9.3,11.5,99.7,89.7,0,3347.5,0
2/8/22 3:10 AM,17,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.4,74,75.1,74.6,75.7,74.8,74.4,74.7,74.2,73.2,75.7,100,100,100,100,100,100,100,100,100,100,27.9,102,9.6,11.7,101.6,91.8,0,3488,0
2/8/22 3:15 AM,17.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.6,74.1,75.1,74.7,75.7,74.8,74.4,74.8,74.5,73.2,75.8,100,100,100,100,100,100,100,100,100,100,27.9,103.1,9.6,11.7,102.8,93.1,0,3522,0
2/8/22 3:20 AM,17.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.9,74.2,75.2,74.8,75.7,74.8,74.4,74.9,74.8,73.3,75.8,100,100,100,100,100,100,100,100,100,100,27.8,103.9,9.6,11.7,103.7,94.2,0,3522,0
2/8/22 3:25 AM,17.6,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.4,73.2,74.3,75.3,74.9,75.8,74.8,74.4,75,75.1,73.4,75.9,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,27.9,104.3,9.6,11.7,104.3,94.9,0,3522,0
2/8/22 3:30 AM,17.6,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.3,73.5,74.4,75.3,75,75.8,74.9,74.4,75.2,75.4,73.6,76,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,27.8,104.9,9.3,11.8,104.8,95.5,0,3522,0
2/8/22 3:35 AM,17.5,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.3,73.8,74.5,75.4,75.1,75.9,75,74.4,75.3,75.7,73.7,76.2,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,27.9,105.9,11,10.7,105.6,95.8,0,3521,0
2/8/22 3:40 AM,17.6,27,0,4.5,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.1,74,74.7,75.5,75.2,76,75.1,74.4,75.5,75.9,73.8,76.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,27.8,96.8,12.9,9.5,101.9,94.8,45.3,3085,0
2/8/22 3:45 AM,17.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.8,74.1,74.8,75.6,75.3,76.1,75.2,74.4,75.7,76.2,74,76.5,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,27.8,86.3,10.5,12,89.4,91.3,100,2923,0
2/8/22 3:50 AM,17.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.8,73.9,74.9,75.7,75.4,76.2,75.3,74.5,75.8,76.3,74.1,76.7,99,99,99,99,99,99,99,99,99,99,27.7,80.9,10.3,12,83.4,85.8,100,2873,0
2/8/22 3:55 AM,17.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.8,75,75.8,75.4,76.3,75.4,74.5,75.9,76.4,74.3,76.8,100,100,100,100,100,100,100,100,100,100,27.7,78,10.1,12,79.9,82.6,100,2845,0
2/8/22 4:00 AM,18,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.7,75,75.8,75.4,76.4,75.4,74.6,75.9,76.3,74.3,76.9,100,100,100,100,100,100,100,100,100,100,27.5,76.1,10,11.9,77.7,80.6,100,2826,0
2/8/22 4:05 AM,17.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.6,75,75.9,75.4,76.4,75.5,74.6,75.8,76.1,74.3,76.9,100,100,100,100,100,100,100,100,100,100,27.4,74.8,10,11.9,76.2,79.2,100,2830,0
2/8/22 4:10 AM,17.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.4,75,75.8,75.3,76.4,75.5,74.6,75.8,75.9,74.3,76.9,100,100,100,100,100,100,100,100,100,100,27.5,73.8,10,11.9,75.2,78.1,100,2823,0
2/8/22 4:15 AM,18.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.2,74.9,75.8,75.3,76.4,75.5,74.7,75.7,75.7,74.2,76.9,100,100,100,100,100,100,100,100,100,100,27.6,73.2,10,11.9,74.4,77.3,100,2827,0
2/8/22 4:20 AM,19.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9,72.9,74.8,75.8,75.2,76.4,75.5,74.7,75.6,75.5,74.1,76.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,27.6,72.7,10,11.9,73.8,76.6,100,2819,0
2/8/22 4:25 AM,24,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,72.8,74.7,75.7,75.1,76.4,75.4,74.7,75.5,75.2,74.1,76.7,92,92,92,92,92,92,92,92,92,92,27.6,72.3,10,11.9,73.4,76.1,100,2809,0
2/8/22 4:30 AM,26.3,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.4,72.6,74.6,75.7,75.1,76.4,75.4,74.7,75.4,75,74,76.7,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,27.7,71.9,9.9,12,73,75.7,100,2838,0
2/8/22 4:35 AM,25.4,27,0,10,7,7,7,7,7,7,7,7,7,7,9.5,72.4,74.6,75.6,75,76.3,75.3,74.7,75.3,74.8,73.8,76.5,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,27.8,71.7,10,11.9,72.7,75.3,100,2773,0
2/8/22 4:40 AM,24.2,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.6,72.4,74.5,75.5,74.9,76.2,75.3,74.7,75.1,74.6,73.7,76.4,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,27.8,70.8,11.3,8.7,72.4,75.3,100,2496,0
2/8/22 4:45 AM,22.8,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,9.7,72.3,74.4,75.5,74.9,76.2,75.2,74.7,75,74.4,73.6,76.3,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,27.8,68.1,11.6,4.3,71.2,75.6,100,2496,0
2/8/22 4:50 AM,21.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,9.7,72.2,74.3,75.4,74.8,76.1,75.1,74.7,74.9,74.3,73.5,76.2,35,35,35,35,35,35,35,35,35,35,27.8,64.9,10.8,2.8,69.2,76.1,100,2318,0
2/8/22 4:55 AM,20.9,27,1.4,1.7,5.6,5.6,5.9,5.6,5.6,5.6,5.6,5.6,5.6,5.6,9.7,72,74.2,75.3,74.7,76,75,74.6,74.7,74.1,73.4,76,56.2,56.2,56.1,56.1,56.1,56.2,56.1,56.1,56.1,56.1,27.9,82.1,8.2,6.1,74.5,76.5,20,2238,12.4
2/8/22 5:00 AM,20.5,27,0,0,7.9,7.9,8.1,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.8,72,74.1,75.2,74.7,76,75,74.6,74.6,73.9,73.3,76,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,27.9,92.8,6.8,10.1,91.5,78.8,0,3017.5,4
2/8/22 5:05 AM,20.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,72,74,75.2,74.6,75.9,74.9,74.6,74.6,73.7,73.2,75.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,28,97.1,8.3,10.8,95.8,85.3,0,3017.5,0
2/8/22 5:10 AM,20.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.8,72.2,74,75.1,74.6,75.8,74.8,74.6,74.5,73.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,28,99.7,9,11.3,98.9,88.8,0,3356,0
2/8/22 5:15 AM,20.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.3,74,75.1,74.6,75.8,74.8,74.6,74.5,74,73.1,75.7,100,100,100,100,100,100,100,100,100,100,28,101.4,9.4,11.5,101,91.1,0,3460,0
2/8/22 5:20 AM,20.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.7,74.1,75.2,74.7,75.8,74.8,74.5,74.6,74.2,73.1,75.7,100,100,100,100,100,100,100,100,100,100,28,102.6,9.6,11.7,102.3,92.6,0,3511,0
2/8/22 5:25 AM,20.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,73,74.1,75.2,74.8,75.8,74.8,74.5,74.7,74.5,73.2,75.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,28,103.6,9.7,11.7,103.4,93.8,0,3522,0
2/8/22 5:30 AM,20.3,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.9,73.2,74.2,75.3,74.9,75.8,74.8,74.5,74.9,74.8,73.3,75.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,28,104.2,9.6,11.7,104.1,94.6,0,3522,0
2/8/22 5:35 AM,20.7,27,0,0,8,8,8,8,8,8,8,8,8,8,9.9,73.5,74.4,75.4,75,75.9,74.9,74.5,75.1,75.1,73.4,75.9,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,28,104.8,9.4,11.7,104.8,95.4,0,3522,0
2/8/22 5:40 AM,20.9,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.8,73.8,74.5,75.4,75.1,75.9,75,74.5,75.2,75.5,73.6,76.1,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,28.1,105.9,11,10.6,105.5,95.7,0,3522,0
2/8/22 5:45 AM,21,27,0,4.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,9.6,73.9,74.6,75.5,75.2,76,75,74.5,75.4,75.7,73.7,76.2,62,62,62,62,62,62,62,62,62,62,28.2,97.3,12.9,9.4,102.1,94.5,42.4,3068,0
2/8/22 5:50 AM,21.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.4,74,74.8,75.6,75.3,76.1,75.1,74.5,75.6,76,73.9,76.4,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,28.2,86.4,10.4,12,89.5,91.4,100,2912,0
2/8/22 5:55 AM,21.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.5,73.9,74.9,75.7,75.4,76.2,75.2,74.6,75.7,76.2,74,76.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,28.4,81,10.2,12,83.5,85.8,100,2869,0
2/8/22 6:00 AM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.8,74.9,75.8,75.4,76.3,75.3,74.6,75.7,76.2,74.1,76.7,100,100,100,100,100,100,100,100,100,100,28.4,78.1,10.2,11.9,80,82.6,100,2836.5,0
2/8/22 6:05 AM,21.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.7,75,75.8,75.4,76.4,75.4,74.6,75.8,76.1,74.2,76.8,100,100,100,100,100,100,100,100,100,100,28.4,76.2,10.1,11.9,77.9,80.6,100,2836.5,0
2/8/22 6:10 AM,21.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.5,75,75.9,75.4,76.4,75.4,74.7,75.7,75.9,74.2,76.8,100,100,100,100,100,100,100,100,100,100,28.6,74.9,10,11.9,76.3,79.2,100,2824,0
2/8/22 6:15 AM,21.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.4,74.9,75.8,75.3,76.4,75.4,74.7,75.7,75.8,74.2,76.8,100,100,100,100,100,100,100,100,100,100,28.7,73.9,10,11.9,75.3,78.1,100,2814,0
2/8/22 6:20 AM,21.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.1,74.9,75.8,75.3,76.4,75.4,74.8,75.6,75.5,74.2,76.8,100,100,100,100,100,100,100,100,100,100,28.7,73.2,10,11.9,74.4,77.3,100,2827,0
2/8/22 6:25 AM,22,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.6,73,74.8,75.8,75.2,76.4,75.4,74.8,75.5,75.3,74.1,76.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,28.8,72.7,10,11.8,73.9,76.6,100,2817,0
2/8/22 6:30 AM,22.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.7,72.8,74.7,75.7,75.2,76.4,75.4,74.8,75.4,75.1,74,76.7,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,28.9,72.2,10,11.9,73.4,76.1,100,2816,0
2/8/22 6:35 AM,22.1,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.7,72.6,74.6,75.7,75.1,76.3,75.3,74.8,75.3,74.9,73.9,76.5,84,84,84,84,84,84,84,84,84,84,28.9,71.8,10,12,72.9,75.6,100,2812,0
2/8/22 6:40 AM,22.1,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.9,72.5,74.5,75.6,75,76.3,75.3,74.8,75.2,74.7,73.7,76.4,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,28.9,71.5,10,11.9,72.6,75.2,100,2854,0
2/8/22 6:45 AM,22.1,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,10,72.3,74.4,75.5,74.9,76.2,75.2,74.8,75.1,74.5,73.6,76.3,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,28.9,70.4,11.4,8.3,72.1,75.2,100,2774,0
2/8/22 6:50 AM,22.1,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,10.1,72.1,74.3,75.4,74.9,76.2,75.1,74.8,74.9,74.3,73.5,76.2,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,28.9,66.9,11.6,3.4,70.7,75.6,100,2448,0
2/8/22 6:55 AM,22.1,27,3.5,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,10.1,72,74.2,75.4,74.8,76.1,75.1,74.7,74.8,74.1,73.4,76.1,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,28.8,74.6,8,6.7,70.7,76.3,20,2293,34.8
2/8/22 7:00 AM,22.2,27,4.6,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.1,71.9,74.1,75.3,74.7,76,75,74.7,74.7,73.9,73.3,76,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,28.7,86.8,7.2,10.3,84.7,77,0,3114,45.8
2/8/22 7:05 AM,22.2,27,1.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,72,74.1,75.2,74.7,75.9,74.9,74.7,74.6,73.8,73.2,75.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,28.6,91.7,8.5,10.9,90.1,81.8,0,3114,13
2/8/22 7:10 AM,22.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.3,74,75.2,74.6,75.9,74.9,74.6,74.5,73.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,28.3,97.4,9.2,11.4,96.2,86.3,0,3395,0
2/8/22 7:15 AM,22.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.6,74,75.1,74.6,75.8,74.8,74.6,74.5,73.9,73.1,75.7,100,100,100,100,100,100,100,100,100,100,28.1,100.1,9.5,11.6,99.4,89.5,0,3480,0
2/8/22 7:20 AM,22.6,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.8,74,75.2,74.7,75.8,74.8,74.6,74.6,74.1,73.1,75.7,100,100,100,100,100,100,100,100,100,100,28.1,101.8,9.6,11.7,101.4,91.7,0,3522,0
2/8/22 7:25 AM,22.6,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.2,73.2,74.1,75.2,74.7,75.8,74.8,74.6,74.7,74.4,73.2,75.7,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,27.8,103,9.6,11.7,102.7,93.1,0,3522,0
2/8/22 7:30 AM,22.5,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.1,73.5,74.2,75.2,74.8,75.8,74.8,74.6,74.8,74.7,73.3,75.8,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,27.7,103.8,9.4,11.8,103.7,94.1,0,3522,0
2/8/22 7:35 AM,23.6,27,0,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,10,73.8,74.3,75.3,74.9,75.8,74.8,74.5,75,75,73.4,75.8,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,27.7,105,11.1,10.6,104.6,94.6,0,3273.5,0
2/8/22 7:40 AM,27.9,27,0,4.3,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.9,74,74.4,75.4,75,75.9,74.9,74.5,75.1,75.3,73.5,76,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,27.5,96.4,12.7,9.5,101.2,93.7,43.5,2936,0
2/8/22 7:45 AM,29.1,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.9,74.1,74.6,75.5,75.1,76,75,74.6,75.3,75.6,73.6,76.1,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,27.6,85.7,10.6,12,88.7,90.4,100,2884,0
2/8/22 7:50 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74,74.7,75.6,75.2,76.1,75.1,74.6,75.4,75.7,73.8,76.3,100,100,100,100,100,100,100,100,100,100,27.4,80.3,10.3,12,82.8,85,100,2884,0
2/8/22 7:55 AM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74,74.7,75.7,75.2,76.1,75.2,74.6,75.5,75.8,73.9,76.4,100,100,100,100,100,100,100,100,100,100,27.4,77.3,10.2,12,79.4,81.9,100,2844,0
2/8/22 8:00 AM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.8,74.8,75.7,75.2,76.2,75.2,74.6,75.5,75.7,74,76.5,100,100,100,100,100,100,100,100,100,100,27.5,75.4,10.1,11.9,77.2,79.8,100,2832.5,0
2/8/22 8:05 AM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.8,74.8,75.7,75.2,76.2,75.2,74.6,75.5,75.6,74,76.5,100,100,100,100,100,100,100,100,100,100,27.6,74.1,10,11.9,75.7,78.5,100,2832.5,0
2/8/22 8:10 AM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.7,74.8,75.7,75.2,76.2,75.3,74.7,75.4,75.4,74,76.5,100,100,100,100,100,100,100,100,100,100,28,73.3,10,11.9,74.7,77.4,100,2822,0
