Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/8/22 8:15 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.6,74.7,75.7,75.1,76.3,75.3,74.7,75.4,75.2,73.9,76.5,100,100,100,100,100,100,100,100,100,100,28.4,72.7,10,11.9,74.1,76.7,100,2831,0
2/8/22 8:20 AM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.5,74.6,75.6,75.1,76.2,75.3,74.7,75.3,75,73.8,76.4,100,100,100,100,100,100,100,100,100,100,29.1,72.4,10,11.9,73.6,76.1,100,2816,0
2/8/22 8:25 AM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.3,74.6,75.6,75,76.2,75.2,74.7,75.2,74.8,73.7,76.3,100,100,100,100,100,100,100,100,100,100,29.7,72,10,11.9,73.1,75.6,100,2809,0
2/8/22 8:30 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.2,74.5,75.5,74.9,76.2,75.2,74.7,75.1,74.7,73.7,76.2,100,100,100,100,100,100,100,100,100,100,30.4,71.7,10,11.9,72.7,75.3,100,2828,0
2/8/22 8:35 AM,23.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,73,74.4,75.4,74.9,76.1,75.1,74.7,75,74.5,73.6,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,31.1,71.3,10,11.9,72.4,74.9,100,2816,0
2/8/22 8:40 AM,23.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10,73,74.3,75.4,74.8,76.1,75.1,74.7,74.8,74.3,73.5,76,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,32,70.9,10,11.9,72,74.6,100,2821,0
2/8/22 8:45 AM,24.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.1,72.8,74.2,75.3,74.7,76,75,74.7,74.7,74.1,73.3,75.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,33,70.5,10,11.9,71.7,74.2,100,2820,0
2/8/22 8:50 AM,24.5,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.1,72.7,74.1,75.2,74.6,75.9,75,74.7,74.6,73.9,73.2,75.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,34.1,70.2,9.9,12,71.4,73.9,100,2827,0
2/8/22 8:55 AM,24.6,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.2,72.5,74,75.2,74.6,75.8,74.9,74.6,74.5,73.7,73.1,75.7,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,35,70,9.9,12,71.1,73.6,100,2849,0
2/8/22 9:00 AM,24.8,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,10.3,72.3,73.8,75.1,74.5,75.7,74.8,74.6,74.3,73.5,73.1,75.5,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,36.1,69.2,11.2,9.1,70.7,73.5,100,2799,0
2/8/22 9:05 AM,25.1,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,10.3,72.2,73.7,75,74.4,75.7,74.7,74.5,74.2,73.4,72.9,75.4,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,37.2,66.6,11.7,4,69.7,74,100,2497,0
2/8/22 9:10 AM,25.2,27,0.7,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,10.4,72.1,73.6,74.9,74.3,75.6,74.6,74.5,74.1,73.2,72.8,75.3,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,38.1,68.8,10,4.1,67.6,74.5,60,2314,6.7
2/8/22 9:15 AM,25.4,27,1.1,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.4,72,73.5,74.8,74.3,75.5,74.6,74.5,74,73.1,72.7,75.1,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,39.1,92.1,6.6,9.3,87,75.2,0,2685,12.9
2/8/22 9:20 AM,25.7,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.5,72.1,73.5,74.7,74.2,75.4,74.5,74.4,73.9,72.9,72.6,75,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,40.3,95.6,7.9,10.7,93.3,82.9,0,3153,0
2/8/22 9:25 AM,27.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.5,72.3,73.4,74.7,74.2,75.4,74.4,74.4,73.9,73,72.6,74.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,41.4,98.2,8.9,11.2,97.2,86.9,0,3324,0
2/8/22 9:30 AM,30.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.5,72.6,73.5,74.7,74.2,75.3,74.4,74.4,74,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,42.8,100.2,9.3,11.5,99.7,89.5,0,3471,0
2/8/22 9:35 AM,32,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.6,73,73.5,74.7,74.3,75.3,74.4,74.3,74.1,73.5,72.7,74.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,44.2,101.5,9.6,11.7,101.1,91.3,0,3522,0
2/8/22 9:40 AM,31.5,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.6,73.5,73.6,74.7,74.4,75.3,74.4,74.3,74.3,73.8,72.7,74.9,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,45.5,102.6,9.5,11.8,102.4,92.6,0,3522,0
2/8/22 9:45 AM,30.9,27,0,0.4,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,10.6,73.9,73.7,74.8,74.5,75.3,74.4,74.3,74.4,74.2,72.9,75,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,46.4,102.7,11.1,10.9,103.3,93.4,3.9,3522,0
2/8/22 9:50 AM,30.2,27,0,7.5,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,10.5,74.2,73.8,74.9,74.6,75.4,74.5,74.3,74.6,74.5,73,75.1,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,47.4,89.8,11.6,11.7,94.4,92.4,75.6,2962,0
2/8/22 9:55 AM,29.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.2,74.5,74,75,74.7,75.5,74.6,74.3,74.7,74.8,73.2,75.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,47.8,82.4,10.8,12,85.3,86.7,100,2966,0
2/8/22 10:00 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.5,74.1,75.1,74.8,75.6,74.7,74.2,74.9,74.9,73.3,75.5,100,100,100,100,100,100,100,100,100,100,47.7,78.5,10.4,12,80.7,82.6,100,2876,0
2/8/22 10:05 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.6,74.2,75.1,74.8,75.6,74.7,74.3,75,75,73.4,75.6,100,100,100,100,100,100,100,100,100,100,48.5,76.2,10.2,12,78,80.2,100,2876,0
2/8/22 10:10 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.4,74.2,75.2,74.8,75.7,74.8,74.3,75.1,74.9,73.5,75.7,100,100,100,100,100,100,100,100,100,100,49.3,74.6,10.1,11.9,76.1,78.5,100,2835,0
2/8/22 10:15 AM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.3,74.2,75.2,74.8,75.7,74.9,74.3,75.1,74.8,73.5,75.8,100,100,100,100,100,100,100,100,100,100,50.7,73.6,10,11.9,74.9,77.3,100,2823,0
2/8/22 10:20 AM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.2,74.2,75.2,74.8,75.8,74.9,74.3,75.1,74.7,73.6,75.8,100,100,100,100,100,100,100,100,100,100,52.3,72.8,10,11.9,74.1,76.5,100,2823,0
2/8/22 10:25 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,74,74.1,75.1,74.7,75.8,74.9,74.4,75.1,74.6,73.5,75.7,100,100,100,100,100,100,100,100,100,100,54.2,72.2,10.1,11.9,73.4,75.8,100,2810,0
2/8/22 10:30 AM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.9,74.1,75.1,74.7,75.8,74.9,74.4,75.1,74.4,73.5,75.7,100,100,100,100,100,100,100,100,100,100,56.3,71.7,10,11.9,72.9,75.3,100,2810,0
2/8/22 10:35 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.9,74,75.1,74.6,75.8,74.9,74.4,75,74.3,73.4,75.7,100,100,100,100,100,100,100,100,100,100,57.8,71.4,10,11.8,72.5,74.8,100,2821,0
2/8/22 10:40 AM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.8,73.9,75,74.6,75.7,74.8,74.4,75,74.1,73.4,75.6,100,100,100,100,100,100,100,100,100,100,59.7,71.1,10.1,11.8,72.1,74.5,100,2812,0
2/8/22 10:45 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.7,73.8,75,74.5,75.7,74.8,74.4,74.9,74,73.3,75.5,100,100,100,100,100,100,100,100,100,100,60.9,70.8,10,11.8,71.9,74.2,100,2817.5,0
2/8/22 10:50 AM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.6,73.7,74.9,74.5,75.6,74.7,74.3,74.8,73.8,73.3,75.4,100,100,100,100,100,100,100,100,100,100,62.2,70.6,10,11.8,71.7,73.9,100,2821,0
2/8/22 10:55 AM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.5,73.6,74.8,74.4,75.6,74.7,74.3,74.7,73.7,73.2,75.3,100,100,100,100,100,100,100,100,100,100,63.7,70.4,10,11.9,71.5,73.7,100,2821,0
2/8/22 11:00 AM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.4,73.6,74.7,74.4,75.5,74.6,74.3,74.6,73.5,73.1,75.2,100,100,100,100,100,100,100,100,100,100,65,70.2,10,11.9,71.4,73.5,100,2815.5,0
2/8/22 11:05 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.5,73.5,74.7,74.3,75.5,74.6,74.3,74.6,73.4,73.1,75.1,100,100,100,100,100,100,100,100,100,100,65.1,70.1,10,11.9,71.2,73.3,100,2815.5,0
2/8/22 11:10 AM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.4,73.4,74.6,74.3,75.4,74.5,74.3,74.5,73.3,73,75,100,100,100,100,100,100,100,100,100,100,66.1,70,10,11.9,71.1,73.1,100,2814,0
2/8/22 11:15 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.4,73.3,74.5,74.2,75.4,74.5,74.2,74.4,73.1,72.9,74.9,100,100,100,100,100,100,100,100,100,100,67.4,69.8,10,11.9,71,73,100,2807,0
2/8/22 11:20 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.5,73.2,74.5,74.1,75.3,74.4,74.2,74.3,73.1,72.9,74.8,100,100,100,100,100,100,100,100,100,100,68.3,69.7,10,11.8,70.8,72.8,100,2812,0
2/8/22 11:25 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.5,73.2,74.4,74.1,75.2,74.4,74.2,74.2,72.9,72.8,74.7,100,100,100,100,100,100,100,100,100,100,69.8,69.5,10,11.9,70.7,72.7,100,2831,0
2/8/22 11:30 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.3,73.1,74.3,74,75.2,74.3,74.1,74.1,72.8,72.7,74.6,100,100,100,100,100,100,100,100,100,100,71.3,69.4,10,11.9,70.5,72.5,100,2812,0
2/8/22 11:35 AM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.3,73,74.3,73.9,75.1,74.3,74.1,74,72.8,72.6,74.5,100,100,100,100,100,100,100,100,100,100,72.2,69.2,10,11.8,70.3,72.3,100,2806,0
2/8/22 11:40 AM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.2,72.9,74.2,73.9,75,74.2,74.1,74,72.7,72.6,74.4,100,100,100,100,100,100,100,100,100,100,72.8,69.1,10,11.9,70.2,72.1,100,2812,0
2/8/22 11:45 AM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.2,72.8,74.1,73.8,74.9,74.1,74,73.9,72.5,72.5,74.4,100,100,100,100,100,100,100,100,100,100,73.3,69,10,11.8,70.2,72,100,2822,0
2/8/22 11:50 AM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.2,72.7,74.1,73.8,74.9,74.1,74,73.8,72.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,74,68.9,10,11.9,70.1,71.9,100,2820,0
2/8/22 11:55 AM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73,72.7,74,73.7,74.8,74,74,73.7,72.4,72.4,74.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,75.5,68.9,10,11.9,70,71.8,100,2813,0
2/8/22 12:00 PM,34.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.5,72.9,72.6,73.9,73.6,74.7,74,73.9,73.6,72.3,72.3,74.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,76.8,68.8,10,11.9,69.8,71.7,100,2812,0
2/8/22 12:05 PM,34.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.6,73,72.5,73.8,73.6,74.7,73.9,73.9,73.5,72.2,72.3,74,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,77,68.7,10.1,11.9,69.8,71.5,100,2812,0
2/8/22 12:10 PM,34.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.8,72.9,72.4,73.8,73.5,74.6,73.8,73.8,73.4,72.1,72.2,73.9,95,95,95,95,95,95,95,95,95,95,77.6,68.6,10,11.8,69.7,71.5,100,2813,0
2/8/22 12:15 PM,34.8,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.9,72.9,72.3,73.7,73.5,74.5,73.8,73.8,73.3,72,72.1,73.8,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,78.2,68.7,10,11.8,69.7,71.4,100,2805,0
2/8/22 12:20 PM,35.1,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13,72.8,72.2,73.6,73.4,74.5,73.8,73.7,73.2,71.9,72.1,73.7,87,87,87,87,87,87,87,87,87,87,79.2,68.3,9.9,11.9,69.5,71.3,100,2814,0
2/8/22 12:25 PM,35.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.2,72.8,72.2,73.6,73.3,74.4,73.7,73.7,73.1,71.8,72,73.6,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,80.6,68.1,9.9,12,69.2,71,100,2824,0
2/8/22 12:30 PM,36,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.2,72.7,72.1,73.5,73.3,74.3,73.6,73.7,73,71.8,71.9,73.6,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,82.3,68,9.8,12,69,70.8,100,2844,0
2/8/22 12:35 PM,36.1,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.4,72.7,72,73.4,73.2,74.2,73.6,73.6,73,71.7,71.9,73.5,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,83.1,67.7,10.1,11.9,68.8,70.7,100,2860,0
2/8/22 12:40 PM,36.2,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.5,72.7,71.9,73.3,73.2,74.2,73.5,73.6,72.9,71.6,71.8,73.5,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,83.2,67.3,10.7,10.5,68.6,70.7,100,2792,0
2/8/22 12:45 PM,36.7,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,13.6,72.7,71.9,73.3,73.1,74.1,73.5,73.5,72.8,71.6,71.7,73.4,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,84.7,66.6,11.1,8,68.3,70.8,100,2655,0
2/8/22 12:50 PM,37,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,13.8,72.7,71.8,73.2,73.1,74,73.4,73.5,72.8,71.5,71.7,73.3,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,85.5,65.6,11,5.5,67.7,71,100,2474,0
2/8/22 12:55 PM,37.2,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,13.9,72.7,71.7,73.1,73,74,73.4,73.4,72.7,71.4,71.7,73.2,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,85.7,64.4,10.7,4.1,66.8,71.3,100,2355,0
2/8/22 1:00 PM,37.5,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,14,72.7,71.6,73.1,73,73.9,73.3,73.4,72.6,71.4,71.6,73.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,85.4,62.9,10.5,2.9,65.9,71.4,100,2251.5,0
2/8/22 1:05 PM,37.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.1,72.6,71.6,73,72.9,73.8,73.3,73.3,72.6,71.3,71.6,73.1,35,35,35,35,35,35,35,35,35,35,86,62.2,10.2,2.8,64.9,71.8,100,2251.5,0
2/8/22 1:10 PM,37.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.3,72.6,71.5,72.9,72.9,73.8,73.2,73.3,72.5,71.2,71.5,73,35,35,35,35,35,35,35,35,35,35,85.6,61.9,10.1,2.7,64.3,72,100,2197,0
2/8/22 1:15 PM,38.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.3,72.5,71.5,72.9,72.9,73.7,73.2,73.2,72.4,71.2,71.5,73,35,35,35,35,35,35,35,35,35,35,85.2,61.5,10.1,2.7,63.9,72,100,2190,0
2/8/22 1:20 PM,38.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.5,72.4,71.4,72.8,72.8,73.7,73.1,73.2,72.4,71.1,71.4,73,35,35,35,35,35,35,35,35,35,35,85.9,61.3,10,2.7,63.6,72,100,2191,0
2/8/22 1:25 PM,38.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.6,72.4,71.3,72.8,72.8,73.6,73.1,73.2,72.4,71,71.4,72.9,35,35,35,35,35,35,35,35,35,35,85.9,61.2,10,2.7,63.4,71.9,100,2201,0
2/8/22 1:30 PM,38.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.7,72.4,71.3,72.7,72.8,73.6,73,73.1,72.3,71,71.4,72.9,35,35,35,35,35,35,35,35,35,35,86.9,61.1,10,2.7,63.3,71.8,100,2188,0
2/8/22 1:35 PM,38.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.8,72.4,71.2,72.7,72.7,73.5,73,73.1,72.3,70.9,71.4,72.9,35,35,35,35,35,35,35,35,35,35,87.4,61,10,2.7,63.2,71.7,100,2192,0
2/8/22 1:40 PM,39,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.9,72.3,71.2,72.6,72.7,73.5,72.9,73,72.2,70.8,71.3,72.8,35,35,35,35,35,35,35,35,35,35,88.3,61,10,2.7,63.2,71.6,100,2199,0
2/8/22 1:45 PM,39.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15,72.3,71.1,72.6,72.7,73.4,72.9,73,72.2,70.8,71.3,72.8,35,35,35,35,35,35,35,35,35,35,88.4,60.9,10,2.7,63.1,71.5,100,2192,0
2/8/22 1:50 PM,39.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.2,72.3,71,72.5,72.7,73.4,72.8,73,72.1,70.7,71.3,72.7,35,35,35,35,35,35,35,35,35,35,89.8,60.8,9.9,2.7,63,71.4,100,2187,0
2/8/22 1:55 PM,39.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.3,72.3,71,72.5,72.6,73.3,72.8,72.9,72.1,70.6,71.2,72.7,35,35,35,35,35,35,35,35,35,35,90.8,60.7,10,2.7,62.9,71.3,100,2186,0
2/8/22 2:00 PM,39.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.4,72.2,70.9,72.4,72.6,73.3,72.7,72.9,72,70.6,71.2,72.6,35,35,35,35,35,35,35,35,35,35,90.4,60.7,10,2.7,62.8,71.2,100,2197.5,0
2/8/22 2:05 PM,40,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.7,72.2,70.9,72.4,72.6,73.3,72.7,72.9,72,70.5,71.2,72.6,35,35,35,35,35,35,35,35,35,35,90.3,60.7,9.9,2.7,62.8,71.1,100,2197.5,0
2/8/22 2:10 PM,40.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.8,72.2,70.8,72.4,72.5,73.2,72.7,72.8,72,70.4,71.1,72.6,35,35,35,35,35,35,35,35,35,35,89.7,60.6,10,2.7,62.7,71.1,100,2198,0
2/8/22 2:15 PM,40.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.2,70.8,72.3,72.5,73.2,72.6,72.8,71.9,70.4,71.1,72.5,35,35,35,35,35,35,35,35,35,35,89.3,60.6,10,2.7,62.7,71,100,2201,0
2/8/22 2:20 PM,40.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16,72.1,70.7,72.3,72.5,73.1,72.6,72.7,71.9,70.3,71.1,72.5,35,35,35,35,35,35,35,35,35,35,88,60.4,9.9,2.7,62.7,70.9,100,2193,0
2/8/22 2:25 PM,40.5,27,0.4,6,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,16.2,72.1,70.7,72.2,72.4,73.1,72.5,72.7,71.9,70.2,71,72.5,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,87.6,63.1,9.5,3.4,62.5,70.9,60,2193,4.3
2/8/22 2:30 PM,40.7,27,2.3,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,16.1,72.1,70.6,72.2,72.4,73.1,72.5,72.7,71.8,70.2,71,72.4,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,87.1,86.3,6.5,8.5,78.9,70,0,2522,23
2/8/22 2:35 PM,40.9,27,0.2,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,16.4,72.2,70.6,72.1,72.4,73,72.4,72.6,71.9,70.1,71,72.4,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,88.3,88.6,7.4,10.5,86.8,76.9,0,3040,2.5
2/8/22 2:40 PM,41.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.8,72.5,70.6,72.1,72.4,73,72.4,72.6,71.9,70.2,71,72.4,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,91,91.5,8.7,11.1,90.6,81,0,3288,0
2/8/22 2:45 PM,41.3,27,0,0,9.1,9.1,9,9.1,9.1,9,9.1,9.1,9.1,9.1,16.7,73,70.6,72.1,72.4,73,72.4,72.6,72.1,70.5,71,72.4,89.9,88.8,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,91.7,93.2,9.3,11.5,92.8,83.7,0,3416,0
2/8/22 2:50 PM,41.5,27,0,0,7.7,7.7,7.6,7.7,7.7,7.6,7.7,7.7,7.7,7.7,16.5,73.4,70.7,72.2,72.5,73,72.4,72.5,72.3,70.9,71.1,72.5,77.1,75.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,91.1,94.2,9.2,11.8,94.1,85.4,0,3489,0
2/8/22 2:55 PM,41.7,27,0,0.1,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,16.4,73.9,70.8,72.2,72.6,73,72.4,72.5,72.5,71.2,71.2,72.6,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,90.6,96.4,12.3,9.3,95.2,85.7,1.2,3210,0
2/8/22 3:00 PM,41.7,27,0,6.5,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16.2,74.3,71,72.3,72.7,73.1,72.5,72.5,72.7,71.6,71.4,72.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,91.5,84.1,11.6,11.4,89.3,85.4,65,2926,0
2/8/22 3:05 PM,42,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,74.6,71.1,72.4,72.8,73.1,72.6,72.5,72.8,71.9,71.6,72.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,91.2,76.6,10.5,12,79.7,81,100,2926,0
2/8/22 3:10 PM,43.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,74.6,71.2,72.5,72.9,73.2,72.7,72.5,73,72.2,71.7,73.1,100,100,100,100,100,100,100,100,100,100,91.1,72.7,10.3,12,75.1,76.9,100,2867,0
2/8/22 3:15 PM,45.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.5,71.3,72.6,72.9,73.3,72.7,72.5,73,72.3,71.9,73.2,100,100,100,100,100,100,100,100,100,100,90.7,70.6,10.2,11.9,72.5,74.6,100,2843,0
2/8/22 3:20 PM,46.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,74.5,71.4,72.6,72.9,73.4,72.8,72.5,73,72.4,71.9,73.3,100,100,100,100,100,100,100,100,100,100,89.6,69.2,10.1,11.9,71,73,100,2821,0
2/8/22 3:25 PM,45.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,74.4,71.4,72.6,72.9,73.4,72.9,72.5,73,72.3,72,73.4,100,100,100,100,100,100,100,100,100,100,88.9,68.3,10,11.9,69.9,72,100,2824,0
2/8/22 3:30 PM,45.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,74.3,71.4,72.6,72.9,73.5,72.9,72.5,73,72.2,72,73.5,100,100,100,100,100,100,100,100,100,100,88.3,67.7,10.1,11.9,69.2,71.3,100,2824,0
2/8/22 3:35 PM,44.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74.3,71.4,72.6,72.9,73.5,72.9,72.6,73.1,72.1,72,73.5,100,100,100,100,100,100,100,100,100,100,87.9,67.1,9.9,11.8,68.6,70.7,100,2827,0
2/8/22 3:40 PM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74.3,71.4,72.6,72.9,73.5,72.9,72.5,73.1,72,72,73.5,100,100,100,100,100,100,100,100,100,100,88.2,66.7,10,11.8,68.2,70.3,100,2825,0
2/8/22 3:45 PM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74.1,71.4,72.6,72.8,73.5,72.9,72.6,73,71.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,87.7,66.3,10,11.8,67.7,69.9,100,2816,0
2/8/22 3:50 PM,43.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.9,71.3,72.6,72.8,73.4,72.9,72.5,73,71.8,71.9,73.4,100,100,100,100,100,100,100,100,100,100,88.1,66,10,11.8,67.4,69.6,100,2812,0
2/8/22 3:55 PM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.7,71.3,72.5,72.7,73.4,72.9,72.6,72.9,71.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,88.4,65.7,10,11.8,67.1,69.2,100,2820,0
2/8/22 4:00 PM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.7,71.2,72.5,72.7,73.4,72.9,72.6,72.8,71.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,88.4,65.5,10.1,11.9,66.9,69,100,2818,0
2/8/22 4:05 PM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.4,71.1,72.4,72.6,73.3,72.8,72.5,72.7,71.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,87.9,65.4,10,11.8,66.7,68.8,100,2818,0
2/8/22 4:10 PM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.3,71.1,72.4,72.6,73.3,72.8,72.5,72.6,71.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,88.8,65.2,10,11.8,66.5,68.7,100,2819,0
2/8/22 4:15 PM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.2,71,72.3,72.5,73.2,72.8,72.5,72.5,71.3,71.5,73.1,100,100,100,100,100,100,100,100,100,100,88.1,65.1,10,11.8,66.4,68.5,100,2812,0
2/8/22 4:20 PM,43.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.4,73,71,72.3,72.5,73.2,72.7,72.5,72.4,71.2,71.5,73,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,87.3,65.1,10,11.8,66.3,68.4,100,2816.5,0
2/8/22 4:25 PM,43.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.6,72.9,70.9,72.2,72.4,73.1,72.6,72.5,72.3,71.1,71.4,73,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,85.9,64.9,10,11.8,66.2,68.2,100,2816.5,0
2/8/22 4:30 PM,43.4,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,17.8,72.7,70.8,72.2,72.4,73,72.6,72.4,72.2,71,71.3,72.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,84.7,64.8,10,11.9,66.1,68.1,100,2818,0
2/8/22 4:35 PM,43.4,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,17.9,72.5,70.8,72.1,72.3,73,72.5,72.4,72.1,70.9,71.2,72.8,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,84.9,64.7,9.9,12,66,67.9,100,2823,0
2/8/22 4:40 PM,43.5,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18,72.4,70.7,72.1,72.2,72.9,72.5,72.3,72,70.8,71.2,72.7,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,84.4,64.5,10.6,10.9,65.9,67.9,100,2844,0
2/8/22 4:45 PM,43.5,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,18.1,72.3,70.6,72,72.2,72.9,72.4,72.3,71.9,70.7,71.1,72.6,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,83.1,63,11.7,5.8,65.5,68.3,100,2611,0
2/8/22 4:50 PM,43.5,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,18.2,72.2,70.6,71.9,72.1,72.8,72.4,72.3,71.8,70.6,71,72.5,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,83.4,60.4,11.2,3.1,64.2,68.9,100,2380,0
2/8/22 4:55 PM,43.6,27,1.6,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,18.3,72,70.5,71.9,72.1,72.8,72.3,72.2,71.7,70.6,71,72.4,57,57,57,57,57,57,57,57,57,57,83.5,73.6,8,6.1,66.8,69.5,20,2276,16.3
2/8/22 5:00 PM,43.6,27,3.6,0,8,8,8,8,8,8,8,8,8,8,18.4,72,70.5,71.8,72,72.7,72.3,72.2,71.7,70.5,70.9,72.4,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,83.5,84.4,6.9,10,82.8,71.5,0,2842,35.9
2/8/22 5:05 PM,43.5,27,0.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.6,72.1,70.4,71.8,72,72.6,72.2,72.2,71.6,70.5,70.9,72.3,97,97,97,97,97,97,97,97,97,97,82.2,88.3,8.3,10.8,87.1,77.9,0,3206,1.8
2/8/22 5:10 PM,43.6,27,0,0,10,10,10,10,10,10,10,10,10,10,18.7,72.4,70.4,71.8,72,72.6,72.2,72.1,71.7,70.6,70.9,72.3,100,100,100,100,100,100,100,100,100,100,81.1,90.8,9,11.3,90.2,81.1,0,3377,0
2/8/22 5:15 PM,43.6,27,0,0,10,10,10,10,10,10,10,10,10,10,18.5,72.8,70.5,71.8,72.1,72.6,72.2,72.1,71.8,70.9,70.9,72.3,100,100,100,100,100,100,100,100,100,100,79.6,92.2,9.4,11.6,92,83.2,0,3459,0
2/8/22 5:20 PM,43.6,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.4,73.1,70.6,71.9,72.2,72.6,72.2,72,71.9,71.2,71,72.3,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,78.5,93.4,9.6,11.7,93.3,84.7,0,3522,0
2/8/22 5:25 PM,43.5,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,18.1,73.7,70.7,71.9,72.3,72.7,72.3,72,72,71.5,71.1,72.4,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77,94.4,9.3,11.8,94.4,85.8,0,3522,0
2/8/22 5:30 PM,43.4,27,0,3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,17.8,74.1,70.8,72,72.4,72.7,72.3,72,72.2,71.8,71.2,72.5,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,76.2,89.7,13,10.4,92.9,86,29.8,3522,0
2/8/22 5:35 PM,43.4,27,0,9.7,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17.6,74.3,71,72.1,72.5,72.8,72.4,72,72.4,72.2,71.4,72.7,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,75.2,79,11.2,12,82.2,83.3,97.4,3048,0
2/8/22 5:40 PM,43.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,74.3,71.1,72.2,72.5,72.9,72.5,72,72.5,72.5,71.5,72.8,100,100,100,100,100,100,100,100,100,100,74,73.9,10.6,12,76.5,78.2,100,2941,0
2/8/22 5:45 PM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,74.2,71.2,72.3,72.6,72.9,72.6,72,72.6,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,73.6,71.2,10.4,12,73.3,75.3,100,2872,0
2/8/22 5:50 PM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.9,71.3,72.4,72.6,73,72.6,72.1,72.7,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,73,69.5,10.1,11.9,71.4,73.4,100,2854,0
2/8/22 5:55 PM,43.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.8,71.3,72.4,72.7,73.1,72.7,72.1,72.7,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,71.4,68.4,10.1,11.9,70.1,72.2,100,2829,0
2/8/22 6:00 PM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.6,71.3,72.4,72.6,73.2,72.7,72.1,72.7,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.6,67.7,10.1,11.9,69.1,71.3,100,2826.5,0
2/8/22 6:05 PM,42.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.4,71.3,72.4,72.6,73.2,72.7,72.1,72.6,72.3,71.7,73.2,100,100,100,100,100,100,100,100,100,100,66.1,67,10,11.9,68.5,70.6,100,2826.5,0
2/8/22 6:10 PM,42.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.3,71.3,72.4,72.6,73.2,72.7,72.2,72.6,72.2,71.7,73.2,100,100,100,100,100,100,100,100,100,100,64.1,66.6,10,11.9,68,70.1,100,2821,0
2/8/22 6:15 PM,42.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.4,73,71.3,72.4,72.5,73.2,72.7,72.2,72.5,72,71.7,73.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,63,66.2,10,11.8,67.7,69.7,100,2820,0
2/8/22 6:20 PM,45.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.5,72.9,71.2,72.3,72.5,73.2,72.7,72.2,72.5,71.9,71.6,73.1,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,62.1,65.9,10,11.8,67.3,69.4,100,2809,0
2/8/22 6:25 PM,45.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.7,72.7,71.2,72.3,72.4,73.1,72.7,72.2,72.4,71.7,71.5,73,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,61.2,65.7,10,11.9,67.1,69.1,100,2817,0
2/8/22 6:30 PM,44.2,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,18.7,72.6,71.1,72.3,72.4,73.1,72.6,72.2,72.3,71.6,71.5,73,78,78,78,78,78,78,78,78,78,78,60.6,65.5,9.9,12,66.9,68.8,100,2817,0
2/8/22 6:35 PM,44,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,18.9,72.4,71.1,72.2,72.3,73.1,72.6,72.2,72.2,71.5,71.4,72.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,60.1,65.2,10.4,11.2,66.7,68.7,100,2842,0
2/8/22 6:40 PM,43.8,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,18.9,72.3,71,72.2,72.3,73,72.6,72.1,72.1,71.4,71.3,72.8,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,59.2,63.8,11.7,6.3,66.3,69,100,2511.5,0
2/8/22 6:45 PM,43.6,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,19,72.2,71,72.2,72.2,73,72.5,72.1,72.1,71.3,71.2,72.7,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,58,61.2,11.2,3.3,64.9,69.6,100,2511.5,0
2/8/22 6:50 PM,43.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19,72.2,70.9,72.1,72.2,72.9,72.5,72.1,72,71.2,71.2,72.6,35,35,35,35,35,35,35,35,35,35,57.3,60,10.5,3,63.2,70.1,100,2280,0
2/8/22 6:55 PM,45.5,27,1.4,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,19,72,70.9,72.1,72.2,72.9,72.5,72.1,71.9,71,71.1,72.5,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,75.7,7.8,6.3,68,70.4,20,2554.5,14.2
2/8/22 7:00 PM,46.9,27,1,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,19,71.9,70.8,72,72.1,72.9,72.4,72.1,71.9,71,71,72.5,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,56.4,86.7,6.9,10,85.1,72.4,0,3196,9.7
2/8/22 7:05 PM,46.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.1,72,70.8,72,72.1,72.8,72.4,72,71.8,70.9,71,72.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,56.2,91,8.3,10.8,89.8,79.4,0,3196,0
2/8/22 7:10 PM,45.1,27,0,0,10,10,10,10,10,10,10,10,10,10,19.2,72.3,70.8,72,72.1,72.8,72.3,72,71.9,71,71,72.4,100,100,100,100,100,100,100,100,100,100,55.8,93.7,9,11.3,93,82.9,0,3360,0
2/8/22 7:15 PM,43.8,27,0,0,10,10,10,10,10,10,10,10,10,10,18.9,72.7,70.9,72,72.2,72.8,72.3,72,71.9,71.3,71,72.4,100,100,100,100,100,100,100,100,100,100,55.4,95.3,9.5,11.6,95,85.2,0,3462,0
2/8/22 7:20 PM,42.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.8,73,71,72.1,72.3,72.8,72.3,72,72.1,71.6,71.1,72.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,54.6,96.6,9.7,11.7,96.4,86.7,0,3518,0
2/8/22 7:25 PM,42.1,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,18.6,73.4,71.1,72.2,72.4,72.8,72.4,71.9,72.2,72,71.2,72.6,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,53.9,97.5,9.6,11.7,97.5,87.9,0,3522,0
2/8/22 7:30 PM,41.6,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,18.3,73.8,71.2,72.3,72.5,72.9,72.4,71.9,72.4,72.3,71.3,72.7,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,53.3,98.6,10.6,11.2,98.4,88.7,0.5,3522,0
2/8/22 7:35 PM,41.2,27,0,6.2,7,7,7,7,7,7,7,7,7,7,18.1,74.1,71.4,72.4,72.6,73,72.5,71.9,72.6,72.7,71.5,72.8,70,70,70,70,70,70,70,70,70,70,52.6,87.7,12.5,11.2,92.4,88.3,62,3018,0
2/8/22 7:40 PM,41.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.9,74.3,71.5,72.5,72.7,73.1,72.6,71.9,72.8,73,71.6,73,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,52.2,79.7,10.9,12,82.7,83.5,100,2983,0
2/8/22 7:45 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18,74,71.7,72.6,72.8,73.2,72.7,72,72.9,73.2,71.8,73.2,100,100,100,100,100,100,100,100,100,100,51.7,75.5,10.4,12,77.8,79.2,100,2904,0
2/8/22 7:50 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.9,71.8,72.7,72.9,73.3,72.8,72,73,73.3,72,73.4,100,100,100,100,100,100,100,100,100,100,51.2,73.1,10.2,12,75,76.7,100,2861,0
2/8/22 7:55 PM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.5,71.8,72.8,72.9,73.4,72.9,72.1,73.1,73.2,72,73.5,100,100,100,100,100,100,100,100,100,100,51,71.6,10.1,11.9,73.2,75,100,2834,0
2/8/22 8:00 PM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.3,71.9,72.8,72.9,73.4,72.9,72.1,73.1,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,50.9,70.5,10.1,11.9,72,73.9,100,2826,0
2/8/22 8:05 PM,41,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.7,73,71.8,72.8,72.9,73.5,73,72.1,73.1,73,72,73.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,50.5,69.8,10,11.9,71.2,73.1,100,2826,0
2/8/22 8:10 PM,43.7,27,0,10,9,9,9,9,9,9,9,9,9,9,18.9,72.7,71.8,72.8,72.8,73.5,73,72.2,73,72.9,72,73.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,50,69.1,10,11.9,70.5,72.4,100,2817,0
2/8/22 8:15 PM,45.4,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,19,72.5,71.8,72.8,72.8,73.5,73,72.2,73,72.7,71.9,73.6,77,77,77,77,77,77,77,77,77,77,49.6,68.7,9.8,12,69.9,71.8,100,2827.5,0
2/8/22 8:20 PM,45.4,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,19,72.2,71.8,72.8,72.7,73.5,73,72.2,72.9,72.6,71.9,73.6,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,49.1,67.9,11.2,9.5,69.5,71.5,100,2504,0
2/8/22 8:25 PM,44.8,27,0.5,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,19.1,72.1,71.7,72.7,72.7,73.5,73,72.2,72.8,72.5,71.9,73.5,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.9,69,11.1,4.9,68.5,71.8,60,2504,5.3
2/8/22 8:30 PM,44.2,27,1.5,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,19.2,71.9,71.7,72.7,72.7,73.5,72.9,72.3,72.8,72.3,71.8,73.5,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,48.4,87.8,7,9.6,82.9,72.7,0,2718,15.3
2/8/22 8:35 PM,43.5,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.1,71.9,71.6,72.7,72.6,73.5,72.9,72.3,72.7,72.2,71.7,73.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,48.2,91.2,8.2,10.8,89.6,79.8,0,3180,0
2/8/22 8:40 PM,43.3,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72,71.6,72.7,72.6,73.5,72.9,72.2,72.7,72.2,71.7,73.4,100,100,100,100,100,100,100,100,100,100,48,93.9,9,11.3,93.2,83.5,0,3350,0
2/8/22 8:45 PM,43.1,27,0,0,10,10,10,10,10,10,10,10,10,10,19.1,72.3,71.7,72.7,72.7,73.4,72.8,72.2,72.8,72.4,71.7,73.4,100,100,100,100,100,100,100,100,100,100,47.9,95.7,9.5,11.6,95.4,85.9,0,3451,0
2/8/22 8:50 PM,43,27,0,0,10,10,10,10,10,10,10,10,10,10,19.1,72.5,71.7,72.8,72.7,73.4,72.9,72.2,72.8,72.7,71.7,73.4,100,100,100,100,100,100,100,100,100,100,48,96.7,9.6,11.7,96.6,87.5,0,3510,0
2/8/22 8:55 PM,43.1,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72.9,71.8,72.8,72.8,73.5,72.9,72.2,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,47.8,97.5,9.6,11.7,97.6,88.5,0,3521,0
2/8/22 9:00 PM,43.1,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19,73.1,72,72.9,72.9,73.5,73,72.2,73.1,73.2,71.9,73.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,47.7,98.2,9.6,11.7,98.3,89.3,0,3522,0
2/8/22 9:05 PM,43.1,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.9,73.4,72.1,73,73.1,73.6,73,72.2,73.3,73.6,72.1,73.7,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,47.6,98.7,9.5,11.7,98.7,90,0,3522,0
2/8/22 9:10 PM,43.2,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,18.8,73.6,72.3,73.1,73.2,73.7,73.1,72.3,73.5,73.8,72.2,73.9,72,72,72,72,72,72,72,72,72,72,47.5,99.2,9.5,11.8,99.3,90.6,0,3509.5,0
2/8/22 9:15 PM,43.3,27,0,0.5,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,18.6,73.9,72.4,73.3,73.3,73.8,73.2,72.3,73.7,74.2,72.4,74.1,56,56,56,56,56,56,56,56,56,56,47.4,99.8,13.4,8.3,100.2,90.1,5.2,3509.5,0
2/8/22 9:20 PM,43.3,27,0,7.8,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,18.6,74,72.6,73.4,73.4,73.9,73.3,72.3,73.9,74.4,72.5,74.3,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,47.3,86.7,11.2,11.1,91.5,89.1,77.8,2865.5,0
2/8/22 9:25 PM,43.4,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.6,73.8,72.7,73.5,73.5,74,73.5,72.4,74,74.7,72.7,74.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,47.3,80.9,10.2,12,83.5,84.4,100,2865.5,0
2/8/22 9:30 PM,43.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.8,73.6,72.8,73.6,73.6,74.1,73.6,72.4,74.2,74.7,72.8,74.6,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,47.2,77.2,10.2,12,79.4,80.9,100,2853,0
2/8/22 9:35 PM,45.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19,73.4,72.9,73.7,73.6,74.2,73.6,72.5,74.2,74.7,72.9,74.8,100,100,100,100,100,100,100,100,100,100,47,74.6,10.1,11.9,76.4,78.5,100,2824,0
2/8/22 9:40 PM,44.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.2,72.9,73.7,73.6,74.3,73.7,72.5,74.2,74.6,72.9,74.9,100,100,100,100,100,100,100,100,100,100,46.8,73,10,11.9,74.6,76.8,100,2833,0
2/8/22 9:45 PM,44.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.2,73,73,73.8,73.6,74.4,73.8,72.6,74.2,74.5,73,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,46.7,71.9,10,11.9,73.4,75.6,100,2824,0
2/8/22 9:50 PM,45.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.2,72.9,73,73.8,73.6,74.4,73.8,72.7,74.2,74.4,73,74.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,46.6,71.1,9.9,11.9,72.5,74.7,100,2827,0
2/8/22 9:55 PM,47,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,19.2,72.7,72.9,73.8,73.6,74.4,73.8,72.7,74.1,74.2,72.9,74.9,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,46.4,70.5,10,11.9,71.9,74,100,2819,0
2/8/22 10:00 PM,50.3,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,19.2,72.7,72.9,73.7,73.5,74.5,73.8,72.7,74.1,74,72.9,74.9,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,46.4,70.1,9.9,11.9,71.4,73.5,100,2835.5,0
2/8/22 10:05 PM,51.4,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,19.3,72.6,72.9,73.7,73.5,74.5,73.8,72.8,74,73.8,72.8,74.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,46.2,69.9,9.9,12,71.1,73.1,100,2835.5,0
2/8/22 10:10 PM,50.4,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,19.3,72.4,72.8,73.7,73.4,74.4,73.8,72.8,73.9,73.6,72.8,74.7,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,46.2,69.4,10.8,10.4,70.9,72.9,100,2837,0
2/8/22 10:15 PM,48.7,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,19.4,72.3,72.8,73.7,73.4,74.4,73.7,72.8,73.8,73.5,72.7,74.7,47,47,47,47,47,47,47,47,47,47,46,67.7,11.5,5.6,70.3,73.1,100,2487,0
2/8/22 10:20 PM,47.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.4,72.3,72.7,73.6,73.3,74.4,73.7,72.8,73.8,73.3,72.6,74.6,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,45.9,64.8,11.1,2.9,68.7,73.5,100,2487,0
2/8/22 10:25 PM,45.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.5,72.2,72.6,73.6,73.3,74.3,73.7,72.8,73.7,73.2,72.4,74.5,35,35,35,35,35,35,35,35,35,35,45.6,63.6,10.4,2.7,66.8,73.9,100,2264,0
2/8/22 10:30 PM,44.9,27,0.7,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,19.6,72,72.6,73.5,73.3,74.3,73.6,72.8,73.6,73,72.4,74.4,45,45,45,45,45,45,45,45,45,45,45.5,68.6,9.2,4.1,65.9,74.2,60,2225,7.1
2/8/22 10:35 PM,44.4,27,1.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,19.7,72,72.5,73.5,73.2,74.2,73.6,72.8,73.5,72.9,72.4,74.4,74,74,74,74,74,74,74,74,74,74,45.3,88,6.5,9.2,84.2,73.8,0,2635,18.1
2/8/22 10:40 PM,43.9,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19.6,72,72.5,73.5,73.2,74.2,73.5,72.8,73.4,72.8,72.3,74.3,93,93,93,93,93,93,93,93,93,93,45.2,91.2,7.8,10.6,89.6,80.5,0,3132,0
2/8/22 10:45 PM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,19.6,72.1,72.4,73.4,73.2,74.2,73.5,72.8,73.4,72.8,72.2,74.2,100,100,100,100,100,100,100,100,100,100,44.9,93.9,8.8,11.1,93.2,84,0,3318,0
2/8/22 10:50 PM,43.5,27,0,0,10,10,10,10,10,10,10,10,10,10,19.6,72.4,72.5,73.4,73.2,74.2,73.5,72.8,73.5,72.9,72.2,74.2,100,100,100,100,100,100,100,100,100,100,44.9,95.7,9.3,11.5,95.3,86.4,0,3433,0
2/8/22 10:55 PM,43.3,27,0,0,10,10,10,10,10,10,10,10,10,10,19.6,72.6,72.5,73.5,73.3,74.2,73.5,72.7,73.5,73.1,72.2,74.2,100,100,100,100,100,100,100,100,100,100,44.8,96.8,9.6,11.7,96.7,87.9,0,3495,0
2/8/22 11:00 PM,43.1,27,0,0,10,10,10,10,10,10,10,10,10,10,19.6,72.9,72.6,73.6,73.4,74.2,73.5,72.7,73.6,73.4,72.3,74.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,44.7,97.7,9.7,11.7,97.7,89,0,3522,0
2/8/22 11:05 PM,43.2,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,19.5,73.3,72.7,73.6,73.5,74.2,73.5,72.7,73.7,73.7,72.4,74.4,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,44.6,98.3,9.6,11.7,98.4,89.9,0,3522,0
2/8/22 11:10 PM,43.1,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,19.4,73.6,72.8,73.7,73.6,74.3,73.6,72.8,73.9,74,72.5,74.5,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,44.5,99.1,9.3,11.8,99.1,90.6,0,3522,0
2/8/22 11:15 PM,43,27,0,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,19.2,73.8,73,73.8,73.7,74.3,73.7,72.8,74.1,74.2,72.7,74.6,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,44.5,100.4,12.1,9.6,99.8,90.8,0,3214.5,0
2/8/22 11:20 PM,43,27,0,4.5,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,19,74,73.1,73.9,73.8,74.4,73.8,72.8,74.2,74.5,72.8,74.7,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,44.5,92.3,12.6,9.2,96.9,89.6,44.9,3214.5,0
2/8/22 11:25 PM,42.9,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,18.9,73.9,73.2,74,73.9,74.5,73.9,72.8,74.4,74.7,72.9,74.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,44.4,83,10.2,12,85.7,87.1,100,2883,0
2/8/22 11:30 PM,42.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19,73.9,73.3,74.1,74,74.6,73.9,72.9,74.5,74.9,73.1,75.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,44.4,78.4,10.2,12,80.7,82.3,100,2844,0
2/8/22 11:35 PM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.8,73.4,74.2,74.1,74.7,74,72.9,74.6,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,44.2,76,10.1,11.9,77.8,79.7,100,2841,0
2/8/22 11:40 PM,42.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,73.7,73.4,74.2,74.1,74.8,74.1,73,74.6,74.9,73.3,75.3,100,100,100,100,100,100,100,100,100,100,44.2,74.3,10.1,11.9,75.8,78,100,2826,0
2/8/22 11:45 PM,44.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.3,73.5,73.4,74.3,74.1,74.9,74.2,73,74.6,74.8,73.2,75.3,100,100,100,100,100,100,100,100,100,100,44.2,73.1,10,11.9,74.5,76.7,100,2815,0
2/8/22 11:50 PM,44.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.3,73.4,74.3,74,74.9,74.2,73.1,74.5,74.6,73.3,75.4,100,100,100,100,100,100,100,100,100,100,44.2,72.3,10,11.9,73.6,75.8,100,2811,0
2/8/22 11:55 PM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.2,73.4,74.3,74,74.9,74.2,73.1,74.5,74.5,73.2,75.4,100,100,100,100,100,100,100,100,100,100,44.1,71.7,10,11.9,72.9,75.1,100,2809,0
2/9/22 12:00 AM,44.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.6,73,73.4,74.3,74,74.9,74.2,73.2,74.4,74.3,73.2,75.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,44,71.2,10,11.9,72.4,74.5,100,2814.5,0
2/9/22 12:05 AM,44.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.6,72.9,73.3,74.2,73.9,74.9,74.2,73.2,74.4,74.1,73.1,75.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,44,70.8,10.1,11.9,72,74.1,100,2814.5,0
2/9/22 12:10 AM,44.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.6,72.9,73.3,74.2,73.9,74.9,74.2,73.2,74.3,74,73.1,75.2,96,96,96,96,96,96,96,96,96,96,43.9,70.5,10.1,11.9,71.7,73.7,100,2819,0
2/9/22 12:15 AM,43.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,19.7,72.9,73.2,74.2,73.8,74.9,74.1,73.2,74.2,73.8,73,75.1,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,43.9,70.3,10,11.9,71.5,73.5,100,2820.5,0
2/9/22 12:20 AM,43.3,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,19.7,72.7,73.2,74.1,73.8,74.8,74.1,73.2,74.1,73.6,72.9,75,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,43.7,70,10,11.9,71.3,73.2,100,2820.5,0
2/9/22 12:25 AM,42.9,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,19.8,72.6,73.1,74.1,73.7,74.8,74.1,73.2,74,73.4,72.8,74.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,43.7,69.9,9.9,12,71,72.9,100,2840,0
2/9/22 12:30 AM,42.6,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,19.9,72.6,73,74,73.7,74.8,74,73.2,73.9,73.3,72.7,74.8,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,43.7,69.6,10.2,11.6,70.8,72.7,100,2856,0
2/9/22 12:35 AM,44.1,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,20,72.4,72.9,74,73.6,74.7,73.9,73.2,73.8,73.1,72.6,74.7,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,43.7,68.6,11.6,7.5,70.4,72.8,100,2688,0
2/9/22 12:40 AM,46.2,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,20.2,72.2,72.8,73.9,73.5,74.7,73.9,73.2,73.7,73,72.5,74.6,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,43.5,66.1,11.3,3.7,69.3,73.2,100,2455,0
2/9/22 12:45 AM,46.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.2,72.2,72.7,73.8,73.5,74.6,73.8,73.2,73.6,72.9,72.5,74.5,35,35,35,35,35,35,35,35,35,35,43.5,64.1,10.7,2.9,67.5,73.6,100,2306,0
2/9/22 12:50 AM,46.1,27,2.1,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,20.2,72,72.7,73.8,73.4,74.5,73.8,73.2,73.5,72.7,72.4,74.4,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,43.4,85.9,6.9,7.9,77.4,73.6,0,2467,21.3
2/9/22 12:55 AM,45.2,27,0.1,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,20.2,71.9,72.6,73.7,73.4,74.5,73.7,73.1,73.4,72.6,72.3,74.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,43.3,90.1,7.3,10.3,88.6,78.3,0,3002,0.7
2/9/22 1:00 AM,44.2,27,0,0,10,10,10,10,10,10,10,10,10,10,20.1,72,72.6,73.7,73.4,74.4,73.7,73.1,73.4,72.6,72.2,74.2,100,100,100,100,100,100,100,100,100,100,43.3,93.8,8.6,10.9,92.9,83.4,0,3329.5,0
2/9/22 1:05 AM,43.4,27,0,0,10,10,10,10,10,10,10,10,10,10,20.1,72.2,72.6,73.7,73.4,74.4,73.6,73.1,73.4,72.7,72.2,74.2,100,100,100,100,100,100,100,100,100,100,43.3,95.9,9.2,11.4,95.4,86.1,0,3329.5,0
2/9/22 1:10 AM,43,27,0,0,10,10,10,10,10,10,10,10,10,10,20.2,72.6,72.6,73.7,73.5,74.4,73.6,73.1,73.4,72.9,72.2,74.2,100,100,100,100,100,100,100,100,100,100,43.4,97.3,9.5,11.6,97.1,87.9,0,3482,0
2/9/22 1:15 AM,42.6,27,0,0,10,10,10,10,10,10,10,10,10,10,20.1,72.8,72.7,73.7,73.5,74.4,73.6,73.1,73.6,73.2,72.3,74.2,100,100,100,100,100,100,100,100,100,100,43.3,98.4,9.7,11.7,98.3,89.3,0,3522,0
2/9/22 1:20 AM,42.4,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20.1,73.2,72.8,73.8,73.6,74.4,73.7,73.1,73.7,73.5,72.4,74.3,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,43.3,99.1,9.6,11.6,99.1,90.2,0,3522,0
2/9/22 1:25 AM,42,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,19.9,73.5,72.9,73.9,73.7,74.5,73.7,73.1,73.8,73.8,72.5,74.4,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,43.3,99.9,9.4,11.8,99.9,91,0,3522,0
2/9/22 1:30 AM,41.8,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,19.8,73.7,73.1,74,73.9,74.5,73.8,73,74,74.1,72.6,74.6,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,43.2,100.7,11,10.6,100.5,91.5,0,3311,0
2/9/22 1:35 AM,41.6,27,0,4.6,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,19.7,74,73.2,74.1,73.9,74.6,73.8,73.1,74.2,74.4,72.7,74.7,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,43.2,92.5,13,9.6,97.1,90.5,46.3,3311,0
2/9/22 1:40 AM,41.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,19.6,74,73.3,74.2,74.1,74.7,74,73.1,74.3,74.6,72.9,74.9,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,43.2,83.2,10.5,12,86,87.3,100,2930,0
2/9/22 1:45 AM,41.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.7,74,73.4,74.3,74.1,74.8,74,73.1,74.5,74.8,73.1,75,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,43.3,78.5,10.3,12,80.8,82.5,100,2869,0
2/9/22 1:50 AM,42.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.7,73.5,74.4,74.2,74.9,74.1,73.2,74.5,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,43.3,75.9,10.1,12,77.7,79.8,100,2832.5,0
2/9/22 1:55 AM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.1,73.6,73.5,74.4,74.2,75,74.2,73.2,74.6,74.8,73.2,75.3,100,100,100,100,100,100,100,100,100,100,43.2,74.3,10.1,11.9,75.9,78,100,2820,0
2/9/22 2:00 AM,43.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.4,73.6,74.4,74.2,75,74.2,73.3,74.6,74.7,73.2,75.3,100,100,100,100,100,100,100,100,100,100,43.3,73.1,10.1,11.9,74.6,76.8,100,2820,0
2/9/22 2:05 AM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.3,73.5,74.4,74.2,75.1,74.3,73.4,74.5,74.5,73.2,75.4,100,100,100,100,100,100,100,100,100,100,43.2,72.3,10,11.9,73.7,75.9,100,2822,0
2/9/22 2:10 AM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.2,73.5,74.4,74.1,75.1,74.3,73.4,74.5,74.4,73.2,75.3,100,100,100,100,100,100,100,100,100,100,43,71.7,10,11.8,73,75.2,100,2812,0
2/9/22 2:15 AM,43.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.4,73,73.5,74.4,74.1,75.1,74.3,73.4,74.4,74.2,73.2,75.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,42.9,71.2,10,11.9,72.5,74.6,100,2823,0
2/9/22 2:20 AM,42.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20.4,72.9,73.4,74.4,74,75.1,74.3,73.4,74.3,74.1,73.1,75.2,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,42.9,70.8,10,11.9,72,74.2,100,2828,0
2/9/22 2:25 AM,42.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,20.5,72.7,73.4,74.3,74,75.1,74.2,73.4,74.2,73.9,73,75.2,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,42.9,70.4,10,11.9,71.7,73.8,100,2808,0
2/9/22 2:30 AM,42.4,27,0,10,8,8,8,8,8,8,8,8,8,8,20.8,72.6,73.3,74.3,73.9,75,74.2,73.4,74.1,73.7,72.9,75.1,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,42.8,70.2,9.8,12,71.4,73.4,100,2830,0
2/9/22 2:35 AM,44.5,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,20.9,72.4,73.2,74.2,73.9,75,74.2,73.5,74.1,73.5,72.8,75,64,64,64,64,64,64,64,64,64,64,42.7,69.9,10.5,11,71.1,73.2,100,2843,0
2/9/22 2:40 AM,46.2,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,20.9,72.2,73.1,74.2,73.8,74.9,74.1,73.4,73.9,73.4,72.7,74.9,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,42.6,68.1,11.7,5.8,70.5,73.4,100,2614,0
2/9/22 2:45 AM,46.3,27,1,4,5,5,5,5,5,5,5,5,5,5,20.9,72.1,73,74.1,73.8,74.9,74,73.4,73.8,73.2,72.7,74.8,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,42.5,74.5,9.6,5.1,70.4,74,40,2371,9.9
2/9/22 2:50 AM,45.5,27,4.1,0,8,8,8,8,8,8,8,8,8,8,21.1,71.9,73,74,73.7,74.8,74,73.4,73.7,73.1,72.6,74.7,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,42.5,81.5,6.8,9.8,82.3,75.4,0,2803,40.8
2/9/22 2:55 AM,44.6,27,3.5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21,71.9,72.9,74,73.6,74.8,73.9,73.4,73.7,73,72.5,74.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,42.4,85.1,8.2,10.8,84.8,78.8,0,3191,34.6
2/9/22 3:00 AM,43.7,27,0.4,0,10,10,10,10,10,10,10,10,10,10,20.8,72.1,72.9,74,73.6,74.7,73.9,73.4,73.6,72.9,72.4,74.5,100,100,100,100,100,100,100,100,100,100,42.5,87,9,11.2,86.8,81.2,0,3411,4.1
2/9/22 3:05 AM,42.9,27,0,0,10,10,10,10,10,10,10,10,10,10,20.8,72.2,72.9,73.9,73.6,74.7,73.8,73.4,73.6,73,72.4,74.5,100,100,100,100,100,100,100,100,100,100,42.6,88.4,9.4,11.5,88.5,82.9,0,3411,0
2/9/22 3:10 AM,42.5,27,0,0,10,10,10,10,10,10,10,10,10,10,20.9,72.5,72.9,73.9,73.6,74.7,73.8,73.4,73.6,73.1,72.4,74.4,100,100,100,100,100,100,100,100,100,100,42.7,89.2,9.7,11.7,89.4,83.9,0,3509,0
2/9/22 3:15 AM,42.2,27,0,0,10,10,10,10,10,10,10,10,10,10,20.9,72.7,72.9,74,73.7,74.7,73.8,73.3,73.7,73.3,72.4,74.5,100,100,100,100,100,100,100,100,100,100,42.8,89.8,9.6,11.6,90.1,84.6,0,3522,0
2/9/22 3:20 AM,41.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21,73,73,74,73.7,74.7,73.8,73.3,73.7,73.5,72.5,74.5,99.5,98.7,98.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,42.9,90.3,9.6,11.6,90.7,85.2,0,3522,0
2/9/22 3:25 AM,41.5,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21,73.2,73.1,74,73.8,74.7,73.9,73.3,73.8,73.6,72.5,74.5,92.5,91.8,91.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,43,90.8,9.7,11.7,91.2,85.6,0,3522,0
2/9/22 3:30 AM,41.3,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,20.9,73.5,73.1,74.1,73.9,74.7,73.9,73.3,73.9,73.8,72.6,74.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,42.9,91.2,9.3,11.8,91.6,86,0,3522,0
2/9/22 3:35 AM,41,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,20.8,73.8,73.2,74.1,73.9,74.8,73.9,73.3,74,74,72.7,74.7,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,43.1,91.8,11.4,10.3,92,86.2,0,3522,0
2/9/22 3:40 AM,40.9,27,0,2.9,5.8,5.6,5.8,5.8,5.6,5.8,5.6,5.8,5.8,5.8,20.7,74,73.3,74.2,74,74.8,74,73.4,74.1,74.1,72.7,74.8,55.9,58,58,58,58,55.9,55.9,55.9,55.9,55.9,43.2,89.5,13,8,91.7,85.3,20.3,3050,0
2/9/22 3:45 AM,40.9,27,0,9.8,7.6,7.5,7.6,7.6,7.5,7.6,7.5,7.6,7.6,7.6,20.8,73.8,73.4,74.3,74.1,74.9,74.1,73.4,74.2,74.3,72.9,74.8,75,76.5,76.5,76.5,76.5,75,75,75,75,75,43.2,80.6,10.1,12,83.3,84.7,93.5,2806,0
