Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/9/22 3:50 AM,40.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,20.9,73.7,73.4,74.3,74.1,74.9,74.1,73.4,74.3,74.4,72.9,74.9,88,88,88,88,88,88,88,88,88,88,43.3,77,10.1,12,79.2,81,100,2860,0
2/9/22 3:55 AM,40.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,21.1,73.5,73.4,74.4,74.1,75,74.1,73.4,74.3,74.4,73,75,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,43.4,74.7,10.1,11.9,76.5,78.5,100,2835,0
2/9/22 4:00 AM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.5,73.5,74.4,74.1,75,74.2,73.5,74.3,74.3,73,75,100,100,100,100,100,100,100,100,100,100,43.3,73.3,10,11.9,74.8,76.9,100,2822.5,0
2/9/22 4:05 AM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,73.2,73.4,74.4,74.1,75.1,74.2,73.5,74.3,74.2,73,75.1,100,100,100,100,100,100,100,100,100,100,43.3,72.3,10,11.8,73.7,75.9,100,2822.5,0
2/9/22 4:10 AM,40.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.4,73,73.4,74.4,74.1,75.1,74.2,73.5,74.2,74.1,73,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,43.4,71.6,10,11.8,72.9,75.1,100,2814,0
2/9/22 4:15 AM,40.5,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21.6,72.8,73.3,74.3,74,75.1,74.2,73.5,74.2,73.9,72.9,75.1,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,43.4,71,10,11.9,72.3,74.4,100,2816,0
2/9/22 4:20 AM,40.4,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,21.8,72.6,73.3,74.3,74,75,74.2,73.5,74.1,73.8,72.9,75,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,43.3,70.6,9.9,12,71.9,74,100,2808,0
2/9/22 4:25 AM,40.3,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,22,72.4,73.2,74.2,73.9,75,74.1,73.5,74,73.6,72.8,74.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,43.2,70.2,10.2,11.6,71.5,73.6,100,2839,0
2/9/22 4:30 AM,40.4,27,0,10,5,5,5,5,5,5,5,5,5,5,22.1,72.2,73.1,74.2,73.9,75,74.1,73.5,73.9,73.4,72.7,74.9,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,43.1,68.7,11.6,6.3,70.9,73.7,100,2643,0
2/9/22 4:35 AM,40.3,27,1.2,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,22.3,72.1,73,74.1,73.8,74.9,74,73.5,73.8,73.3,72.6,74.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,43.2,72.3,9.7,5.1,70.1,74.1,40,2603,12.1
2/9/22 4:40 AM,40.2,27,4.6,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,22.4,71.9,73,74.1,73.7,74.9,74,73.5,73.7,73.1,72.6,74.7,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,43.2,83.7,6.9,10,81.6,75.1,0,2603,46.1
2/9/22 4:45 AM,40.2,27,5.2,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22.2,71.9,72.9,74,73.7,74.8,73.9,73.5,73.6,73,72.5,74.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,43.2,84.7,8.4,10.8,85.3,79.5,0,3207,52.1
2/9/22 4:50 AM,40.1,27,0,0,10,10,10,10,10,10,10,10,10,10,22.1,72,72.9,74,73.6,74.8,73.9,73.5,73.6,73,72.4,74.5,100,100,100,100,100,100,100,100,100,100,43.1,92.7,9,11.3,90.4,81.7,0,3363,0
2/9/22 4:55 AM,40,27,0,0,10,10,10,10,10,10,10,10,10,10,22,72.2,72.9,74,73.7,74.8,73.9,73.5,73.6,73.1,72.4,74.5,100,100,100,100,100,100,100,100,100,100,43.2,95.9,9.5,11.6,95.1,85.7,0,3450,0
2/9/22 5:00 AM,41,27,0,0,10,10,10,10,10,10,10,10,10,10,21.9,72.5,72.9,74,73.7,74.7,73.8,73.4,73.7,73.3,72.4,74.5,100,100,100,100,100,100,100,100,100,100,43.2,98,9.7,11.7,97.6,88.2,0,3520.5,0
2/9/22 5:05 AM,41.1,27,0,0,10,10,10,10,10,10,10,10,10,10,21.8,72.7,73,74,73.8,74.7,73.9,73.4,73.7,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,43.1,99.4,9.6,11.7,99.2,89.9,0,3522,0
2/9/22 5:10 AM,40.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.8,73,73.1,74.1,73.9,74.8,73.9,73.4,73.9,73.8,72.6,74.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,43,100.2,9.7,11.7,100.1,91,0,3522,0
2/9/22 5:15 AM,40.8,27,0,0,9,9,9,9,9,9,9,9,9,9,21.7,73.3,73.2,74.2,74,74.8,73.9,73.4,74,74.1,72.7,74.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,43.1,101.1,9.6,11.7,101,91.8,0,3522,0
2/9/22 5:20 AM,40.6,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,21.5,73.6,73.3,74.2,74.1,74.9,74,73.5,74.2,74.4,72.8,74.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,43.1,101.7,9.4,11.8,101.8,92.7,0,3522,0
2/9/22 5:25 AM,40.6,27,0,0.8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,21.3,73.9,73.5,74.3,74.2,74.9,74.1,73.5,74.4,74.7,72.9,74.9,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,43,101.8,13.3,9,102.8,92.4,8.5,3169.5,0
2/9/22 5:30 AM,40.6,27,0,8.3,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,21.1,74.1,73.6,74.5,74.3,75,74.2,73.5,74.5,74.9,73.1,75.1,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,43,88.2,11.3,11.4,92.5,91.2,82.8,3169.5,0
2/9/22 5:35 AM,40.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20.8,74.1,73.7,74.6,74.4,75.1,74.3,73.5,74.7,75.2,73.3,75.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,43,81.8,10.4,12,84.7,86,100,2898,0
2/9/22 5:40 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,20.8,73.9,73.9,74.6,74.5,75.3,74.4,73.6,74.8,75.3,73.4,75.5,100,100,100,100,100,100,100,100,100,100,43.1,78.2,10.2,12,80.3,82.2,100,2850,0
2/9/22 5:45 AM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.9,73.8,73.9,74.7,74.5,75.3,74.5,73.6,74.9,75.3,73.5,75.6,100,100,100,100,100,100,100,100,100,100,43,75.9,10.1,11.9,77.7,79.9,100,2833,0
2/9/22 5:50 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.9,73.7,73.9,74.8,74.5,75.4,74.5,73.7,74.9,75.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,42.9,74.3,10.1,11.9,75.9,78.3,100,2823,0
2/9/22 5:55 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.4,73.9,74.8,74.5,75.5,74.6,73.7,74.9,75.1,73.5,75.7,100,100,100,100,100,100,100,100,100,100,42.7,73.2,10,11.9,74.7,77.1,100,2824,0
2/9/22 6:00 AM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.3,73.9,74.8,74.5,75.5,74.6,73.8,74.8,74.9,73.5,75.7,100,100,100,100,100,100,100,100,100,100,42.7,72.5,10,11.9,73.8,76.2,100,2818.5,0
2/9/22 6:05 AM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,73,73.8,74.7,74.4,75.5,74.6,73.8,74.8,74.7,73.5,75.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,42.7,71.8,10,11.8,73.1,75.5,100,2818.5,0
2/9/22 6:10 AM,39.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,21.5,72.9,73.8,74.7,74.4,75.5,74.6,73.8,74.7,74.6,73.4,75.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,42.6,71.3,10,11.9,72.5,75,100,2816,0
2/9/22 6:15 AM,39,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,21.7,72.6,73.7,74.6,74.3,75.5,74.5,73.8,74.6,74.4,73.3,75.6,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,42.4,70.8,10.1,11.9,72,74.5,100,2816,0
2/9/22 6:20 AM,39,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,21.8,72.5,73.6,74.6,74.2,75.4,74.5,73.8,74.5,74.2,73.3,75.5,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,42.2,70.4,9.8,12,71.6,74,100,2809,0
2/9/22 6:25 AM,38.9,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,21.9,72.3,73.5,74.5,74.2,75.4,74.5,73.9,74.4,74,73.2,75.4,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,42,69.8,10.7,10.4,71.2,73.7,100,2839,0
2/9/22 6:30 AM,38.8,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,22,72.2,73.4,74.5,74.1,75.3,74.4,73.8,74.3,73.8,73.1,75.3,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,41.9,67.6,11.8,4.8,70.5,74,100,2542,0
2/9/22 6:35 AM,38.7,27,1.6,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,22.1,72,73.4,74.4,74.1,75.3,74.3,73.8,74.2,73.6,73,75.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,41.9,83.8,8.4,6.8,76.3,74.6,20,2342,16.5
2/9/22 6:40 AM,38.5,27,1.2,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,22.1,71.9,73.2,74.3,74,75.2,74.3,73.8,74.1,73.5,72.9,75.1,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,41.9,92.1,7.3,10.4,90.6,78.7,0,2995,12.2
2/9/22 6:45 AM,38.3,27,0,0,10,10,10,10,10,10,10,10,10,10,22.1,72,73.2,74.3,74,75.2,74.2,73.8,74,73.4,72.8,75,100,100,100,100,100,100,100,100,100,100,42,96.4,8.6,11,95.3,84.9,0,3264,0
2/9/22 6:50 AM,38.2,27,0,0,10,10,10,10,10,10,10,10,10,10,21.9,72.1,73.2,74.3,74,75.1,74.2,73.8,74,73.5,72.8,75,100,100,100,100,100,100,100,100,100,100,42.1,98.9,9.2,11.4,98.2,88.1,0,3408,0
2/9/22 6:55 AM,38.1,27,0,0,10,10,10,10,10,10,10,10,10,10,21.9,72.4,73.2,74.3,74,75.1,74.2,73.8,74.1,73.7,72.8,74.9,100,100,100,100,100,100,100,100,100,100,42.1,100.5,9.5,11.6,100.2,90.3,0,3479,0
2/9/22 7:00 AM,37.7,27,0,0,10,10,10,10,10,10,10,10,10,10,21.7,72.7,73.3,74.3,74.1,75.1,74.2,73.8,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,42,101.8,9.6,11.7,101.6,91.8,0,3522,0
2/9/22 7:05 AM,37.1,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.6,73.1,73.4,74.4,74.2,75.1,74.2,73.8,74.3,74.3,73,75,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,42,102.8,9.6,11.7,102.6,92.9,0,3522,0
2/9/22 7:10 AM,36.8,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,21.3,73.5,73.5,74.5,74.3,75.2,74.3,73.8,74.5,74.6,73.1,75.2,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,42,103.7,9.4,11.8,103.6,93.8,0,3522,0
2/9/22 7:15 AM,36.7,27,0,0.2,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,21,73.8,73.7,74.6,74.4,75.2,74.3,73.8,74.7,74.9,73.2,75.3,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,41.8,104.5,11.1,11,104.3,94.4,2.3,3522,0
2/9/22 7:20 AM,37.2,27,0,6.9,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,20.7,74.1,73.9,74.7,74.5,75.3,74.4,73.8,74.9,75.3,73.4,75.5,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,41.5,91.8,12.4,11.2,96.7,93.6,68.6,2959,0
2/9/22 7:25 AM,37.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.4,74.3,74,74.8,74.6,75.4,74.5,73.8,75,75.5,73.6,75.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,41.2,83.8,10.9,12,86.8,88.1,100,2977,0
2/9/22 7:30 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.3,74.1,74.9,74.7,75.5,74.6,73.8,75.2,75.7,73.7,75.8,100,100,100,100,100,100,100,100,100,100,41.1,79.4,10.4,12,81.7,83.7,100,2897,0
2/9/22 7:35 AM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.1,74.2,75,74.8,75.6,74.7,73.9,75.3,75.8,73.8,76,100,100,100,100,100,100,100,100,100,100,41.1,76.8,10.2,12,78.6,81,100,2855,0
2/9/22 7:40 AM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,73.9,74.2,75,74.8,75.7,74.8,73.9,75.3,75.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,41.1,75.1,10.1,11.9,76.7,79.2,100,2840,0
2/9/22 7:45 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.7,74.2,75.1,74.7,75.7,74.8,74,75.3,75.5,73.8,76.1,100,100,100,100,100,100,100,100,100,100,41.2,74,10,11.8,75.4,77.9,100,2823,0
2/9/22 7:50 AM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.6,74.2,75.1,74.7,75.8,74.9,74,75.2,75.3,73.9,76.1,100,100,100,100,100,100,100,100,100,100,41.2,73.2,10.1,11.9,74.5,77,100,2821,0
2/9/22 7:55 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.4,74.2,75,74.7,75.8,74.9,74.1,75.2,75.2,73.8,76.1,100,100,100,100,100,100,100,100,100,100,41,72.6,10,11.9,73.9,76.2,100,2811,0
2/9/22 8:00 AM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.4,74.1,75,74.6,75.8,74.9,74.1,75.1,75,73.8,76,100,100,100,100,100,100,100,100,100,100,41,72,10,11.8,73.3,75.7,100,2808.5,0
2/9/22 8:05 AM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.2,74,75,74.6,75.8,74.9,74.1,75,74.8,73.7,76,100,100,100,100,100,100,100,100,100,100,41,71.7,10,11.9,72.8,75.2,100,2808.5,0
2/9/22 8:10 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.9,73.2,74,74.9,74.5,75.7,74.8,74.1,74.9,74.6,73.6,75.9,100,100,100,100,100,100,100,100,100,100,41.1,71.3,10,11.8,72.4,74.8,100,2809,0
2/9/22 8:15 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73,73.9,74.9,74.5,75.7,74.8,74.1,74.8,74.4,73.5,75.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,41.2,70.9,10,11.8,72.1,74.4,100,2811,0
2/9/22 8:20 AM,39.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,21,72.9,73.8,74.8,74.4,75.6,74.7,74.1,74.7,74.3,73.5,75.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,41.6,70.7,10,11.8,71.9,74.2,100,2811,0
2/9/22 8:25 AM,39.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,21,72.9,73.7,74.7,74.4,75.6,74.7,74.1,74.6,74.1,73.4,75.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,42.2,70.5,10,11.8,71.7,73.9,100,2820,0
2/9/22 8:30 AM,39.3,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,21,72.8,73.7,74.7,74.3,75.5,74.6,74.1,74.5,73.9,73.3,75.5,91,91,91,91,91,91,91,91,91,91,42.8,70.3,10,11.9,71.5,73.6,100,2821,0
2/9/22 8:35 AM,39.1,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,21,72.7,73.6,74.6,74.2,75.5,74.6,74.1,74.4,73.8,73.2,75.4,85,85,85,85,85,85,85,85,85,85,43.5,70.2,9.9,11.9,71.4,73.5,100,2815,0
2/9/22 8:40 AM,38.8,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,21,72.6,73.5,74.6,74.2,75.4,74.5,74.1,74.2,73.6,73.1,75.3,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,44.4,70.1,9.8,12,71.3,73.2,100,2841,0
2/9/22 8:45 AM,38.6,27,0,10,7,7,7,7,7,7,7,7,7,7,21,72.6,73.4,74.5,74.1,75.3,74.4,74,74.1,73.4,73,75.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,45.4,69.8,10.1,12,71.1,73.1,100,2850,0
2/9/22 8:50 AM,38.7,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,21.1,72.6,73.3,74.4,74.1,75.3,74.4,74,74,73.3,72.9,75,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,46.2,69.4,10.9,10.3,70.8,73,100,2820,0
2/9/22 8:55 AM,38.9,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,21.1,72.4,73.2,74.4,74,75.2,74.3,74,73.9,73.1,72.8,74.9,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,47,67.8,11.5,6,70.2,73.2,100,2494.5,0
2/9/22 9:00 AM,39,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,21.3,72.3,73.1,74.3,73.9,75.1,74.2,74,73.8,73,72.7,74.8,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,47.8,65,11.2,3.2,68.7,73.7,100,2263,0
2/9/22 9:05 AM,38.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.3,72.2,73,74.2,73.9,75.1,74.2,73.9,73.7,72.9,72.6,74.7,35,35,35,35,35,35,35,35,35,35,48.6,63.3,10.5,2.9,66.7,74.1,100,2263,0
2/9/22 9:10 AM,38.7,27,1.1,3.3,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,21.5,72.1,72.9,74.1,73.8,75,74.1,73.9,73.6,72.8,72.5,74.6,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.1,74.9,8.8,4.3,66.1,74.4,40,2231,8.6
2/9/22 9:15 AM,38.8,27,4,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,21.7,71.9,72.8,74.1,73.8,74.9,74,73.9,73.5,72.6,72.4,74.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,49.4,88.6,6.6,9.5,86.7,74.6,0,2670,45.3
2/9/22 9:20 AM,38.8,27,1.4,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,21.6,72,72.8,74,73.7,74.9,74,73.8,73.5,72.5,72.3,74.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,50.4,91.2,8.1,10.7,89,81.3,0,3133,16.6
2/9/22 9:25 AM,39.1,27,0,0,10,10,10,10,10,10,10,10,10,10,21.7,72.2,72.8,74,73.7,74.8,73.9,73.8,73.5,72.6,72.3,74.3,100,100,100,100,100,100,100,100,100,100,51.7,95.6,8.9,11.2,94.2,84.8,0,3333,0
2/9/22 9:30 AM,40.1,27,0,0,10,10,10,10,10,10,10,10,10,10,21.6,72.6,72.8,74,73.8,74.8,73.9,73.8,73.5,72.7,72.3,74.3,100,100,100,100,100,100,100,100,100,100,52.7,97.6,9.4,11.5,97,87.3,0,3441,0
2/9/22 9:35 AM,40.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.6,72.9,72.8,74,73.8,74.8,73.9,73.7,73.6,73,72.4,74.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,53.9,98.8,9.6,11.7,98.5,89.2,0,3503,0
2/9/22 9:40 AM,40.7,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.3,73.4,72.9,74,73.9,74.8,73.9,73.7,73.8,73.3,72.5,74.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,55,99.8,9.6,11.7,99.6,90.4,0,3522,0
2/9/22 9:45 AM,41,27,0,0.2,7,7,7,7,7,7,7,7,7,7,21.2,73.7,73.1,74.1,74,74.8,73.9,73.7,73.9,73.6,72.6,74.4,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,55.6,100.6,10.6,11.4,100.4,91.4,1.9,3262,0
2/9/22 9:50 AM,41.3,27,0,6.8,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,20.9,74.2,73.2,74.2,74.1,74.9,74,73.7,74.1,74,72.8,74.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,56.2,89.1,12.4,11.3,93.6,90.7,67.8,3262,0
2/9/22 9:55 AM,41.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.7,74.4,73.3,74.3,74.2,74.9,74.1,73.7,74.3,74.3,72.9,74.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,57.4,81.7,10.8,12,84.6,85.6,100,2987,0
2/9/22 10:00 AM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,74.6,73.4,74.4,74.3,75.1,74.2,73.7,74.4,74.5,73.1,74.8,100,100,100,100,100,100,100,100,100,100,58.2,77.8,10.4,12,80,81.6,100,2887,0
2/9/22 10:05 AM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,74.5,73.5,74.5,74.4,75.1,74.3,73.7,74.5,74.5,73.2,75,100,100,100,100,100,100,100,100,100,100,58.6,75.4,10.3,12,77.3,79.2,100,2887,0
2/9/22 10:10 AM,41,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.4,73.6,74.5,74.4,75.2,74.3,73.8,74.6,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,59.2,73.9,10.1,11.9,75.6,77.6,100,2838,0
2/9/22 10:15 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.3,73.6,74.5,74.4,75.2,74.4,73.8,74.6,74.4,73.3,75.1,100,100,100,100,100,100,100,100,100,100,60.7,72.9,10,11.9,74.3,76.4,100,2817,0
2/9/22 10:20 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.2,73.5,74.5,74.3,75.3,74.4,73.8,74.6,74.3,73.3,75.2,100,100,100,100,100,100,100,100,100,100,62.7,72.2,10,11.9,73.5,75.6,100,2823,0
2/9/22 10:25 AM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74,73.5,74.5,74.3,75.3,74.4,73.8,74.6,74.2,73.2,75.2,100,100,100,100,100,100,100,100,100,100,64.6,71.6,10,11.9,72.9,75,100,2814,0
2/9/22 10:30 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,73.8,73.4,74.5,74.2,75.3,74.4,73.9,74.6,74,73.2,75.1,100,100,100,100,100,100,100,100,100,100,66.3,71.1,10,11.9,72.4,74.5,100,2814,0
2/9/22 10:35 AM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,73.6,73.4,74.4,74.2,75.3,74.4,73.9,74.5,73.9,73.2,75.1,100,100,100,100,100,100,100,100,100,100,68.3,70.7,10,11.9,72,74.1,100,2812,0
2/9/22 10:40 AM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.5,73.3,74.4,74.1,75.2,74.4,73.9,74.5,73.7,73.1,75,100,100,100,100,100,100,100,100,100,100,69.8,70.4,10,11.9,71.6,73.7,100,2812,0
2/9/22 10:45 AM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,73.4,73.2,74.3,74.1,75.2,74.3,73.9,74.4,73.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,70.9,70.1,10,11.9,71.3,73.4,100,2807,0
2/9/22 10:50 AM,41.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.2,73.1,74.3,74,75.1,74.3,73.8,74.3,73.4,73,74.9,100,100,100,100,100,100,100,100,100,100,72.1,69.9,10,11.8,71,73.2,100,2820,0
2/9/22 10:55 AM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.1,73.1,74.2,73.9,75.1,74.3,73.8,74.2,73.3,72.9,74.8,100,100,100,100,100,100,100,100,100,100,73.1,69.7,10,11.8,70.8,72.9,100,2813,0
2/9/22 11:00 AM,43.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.8,72.9,73,74.1,73.9,75,74.2,73.8,74.1,73.2,72.8,74.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,73.8,69.4,10,11.9,70.6,72.7,100,2816,0
2/9/22 11:05 AM,44.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20.9,72.9,72.9,74.1,73.8,75,74.1,73.8,74,73.1,72.8,74.6,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,75.1,69.1,10,11.8,70.3,72.4,100,2816,0
2/9/22 11:10 AM,44.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,20.9,72.8,72.8,74,73.7,74.9,74.1,73.8,74,73,72.7,74.5,92,92,92,92,92,92,92,92,92,92,76.4,69.1,10,11.9,70.2,72.2,100,2812,0
2/9/22 11:15 AM,44.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,20.9,72.7,72.7,74,73.6,74.9,74,73.8,73.8,72.8,72.6,74.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,77.5,69,9.9,11.9,70.2,72,100,2831,0
2/9/22 11:20 AM,44.9,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20.8,72.6,72.7,73.9,73.6,74.8,74,73.7,73.8,72.7,72.6,74.4,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,78.4,68.9,9.8,12,70.1,71.9,100,2831,0
2/9/22 11:25 AM,44.9,27,0,10,7,7,7,7,7,7,7,7,7,7,20.8,72.6,72.6,73.8,73.6,74.7,73.9,73.7,73.7,72.6,72.5,74.3,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,79.5,68.8,10.1,12,70,71.7,100,2857,0
2/9/22 11:30 AM,44.8,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,20.8,72.7,72.5,73.7,73.5,74.7,73.9,73.7,73.6,72.5,72.4,74.2,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,80.1,68.5,10.6,10.8,69.8,71.7,100,2804,0
2/9/22 11:35 AM,44.7,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,20.7,72.6,72.4,73.7,73.4,74.6,73.8,73.6,73.5,72.4,72.3,74.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,80.3,67.8,11.1,8,69.5,71.9,100,2657,0
2/9/22 11:40 AM,44.9,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,20.6,72.5,72.4,73.6,73.4,74.5,73.8,73.6,73.4,72.3,72.3,74,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,80.4,66.3,11.2,5,68.8,72.2,100,2470,0
2/9/22 11:45 AM,45.4,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,20.6,72.4,72.3,73.6,73.3,74.5,73.7,73.6,73.4,72.2,72.2,73.9,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,80.5,64.2,10.8,3,67.6,72.5,100,2322,0
2/9/22 11:50 AM,46.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.6,72.4,72.2,73.5,73.3,74.4,73.6,73.6,73.3,72.1,72.2,73.8,35,35,35,35,35,35,35,35,35,35,80.9,62.7,10.4,2.7,66,72.9,100,2231,0
2/9/22 11:55 AM,46.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,72.4,72.1,73.4,73.2,74.3,73.6,73.5,73.2,72,72.1,73.7,35,35,35,35,35,35,35,35,35,35,82,62.6,10.2,2.7,65,73.2,100,2203,0
2/9/22 12:00 PM,46.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,72.3,72.1,73.4,73.2,74.3,73.5,73.5,73.1,72,72,73.6,35,35,35,35,35,35,35,35,35,35,82.3,62.3,10,2.7,64.8,73.2,100,2206,0
2/9/22 12:05 PM,46.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,72.3,72,73.3,73.2,74.2,73.5,73.5,73,71.9,72,73.6,35,35,35,35,35,35,35,35,35,35,82.2,61.3,10,2.7,64.3,73.1,100,2206,0
2/9/22 12:10 PM,46.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,72.3,71.9,73.3,73.1,74.2,73.4,73.4,73,71.8,72,73.5,35,35,35,35,35,35,35,35,35,35,82.6,61.2,10,2.7,63.7,72.9,100,2196,0
2/9/22 12:15 PM,46.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,72.3,71.9,73.2,73.1,74.1,73.4,73.4,72.9,71.7,71.9,73.4,35,35,35,35,35,35,35,35,35,35,83,61.1,10,2.7,63.5,72.9,100,2201,0
2/9/22 12:20 PM,46.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.7,72.3,71.8,73.2,73.1,74.1,73.3,73.3,72.9,71.6,71.9,73.4,35,35,35,35,35,35,35,35,35,35,83.9,60.9,10.1,2.6,63.4,72.7,100,2193,0
2/9/22 12:25 PM,46.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.7,72.3,71.8,73.1,73.1,74.1,73.3,73.3,72.8,71.5,71.8,73.3,35,35,35,35,35,35,35,35,35,35,84.1,60.9,10.1,2.7,63.3,72.6,100,2187,0
2/9/22 12:30 PM,46.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.7,72.3,71.7,73.1,73,74,73.2,73.3,72.8,71.4,71.8,73.3,35,35,35,35,35,35,35,35,35,35,85.2,60.8,10,2.7,63.2,72.4,100,2192,0
2/9/22 12:35 PM,46,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.6,72.1,71.6,73,73,74,73.2,73.2,72.7,71.3,71.7,73.2,35,35,35,35,35,35,35,35,35,35,86.5,60.8,10,2.7,63.1,72.2,100,2192,0
2/9/22 12:40 PM,45.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.6,72.1,71.6,73,73,73.9,73.1,73.2,72.6,71.2,71.7,73.2,35,35,35,35,35,35,35,35,35,35,88,60.7,10,2.7,63,72.1,100,2191,0
2/9/22 12:45 PM,45.9,27,0.2,7.5,3.9,3.9,4,3.9,3.9,4,3.9,3.9,3.9,3.9,20.6,72.1,71.5,72.9,72.9,73.8,73.1,73.2,72.6,71.1,71.7,73.1,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,88.4,60.7,9.5,3.3,62.9,72.1,80,2191,1.6
2/9/22 12:50 PM,45.8,27,2.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,20.7,72,71.4,72.9,72.9,73.8,73,73.1,72.5,71,71.6,73.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,87.9,84,6.5,8.3,75.6,71.1,0,2747,26.1
2/9/22 12:55 PM,45.7,27,1.3,0,8.8,8.8,8.9,8.8,8.8,8.9,8.8,8.8,8.8,8.8,20.7,72,71.4,72.8,72.9,73.8,73,73.1,72.4,70.9,71.6,73,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.3,86.6,7.5,10.4,85.1,76.6,0,2747,15.8
2/9/22 1:00 PM,46.2,27,0,0,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,20.7,72.3,71.3,72.8,72.9,73.7,72.9,73.1,72.4,71,71.6,72.9,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,86.8,89.9,8.7,11,89,80.9,0,3269,0
2/9/22 1:05 PM,47.1,27,0,0,10,10,10,10,10,10,10,10,10,10,20.7,72.5,71.4,72.8,72.9,73.7,72.9,73.1,72.5,71.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,86.7,91.5,9.3,11.4,90.8,83.1,0,3409,0
2/9/22 1:10 PM,46.7,27,0,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,20.6,73,71.4,72.8,72.9,73.7,72.9,73,72.6,71.4,71.6,72.9,99.1,98.3,98.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,87.6,92.7,9.6,11.6,92.5,84.7,0,3487,0
2/9/22 1:15 PM,46.7,27,0,0,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,20.4,73.4,71.5,72.8,73,73.7,72.9,73,72.7,71.7,71.7,73,88,86.5,86.5,88,88,88,88,88,88,88,88.9,93.4,9.5,11.7,93.5,85.7,0,3522,0
2/9/22 1:20 PM,46.8,27,0,0,7,7,7,7,7,7,7,7,7,7,20.2,73.7,71.6,72.9,73.1,73.7,73,73,72.8,72.1,71.8,73.1,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,89.2,94.3,9.9,11.5,94.3,86.5,0,3522,0
2/9/22 1:25 PM,46.9,27,0,5,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,19.8,74.2,71.7,73,73.2,73.8,73.1,73,73,72.4,72,73.2,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,88.1,87.2,12.8,11.3,90.6,86.5,50,3026.5,0
2/9/22 1:30 PM,46.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.7,74.5,71.9,73.1,73.3,73.8,73.1,73,73.2,72.7,72.1,73.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,87.8,78.7,11,12,81.6,82.7,100,2910,0
2/9/22 1:35 PM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74.7,72,73.2,73.4,73.9,73.2,72.9,73.3,72.9,72.3,73.5,100,100,100,100,100,100,100,100,100,100,87,74.6,10.6,12,76.9,78.6,100,2910,0
2/9/22 1:40 PM,46.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,74.6,72.1,73.2,73.4,74,73.3,73,73.4,73,72.4,73.7,100,100,100,100,100,100,100,100,100,100,85.2,72.2,10.3,12,74.1,76,100,2857,0
2/9/22 1:45 PM,46.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,74.5,72.1,73.3,73.4,74.1,73.4,73,73.5,73,72.5,73.8,100,100,100,100,100,100,100,100,100,100,83.2,70.7,10.2,11.9,72.3,74.4,100,2842,0
2/9/22 1:50 PM,47.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,74.4,72.2,73.3,73.4,74.1,73.4,73,73.5,73,72.5,73.8,100,100,100,100,100,100,100,100,100,100,82.3,69.8,10.1,11.9,71.4,73.5,100,2833.5,0
2/9/22 1:55 PM,47.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,74.3,72.2,73.3,73.4,74.2,73.4,73,73.5,72.9,72.5,73.9,100,100,100,100,100,100,100,100,100,100,81.7,69.2,10.1,11.9,70.7,72.8,100,2827,0
2/9/22 2:00 PM,46.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,74.2,72.1,73.3,73.4,74.2,73.5,73,73.4,72.8,72.5,73.9,100,100,100,100,100,100,100,100,100,100,81.4,68.7,10,11.8,70.2,72.2,100,2827,0
2/9/22 2:05 PM,46.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74.1,72.1,73.3,73.3,74.2,73.5,73.1,73.4,72.7,72.4,73.9,100,100,100,100,100,100,100,100,100,100,81.3,68.3,9.9,11.9,69.7,71.7,100,2827,0
2/9/22 2:10 PM,50.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74,72.1,73.2,73.3,74.2,73.5,73.1,73.4,72.6,72.4,73.8,100,100,100,100,100,100,100,100,100,100,82,68,10,11.8,69.3,71.3,100,2815,0
2/9/22 2:15 PM,52.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74,72,73.2,73.2,74.2,73.5,73,73.3,72.5,72.4,73.7,100,100,100,100,100,100,100,100,100,100,83,67.8,10,11.8,69.1,71.1,100,2814.5,0
2/9/22 2:20 PM,47.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74,72,73.2,73.2,74.1,73.4,73.1,73.2,72.4,72.3,73.7,100,100,100,100,100,100,100,100,100,100,84.8,67.6,10,11.8,68.9,70.8,100,2814.5,0
2/9/22 2:25 PM,47.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74,72,73.1,73.2,74.1,73.4,73,73.2,72.3,72.3,73.6,100,100,100,100,100,100,100,100,100,100,85.8,67.4,9.9,11.8,68.7,70.6,100,2814.5,0
2/9/22 2:30 PM,47.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74,71.9,73.1,73.1,74,73.4,73,73.1,72.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,84.9,67.2,10,11.9,68.5,70.5,100,2814.5,0
2/9/22 2:35 PM,47.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.8,71.8,73.1,73,74,73.3,73,73,72.1,72.2,73.5,100,100,100,100,100,100,100,100,100,100,83.8,67,10,11.9,68.3,70.3,100,2817.5,0
2/9/22 2:40 PM,47.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.8,71.8,73,73,73.9,73.3,73,73,72,72.1,73.4,100,100,100,100,100,100,100,100,100,100,82.4,66.9,10,11.9,68.3,70.1,100,2818,0
2/9/22 2:45 PM,47.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.7,71.7,72.9,72.9,73.9,73.3,73,72.9,71.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,80.5,66.8,10,11.9,68.2,70,100,2818,0
2/9/22 2:50 PM,48,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.5,71.6,72.9,72.9,73.8,73.2,73,72.8,71.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,78.7,66.7,10,11.9,68,69.9,100,2816,0
2/9/22 2:55 PM,47.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.4,71.6,72.8,72.8,73.8,73.1,72.9,72.7,71.7,71.9,73.2,100,100,100,100,100,100,100,100,100,100,77.4,66.6,10,11.9,67.9,69.8,100,2814,0
2/9/22 3:00 PM,46.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,73.3,71.5,72.8,72.8,73.7,73.1,72.9,72.6,71.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,76.4,66.5,10,11.9,67.8,69.6,100,2822,0
2/9/22 3:05 PM,46.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.2,71.4,72.7,72.7,73.7,73,72.9,72.6,71.5,71.7,73,100,100,100,100,100,100,100,100,100,100,75.5,66.4,10,11.9,67.7,69.5,100,2820.5,0
2/9/22 3:10 PM,46.5,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,20.1,73.1,71.4,72.7,72.7,73.6,73,72.8,72.5,71.4,71.7,73,100,100,100,100,100,100,100,100,100,100,73.5,66.3,10,11.9,67.6,69.4,100,2820.5,0
2/9/22 3:15 PM,46.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.3,72.9,71.3,72.6,72.6,73.6,72.9,72.8,72.4,71.3,71.6,72.9,97,96.8,96.8,97,97,97,97,97,97,97,72,66.2,10,11.9,67.6,69.3,100,2815,0
2/9/22 3:20 PM,46,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20.3,72.9,71.3,72.6,72.6,73.5,72.9,72.8,72.3,71.3,71.5,72.8,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,70.7,66.2,10.1,11.8,67.5,69.2,100,2814.5,0
2/9/22 3:25 PM,45.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,20.4,72.7,71.2,72.5,72.5,73.4,72.8,72.8,72.2,71.2,71.5,72.7,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,69,66.1,10,11.9,67.4,69.1,100,2834,0
2/9/22 3:30 PM,45.2,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,20.4,72.6,71.1,72.5,72.5,73.4,72.8,72.7,72.2,71.1,71.4,72.6,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,67.6,66,9.8,12,67.3,68.9,100,2834,0
2/9/22 3:35 PM,44.7,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,20.4,72.5,71.1,72.4,72.5,73.3,72.7,72.7,72.1,71,71.3,72.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,66.9,65.8,10.3,11.6,67.2,68.8,100,2845,0
2/9/22 3:40 PM,44.5,27,0,10,5.3,5.3,5.2,5.3,5.3,5.2,5.3,5.3,5.3,5.3,20.4,72.3,71,72.3,72.4,73.3,72.7,72.6,72,70.9,71.2,72.4,53.1,51.5,51.5,53.1,53.1,53.1,53.1,53.1,53.1,53.1,66.8,64.8,11.4,7.3,66.9,69.1,100,2704,0
2/9/22 3:45 PM,44.3,27,0,10,3.8,3.8,3.6,3.8,3.8,3.6,3.8,3.8,3.8,3.8,20.5,72.2,71,72.3,72.4,73.2,72.6,72.6,71.9,70.9,71.2,72.4,37.8,36.4,36.4,37.8,37.8,37.8,37.8,37.8,37.8,37.8,66.3,62,11.3,3.3,65.7,69.6,100,2446,0
2/9/22 3:50 PM,44,27,1.9,0,5.7,5.7,6.3,5.7,5.7,6.3,5.7,5.7,5.7,5.7,20.6,72,70.9,72.2,72.3,73.1,72.5,72.6,71.8,70.8,71.1,72.3,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,65.9,77.9,7.4,6.9,69.2,70.3,20,2291,15.1
2/9/22 3:55 PM,43.8,27,2.3,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,20.7,71.9,70.8,72.2,72.3,73.1,72.5,72.6,71.7,70.7,71,72.2,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,66.3,85,7,10,83.5,72.3,0,2870,22.8
2/9/22 4:00 PM,43.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.8,72,70.8,72.1,72.2,73.1,72.4,72.5,71.7,70.7,71,72.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,66.8,89.1,8.5,10.9,88.1,78.9,0,3208,0
2/9/22 4:05 PM,43.5,27,0,0,10,10,10,10,10,10,10,10,10,10,20.8,72.2,70.8,72.1,72.3,73,72.4,72.5,71.7,70.8,71,72.1,100,100,100,100,100,100,100,100,100,100,66.4,91.4,9.1,11.3,90.9,81.9,0,3371,0
2/9/22 4:10 PM,43.4,27,0,0,10,10,10,10,10,10,10,10,10,10,20.6,72.5,70.9,72.1,72.3,73,72.4,72.4,71.8,71.1,71,72.1,100,100,100,100,100,100,100,100,100,100,65.7,92.8,9.5,11.6,92.4,83.9,0,3468,0
2/9/22 4:15 PM,43.3,27,0,0,10,10,10,10,10,10,10,10,10,10,20.4,72.9,70.9,72.2,72.4,73,72.4,72.4,71.9,71.4,71,72.2,100,100,100,100,100,100,100,100,100,100,64.7,94,9.6,11.6,93.7,85.3,0,3521,0
2/9/22 4:20 PM,43.2,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,20.3,73.3,71.1,72.2,72.5,73,72.4,72.4,72.1,71.7,71.1,72.3,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,64.1,94.8,9.6,11.7,94.8,86.2,0,3522,0
2/9/22 4:25 PM,43.1,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20,73.6,71.2,72.3,72.5,73.1,72.5,72.4,72.2,72,71.3,72.4,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,63.2,95.7,9.3,11.8,95.7,87.1,0,3521,0
2/9/22 4:30 PM,42.9,27,0,1.8,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,19.8,74,71.4,72.4,72.6,73.2,72.6,72.4,72.4,72.3,71.4,72.6,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.7,93.3,12.9,10.2,95.5,87.2,18,3260.5,0
2/9/22 4:35 PM,42.9,27,0,9.2,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,19.5,74.3,71.5,72.5,72.8,73.2,72.6,72.4,72.6,72.7,71.6,72.7,85,85,85,85,85,85,85,85,85,85,61.5,81.8,11.1,12,85.1,85.5,92,2931,0
2/9/22 4:40 PM,42.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74.2,71.6,72.6,72.9,73.3,72.7,72.4,72.8,72.9,71.7,72.9,100,100,100,100,100,100,100,100,100,100,61.1,76.5,10.7,12,79,80.3,100,2931,0
2/9/22 4:45 PM,42.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74,71.7,72.7,72.9,73.4,72.8,72.4,72.9,73.1,71.9,73.1,100,100,100,100,100,100,100,100,100,100,60.8,73.5,10.3,12,75.5,77.2,100,2861,0
2/9/22 4:50 PM,42.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.7,71.8,72.8,73,73.5,72.9,72.4,73,73.1,71.9,73.2,100,100,100,100,100,100,100,100,100,100,59.5,71.8,10.2,11.9,73.5,75.3,100,2861,0
2/9/22 4:55 PM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,73.6,71.8,72.8,73,73.6,73,72.5,73,73.1,72,73.3,100,100,100,100,100,100,100,100,100,100,58.7,70.4,10.1,11.9,72.1,73.9,100,2838,0
2/9/22 5:00 PM,42.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.4,71.9,72.8,72.9,73.6,73,72.5,73,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,57.9,69.6,10.1,11.9,71.1,73,100,2820,0
2/9/22 5:05 PM,42.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.2,71.8,72.8,72.9,73.7,73,72.5,73,72.8,72,73.4,100,100,100,100,100,100,100,100,100,100,57.3,69,10,11.9,70.5,72.3,100,2827,0
2/9/22 5:10 PM,42.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.1,73,71.8,72.8,72.9,73.7,73,72.5,72.9,72.7,72,73.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,56.8,68.6,10,11.8,69.9,71.8,100,2820,0
2/9/22 5:15 PM,42.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,20.3,72.8,71.8,72.8,72.9,73.7,73.1,72.6,72.9,72.6,71.9,73.4,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,56.4,68.2,10,11.9,69.4,71.3,100,2820,0
2/9/22 5:20 PM,41.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,20.4,72.7,71.8,72.8,72.8,73.7,73,72.6,72.8,72.5,71.9,73.3,85,85,85,85,85,85,85,85,85,85,56.1,67.8,10,11.9,69.1,71,100,2814,0
2/9/22 5:25 PM,41.8,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,20.5,72.5,71.7,72.7,72.8,73.6,73,72.6,72.7,72.3,71.8,73.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,55.7,67.5,9.8,12,68.8,70.6,100,2809.5,0
2/9/22 5:30 PM,42.6,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,20.7,72.2,71.6,72.7,72.7,73.6,73,72.6,72.6,72.1,71.7,73.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,55.1,66.4,11.5,7.7,68.4,70.6,100,2809.5,0
2/9/22 5:35 PM,43.9,27,0.2,7.5,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,20.9,72.1,71.6,72.7,72.7,73.6,72.9,72.6,72.6,72,71.7,73.2,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,54.2,63.3,11,3.8,67.3,71.1,80,2524,1.4
2/9/22 5:40 PM,43.7,27,2,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,20.9,72,71.5,72.6,72.6,73.5,72.9,72.5,72.5,71.9,71.6,73.1,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,53.7,86.6,7.3,8.5,78.5,71.3,0,2524,21.6
2/9/22 5:45 PM,43.5,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.9,72,71.5,72.6,72.6,73.5,72.9,72.5,72.4,71.8,71.5,73,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,52.9,89.4,7.7,10.5,87.8,77.8,0,3107,2.4
2/9/22 5:50 PM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,21,72.2,71.5,72.6,72.6,73.5,72.8,72.5,72.4,71.8,71.5,73,100,100,100,100,100,100,100,100,100,100,52.5,93.1,8.8,11.1,92.2,82.5,0,3298,0
2/9/22 5:55 PM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,21,72.5,71.5,72.6,72.6,73.4,72.8,72.5,72.5,72,71.4,73,100,100,100,100,100,100,100,100,100,100,52.2,95,9.4,11.5,94.7,85.2,0,3429,0
2/9/22 6:00 PM,43.1,27,0,0,10,10,10,10,10,10,10,10,10,10,20.8,72.8,71.6,72.6,72.6,73.4,72.8,72.5,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,51.7,96.3,9.6,11.6,96.1,86.7,0,3511.5,0
2/9/22 6:05 PM,43,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,20.7,73.2,71.7,72.7,72.7,73.5,72.8,72.5,72.7,72.5,71.6,73.1,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,51.5,97.3,9.6,11.7,97.2,88,0,3511.5,0
2/9/22 6:10 PM,43,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,20.5,73.6,71.8,72.8,72.8,73.5,72.9,72.5,72.8,72.9,71.7,73.2,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,51,98.3,9.2,11.8,98.2,89,0,3522,0
2/9/22 6:15 PM,42.8,27,0,1.8,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,20.3,73.9,71.9,72.9,73,73.6,72.9,72.4,73,73.2,71.9,73.3,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,50.5,95.8,13.1,10.4,98,89.2,18,2998,0
2/9/22 6:20 PM,42.6,27,0,9.2,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,20,74.3,72.1,73,73.1,73.6,73,72.5,73.2,73.5,72,73.5,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,50.1,83.5,11.2,12,87.1,87.3,92,2998,0
2/9/22 6:25 PM,42.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,74.3,72.3,73.1,73.2,73.7,73.1,72.5,73.4,73.7,72.2,73.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,49.8,77.9,10.7,12,80.5,81.9,100,2938,0
2/9/22 6:30 PM,42.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,74.1,72.4,73.2,73.3,73.8,73.2,72.5,73.5,73.9,72.3,73.9,100,100,100,100,100,100,100,100,100,100,49.6,74.4,10.4,12,76.5,78.3,100,2885,0
2/9/22 6:35 PM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.9,72.4,73.3,73.3,73.9,73.3,72.6,73.6,73.9,72.4,74,100,100,100,100,100,100,100,100,100,100,49.4,72.3,10.1,11.9,74.1,76.1,100,2844,0
2/9/22 6:40 PM,41.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.7,72.5,73.3,73.3,74,73.4,72.6,73.6,73.8,72.5,74.1,100,100,100,100,100,100,100,100,100,100,49.2,71.1,10.1,11.8,72.7,74.8,100,2830,0
2/9/22 6:45 PM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.5,72.5,73.4,73.3,74.1,73.5,72.6,73.6,73.7,72.5,74.1,100,100,100,100,100,100,100,100,100,100,48.9,70.2,10,11.8,71.8,73.9,100,2810,0
2/9/22 6:50 PM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.3,72.5,73.3,73.3,74.1,73.5,72.6,73.6,73.6,72.5,74.1,100,100,100,100,100,100,100,100,100,100,48.7,69.6,10.1,11.9,71.1,73.2,100,2818,0
2/9/22 6:55 PM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.1,72.4,73.3,73.2,74.1,73.5,72.7,73.5,73.4,72.4,74.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,48.4,69.1,10,11.8,70.6,72.6,100,2815,0
2/9/22 7:00 PM,41.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20.4,72.9,72.4,73.3,73.2,74.1,73.4,72.7,73.4,73.2,72.3,74.1,96,96,96,96,96,96,96,96,96,96,48.2,68.8,10,11.8,70.2,72.2,100,2814,0
2/9/22 7:05 PM,41,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,20.5,72.6,72.3,73.3,73.1,74.1,73.4,72.7,73.4,73.1,72.3,74.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,47.9,68.5,10,11.9,69.7,71.8,100,2814,0
2/9/22 7:10 PM,40.9,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,20.7,72.5,72.2,73.2,73.1,74.1,73.4,72.7,73.3,72.9,72.2,74,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,47.7,68.2,9.8,12,69.4,71.4,100,2815,0
2/9/22 7:15 PM,40.9,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,20.8,72.2,72.2,73.2,73,74,73.4,72.7,73.2,72.8,72.1,73.9,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,47.5,67.3,11.5,8.4,69.1,71.4,100,2815,0
2/9/22 7:20 PM,40.8,27,1.1,4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,21,72.1,72.1,73.1,73,74,73.3,72.7,73.1,72.6,72.1,73.8,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,47.4,76.4,9.7,6.3,70.8,71.9,40,2447,11.3
2/9/22 7:25 PM,40.6,27,0.9,0,8,8,8.3,8,8,8.3,8,8,8,8,21.1,71.9,72,73.1,72.9,73.9,73.3,72.7,73,72.5,71.9,73.8,80.4,82.9,82.9,80.4,80.4,80.4,80.4,80.4,80.4,80.4,47.4,88.8,7.3,10.2,87.1,75.5,0,2924,10.9
2/9/22 7:30 PM,40.4,27,0,0,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.8,21.1,72,72,73.1,72.9,73.9,73.2,72.7,72.9,72.4,71.9,73.6,98.3,99.1,99.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,47.5,93.1,8.7,11,92,82.1,0,3244,0
2/9/22 7:35 PM,40.3,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72.2,72,73,72.9,73.8,73.2,72.7,72.9,72.5,71.8,73.6,100,100,100,100,100,100,100,100,100,100,47.4,95.4,9.2,11.4,94.8,85,0,3394,0
2/9/22 7:40 PM,40.2,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72.5,72,73.1,73,73.8,73.2,72.7,73,72.7,71.9,73.6,100,100,100,100,100,100,100,100,100,100,47.3,96.9,9.6,11.6,96.4,87.1,0,3482,0
2/9/22 7:45 PM,40.1,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72.7,72.1,73.1,73,73.8,73.2,72.7,73.1,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,47,98.3,9.6,11.7,98,88.7,0,3522,0
2/9/22 7:50 PM,40.1,27,0,0,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,21,73.1,72.2,73.2,73.1,73.9,73.2,72.6,73.3,73.2,72,73.7,97.9,97.4,97.4,97.9,97.9,97.9,97.9,97.9,97.9,97.9,46.7,99.4,9.6,11.7,99.2,89.8,0,3522,0
2/9/22 7:55 PM,40.2,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,20.8,73.4,72.3,73.3,73.2,73.9,73.3,72.6,73.4,73.5,72.2,73.8,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,46.4,100.2,9.6,11.7,100,90.7,0,3522,0
2/9/22 8:00 PM,40.1,27,0,0,7,7,7,7,7,7,7,7,7,7,20.7,73.7,72.5,73.4,73.3,74,73.4,72.6,73.6,73.9,72.3,74,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,46.1,100.8,9.8,11.6,100.9,91.5,0,3460.5,0
2/9/22 8:05 PM,40.2,27,0,2.1,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,20.5,73.9,72.6,73.5,73.4,74.1,73.4,72.7,73.8,74.2,72.4,74.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,45.7,97.9,13.7,9,100.5,90.8,21.1,3460.5,0
2/9/22 8:10 PM,40.2,27,0,9.5,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,20.3,74,72.8,73.6,73.6,74.2,73.5,72.7,73.9,74.4,72.6,74.4,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,45.5,84.6,10.7,11.9,88.3,89,94.1,2904,0
2/9/22 8:15 PM,40.3,27,0,10,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.5,20.3,73.9,72.9,73.7,73.7,74.3,73.6,72.7,74.1,74.7,72.8,74.5,93.6,94.5,94.5,94.5,93.6,93.6,93.6,93.6,93.6,93.6,45.3,78.7,10.4,12,81.3,83,100,2902,0
2/9/22 8:20 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.7,73,73.8,73.8,74.4,73.7,72.8,74.2,74.8,72.9,74.7,99.8,100,100,100,99.8,99.8,99.8,99.8,99.8,99.8,45.2,75.5,10.2,12,77.6,79.7,100,2844,0
2/9/22 8:25 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,73.5,73.1,73.9,73.8,74.5,73.8,72.8,74.3,74.7,73,74.8,100,100,100,100,100,100,100,100,100,100,45.1,73.7,10.1,11.9,75.5,77.8,100,2830,0
2/9/22 8:30 PM,40.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.8,73.3,73.1,73.9,73.8,74.5,73.9,72.9,74.3,74.7,73,74.9,100,100,100,100,100,100,100,100,100,100,45,72.4,10.1,11.9,74.1,76.3,100,2823,0
2/9/22 8:35 PM,40.2,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,20.9,73,73.1,73.9,73.8,74.6,73.9,72.9,74.3,74.5,73,75,98.6,98.3,98.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,44.9,71.4,10,11.9,72.8,75.1,100,2823,0
2/9/22 8:40 PM,40.2,27,0,10,9.4,9.4,9.2,9.4,9.4,9.2,9.4,9.4,9.4,9.3,21,72.8,73.1,73.9,73.7,74.6,73.9,73,74.2,74.4,73,74.9,94,92.1,92.1,92.8,94,94,94,94,94,94,44.8,70.6,10,11.9,72,74.3,100,2817,0
2/9/22 8:45 PM,40.2,27,0,10,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.4,21.1,72.6,73,73.9,73.7,74.7,73.9,73,74.1,74.1,73,74.9,84.6,84.1,84.1,84.1,84.6,84.6,84.6,84.6,84.6,84.6,44.8,70.1,9.9,12,71.5,73.7,100,2809,0
2/9/22 8:50 PM,40.2,27,0,10,7,7,6.8,7,7,6.8,7,7,7,6.8,21.2,72.4,73,73.9,73.6,74.6,73.9,73,74.1,74,72.9,74.9,69.6,68.1,68.1,68.1,69.6,69.6,69.6,69.6,69.6,69.6,44.9,69.6,10.3,11.5,71,73.2,100,2856,0
2/9/22 8:55 PM,40.3,27,0,10,5.3,5.3,5.1,5.3,5.3,5.1,5.3,5.3,5.3,5.1,21.4,72.2,72.9,73.8,73.6,74.6,73.9,73.1,74,73.8,72.8,74.8,52.9,51,51,51,52.9,52.9,52.9,52.9,52.9,52.9,44.8,68.3,11.7,6.9,70.5,73.3,100,2732,0
2/9/22 9:00 PM,40.7,27,1.7,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,21.6,72,72.8,73.8,73.5,74.6,73.9,73,73.9,73.6,72.7,74.8,63,63,63,63,63,63,63,63,63,63,44.8,83.8,8.6,7.5,76.8,73.7,0,2446,16.6
2/9/22 9:05 PM,45.4,27,5.2,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,21.8,71.9,72.8,73.7,73.5,74.6,73.8,73,73.8,73.4,72.6,74.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,44.6,87.4,7.6,10.5,87.8,78.4,0,3177,51.6
2/9/22 9:10 PM,47.6,27,0.9,0,10,10,10,10,10,10,10,10,10,10,21.8,71.9,72.7,73.7,73.4,74.5,73.8,73,73.7,73.4,72.6,74.6,100,100,100,100,100,100,100,100,100,100,44.4,86.7,8.7,11.1,87,82.2,0,3177,10.6
2/9/22 9:15 PM,45.5,27,0,0,10,10,10,10,10,10,10,10,10,10,22,72.1,72.7,73.7,73.4,74.5,73.7,73.1,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,44.2,87,9.3,11.4,87.4,82.6,0,3457.5,0
2/9/22 9:20 PM,43.3,27,0,0,10,10,10,10,10,10,10,10,10,10,22.1,72.4,72.8,73.7,73.5,74.4,73.7,73,73.8,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,43.9,87.4,9.6,11.6,87.8,83.1,0,3457.5,0
2/9/22 9:25 PM,42.8,27,0,0,10,10,10,10,10,10,10,10,10,10,22.1,72.8,72.8,73.7,73.5,74.5,73.7,73,73.8,73.6,72.6,74.5,100,100,100,100,100,100,100,100,100,100,43.8,87.8,9.6,11.6,88.2,83.5,0,3522,0
2/9/22 9:30 PM,42.7,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22,73.1,72.9,73.8,73.6,74.5,73.8,73.1,73.9,73.8,72.6,74.6,98,98,98,98,98,98,98,98,98,98,43.8,87.9,9.7,11.7,88.5,83.9,0,3522,0
2/9/22 9:35 PM,42.6,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,21.8,73.4,72.9,73.8,73.6,74.5,73.8,73.1,73.9,73.9,72.7,74.6,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,43.6,88.2,9.5,11.6,88.7,84.2,0,3521,0
2/9/22 9:40 PM,42.4,27,0,0.1,6.7,6.9,6.7,6.7,6.9,6.7,6.9,6.7,6.7,6.7,21.6,73.8,73,73.9,73.7,74.6,73.8,73,74,74,72.7,74.7,69.2,66.9,66.9,66.9,66.9,66.9,66.9,66.9,69.2,69.2,43.5,88.5,10.6,11,89,84.4,0,3522,0
2/9/22 9:45 PM,42.1,27,0,6.4,6.5,6.3,6.5,6.5,6.3,6.5,6.3,6.5,6.5,6.5,21.4,74,73.1,73.9,73.8,74.6,73.9,73.1,74.1,74.1,72.8,74.7,63.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,63.5,63.5,43.6,82.5,13.2,10.2,86.6,84.1,45.3,3186,0
2/9/22 9:50 PM,41.9,27,0,10,9.2,9.2,9.4,9.2,9.2,9.4,9.2,9.2,9.2,9.2,20.5,74.3,73.2,74,73.8,74.6,73.9,73.1,74.2,74.2,72.8,74.8,92.5,93.7,93.7,92.5,92.5,92.5,92.5,92.5,92.5,92.5,43.5,77.2,10.7,12,80.1,81.5,100,2989,0
2/9/22 9:55 PM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,74.2,73.2,74.1,73.9,74.7,74,73.1,74.2,74.3,72.9,74.8,100,100,100,100,100,100,100,100,100,100,43.6,74.5,10.5,12,76.5,78.4,100,2899,0
2/9/22 10:00 PM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74,73.2,74.1,73.9,74.7,74,73.1,74.2,74.3,73,74.9,100,100,100,100,100,100,100,100,100,100,43.5,72.8,10.2,12,74.7,76.7,100,2860,0
2/9/22 10:05 PM,41,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.8,73.2,74.1,73.9,74.7,74,73.1,74.2,74.2,72.9,74.9,100,100,100,100,100,100,100,100,100,100,43.3,71.7,10.1,11.9,73.3,75.5,100,2841,0
2/9/22 10:10 PM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.7,73.2,74.1,73.9,74.7,74,73.2,74.2,74.1,72.9,74.9,100,100,100,100,100,100,100,100,100,100,43.2,70.8,10.1,11.9,72.4,74.5,100,2825,0
2/9/22 10:15 PM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.4,73.2,74.1,73.8,74.7,74,73.2,74.1,73.9,72.9,74.9,100,100,100,100,100,100,100,100,100,100,43.3,70.2,10,11.9,71.7,73.8,100,2822,0
2/9/22 10:20 PM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,73.3,73.1,74,73.8,74.7,74,73.2,74,73.7,72.8,74.8,100,100,100,100,100,100,100,100,100,100,43.3,69.8,10,11.9,71.1,73.4,100,2822,0
2/9/22 10:25 PM,40.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.4,73,73,74,73.7,74.7,74,73.2,73.9,73.6,72.7,74.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,43.2,69.4,10,11.9,70.7,72.9,100,2813.5,0
2/9/22 10:30 PM,40.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20.5,72.8,72.9,73.9,73.6,74.7,74,73.2,73.9,73.4,72.7,74.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,43.2,69,10.1,11.9,70.3,72.5,100,2813.5,0
2/9/22 10:35 PM,40.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,20.5,72.6,72.9,73.9,73.6,74.6,73.9,73.2,73.7,73.2,72.6,74.6,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,43.1,68.8,9.9,11.9,70,72.2,100,2829.5,0
2/9/22 10:40 PM,40.6,27,0,10,7.1,7.2,7.1,7.1,7.2,7.1,7.2,7.1,7.1,7.1,20.6,72.4,72.8,73.8,73.5,74.6,73.9,73.2,73.6,73.1,72.5,74.5,72.2,70.8,70.8,70.8,70.8,70.8,72.2,72.2,72.2,72.2,43.2,68.6,10,11.8,69.8,71.8,100,2829.5,0
2/9/22 10:45 PM,40.4,27,0,10,5.3,5.5,5.2,5.3,5.5,5.2,5.5,5.3,5.3,5.3,20.8,72.2,72.7,73.8,73.5,74.6,73.8,73.2,73.5,72.9,72.4,74.4,55.5,52.3,53.5,53.5,53.5,53.5,55.5,55.5,55.5,55.5,43.1,67.4,11.7,7.5,69.4,72,100,2785,0
2/9/22 10:50 PM,40.3,27,0,10,3.9,3.9,3.7,3.9,3.9,3.7,3.9,3.9,3.9,3.9,20.9,72.2,72.6,73.7,73.4,74.5,73.7,73.2,73.4,72.7,72.3,74.3,38.9,36.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,43.2,64.7,11.5,3.4,68.5,72.3,100,2477,0
2/9/22 10:55 PM,40.1,27,4.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.2,71.9,72.5,73.7,73.3,74.4,73.7,73.2,73.3,72.6,72.2,74.2,68,68,68,68,68,68,68,68,68,68,43.2,80.2,7.2,8.2,73.8,72.8,0,2798.5,46.6
2/9/22 11:00 PM,39.9,27,5.6,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21.4,71.9,72.5,73.6,73.3,74.4,73.6,73.1,73.2,72.5,72.1,74.1,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,43.1,85,7.6,10.5,85.3,76.6,0,3307,56.2
2/9/22 11:05 PM,39.8,27,4.2,0,10,10,10,10,10,10,10,10,10,10,21.3,71.9,72.4,73.5,73.3,74.3,73.6,73.1,73.2,72.4,72,74,100,100,100,100,100,100,100,100,100,100,42.8,85.6,8.7,11.1,85.5,80.4,0,3415,41.6
2/9/22 11:10 PM,39.8,27,1,0,10,10,10,10,10,10,10,10,10,10,21.2,72.2,72.4,73.5,73.3,74.3,73.5,73.1,73.1,72.5,72,73.9,100,100,100,100,100,100,100,100,100,100,42.6,87.2,9.3,11.4,86.9,81.3,0,3415,9.6
2/9/22 11:15 PM,39.7,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72.4,72.4,73.5,73.3,74.2,73.5,73.1,73.2,72.6,72,73.9,100,100,100,100,100,100,100,100,100,100,42.4,88.3,9.6,11.6,88.5,82.6,0,3503,0
2/9/22 11:20 PM,39.6,27,0,0,10,10,10,10,10,10,10,10,10,10,20.9,72.7,72.5,73.6,73.3,74.2,73.5,73,73.2,72.8,72,73.9,100,100,100,100,100,100,100,100,100,100,42.3,89.4,9.7,11.7,89.6,83.7,0,3503,0
2/9/22 11:25 PM,39.5,27,0,0,9.9,9.9,9.8,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.8,73,72.5,73.6,73.4,74.2,73.5,73,73.3,72.9,72.1,74,99,99,99,99,99,99,99,99,99,99,42.2,90.1,9.6,11.7,90.4,84.6,0,3522,0
