Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/9/22 11:30 PM,40.5,27,0,0,9,9,8.9,9,9,9,9,9,9,9,20.6,73.3,72.6,73.6,73.4,74.3,73.5,73,73.4,73.1,72.1,74,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,42.1,90.6,9.6,11.7,91,85,0,3522,0
2/9/22 11:35 PM,41.1,27,0,0,7.7,7.7,7.6,7.7,7.7,7.6,7.7,7.7,7.7,7.7,20.5,73.5,72.7,73.7,73.5,74.3,73.5,73,73.5,73.3,72.2,74.1,77.5,75.7,75.7,77.5,77.5,77.5,77.5,77.5,77.5,77.5,42,91.2,9.3,11.8,91.6,85.6,0,3522,0
2/9/22 11:40 PM,40.6,27,0,0,5.9,5.9,5.8,5.9,5.9,5.8,5.9,5.9,5.9,5.9,20.3,73.8,72.8,73.7,73.6,74.3,73.6,73,73.6,73.5,72.3,74.1,59.5,57.6,57.6,59.5,59.5,59.5,59.5,59.5,59.5,59.5,41.8,92.3,12.3,9.3,92.1,85.7,0,3521,0
2/9/22 11:45 PM,40.9,27,0,4.7,6,6,6,6,6,6,6,6,6,6,20,73.9,72.9,73.8,73.6,74.4,73.7,73,73.7,73.7,72.4,74.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,41.6,86.8,12.4,9.3,91.1,85.1,37.3,2977,0
2/9/22 11:50 PM,41,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,19.6,74,73,73.9,73.7,74.4,73.7,73,73.8,73.8,72.5,74.3,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,41.5,78.9,10.2,12,82.1,82.9,99.3,2857,0
2/9/22 11:55 PM,41.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.4,73.9,73.1,73.9,73.8,74.5,73.8,73.1,73.9,74,72.6,74.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,41.4,75.1,10.1,12,77.7,79.2,100,2857,0
2/10/22 12:00 AM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.7,73.1,74,73.8,74.6,73.8,73.1,73.9,74,72.6,74.5,100,100,100,100,100,100,100,100,100,100,41.3,72.9,10.1,11.9,75,76.8,100,2837,0
2/10/22 12:05 AM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,73.5,73.1,74,73.8,74.6,73.9,73.1,73.9,73.9,72.6,74.6,100,100,100,100,100,100,100,100,100,100,41.2,71.8,10.1,11.8,73.5,75.5,100,2825.5,0
2/10/22 12:10 AM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.4,73.1,74,73.8,74.6,73.9,73.1,73.8,73.8,72.6,74.6,100,100,100,100,100,100,100,100,100,100,41.2,70.9,10,11.8,72.4,74.6,100,2825.5,0
2/10/22 12:15 AM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.2,73.1,74,73.7,74.6,73.9,73.1,73.8,73.6,72.6,74.6,100,100,100,100,100,100,100,100,100,100,41.1,70.2,10.1,11.9,71.7,73.8,100,2826,0
2/10/22 12:20 AM,42.7,27,0,10,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,19.2,72.9,73,74,73.7,74.6,73.9,73.1,73.7,73.5,72.5,74.6,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,41,69.7,10,11.9,71.1,73.2,100,2816,0
2/10/22 12:25 AM,44.6,27,0,10,9,9,8.9,9,9,8.9,9,9,9,9,19.4,72.7,72.9,73.9,73.6,74.6,73.8,73.2,73.7,73.3,72.5,74.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,41,69.3,10,11.9,70.6,72.8,100,2814,0
2/10/22 12:30 AM,44.5,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,19.5,72.5,72.9,73.9,73.6,74.6,73.8,73.2,73.6,73.1,72.4,74.4,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,40.9,69,9.8,12,70.4,72.4,100,2821,0
2/10/22 12:35 AM,46.5,27,0,10,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,5.9,19.6,72.2,72.8,73.8,73.5,74.6,73.7,73.2,73.5,73,72.3,74.4,60.8,58.8,58.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,40.8,68.2,11,9.5,69.9,72.2,100,2849,0
2/10/22 12:40 AM,47.7,27,1.2,5,5.1,5.1,5.2,5.1,5.1,5.2,5.1,5.1,5.1,5.2,19.7,72.1,72.7,73.8,73.4,74.5,73.7,73.2,73.4,72.9,72.2,74.3,51.2,51.7,51.7,51.2,51.2,51.2,51.2,51.2,51.2,51.2,40.9,71.1,10.2,5.8,69,72.6,60,2681,9.6
2/10/22 12:45 AM,46.4,27,7.9,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,19.9,71.9,72.6,73.7,73.4,74.4,73.7,73.2,73.3,72.7,72.2,74.2,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,41,81.9,7.3,9.9,79.6,74,0,2681,75.3
2/10/22 12:50 AM,44.3,27,9.9,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.9,71.9,72.6,73.7,73.3,74.4,73.6,73.1,73.2,72.6,72,74.1,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,41.1,84.7,8.5,10.8,83.7,78.3,0,3298.5,99.1
2/10/22 12:55 AM,42.5,27,6.6,0,10,10,10,10,10,10,10,10,10,10,19.9,72,72.6,73.6,73.3,74.4,73.6,73.1,73.1,72.6,72,74,100,100,100,100,100,100,100,100,100,100,41.3,86.5,9.1,11.3,86.6,80.7,0,3298.5,68.6
2/10/22 1:00 AM,40.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,19.8,72.2,72.6,73.6,73.3,74.3,73.5,73.1,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,41.5,85.6,9.4,11.5,86.2,82.1,0,3465,45.1
2/10/22 1:05 AM,40.3,27,4,0,10,10,10,10,10,10,10,10,10,10,19.6,72.5,72.6,73.6,73.3,74.3,73.5,73.1,73.2,72.7,72,74,100,100,100,100,100,100,100,100,100,100,41.8,85.2,9.6,11.6,85.9,82,0,3518.5,40.2
2/10/22 1:10 AM,39.5,27,3.6,0,10,10,10,10,10,10,10,10,10,10,19.4,72.8,72.6,73.6,73.4,74.3,73.5,73.1,73.2,72.9,72,74,100,100,100,100,100,100,100,100,100,100,41.9,85.2,9.6,11.6,85.9,82,0,3521,36.3
2/10/22 1:15 AM,38.9,27,2.9,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.2,73.1,72.7,73.7,73.4,74.3,73.5,73,73.3,73,72.1,74,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,42.1,85.3,9.7,11.6,86,82.1,0,3521,29.2
2/10/22 1:20 AM,38.4,27,1.7,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.9,73.4,72.8,73.7,73.5,74.3,73.6,73.1,73.4,73.1,72.1,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,42.5,85.5,9.5,11.7,86.2,82.2,0,3521,17.4
2/10/22 1:25 AM,38,27,0.2,0,7,7,6.8,7,7,6.8,7,7,7,7,18.5,73.7,72.8,73.8,73.5,74.4,73.6,73,73.4,73.3,72.2,74.1,70.3,68.2,68.2,70.3,70.3,70.3,70.3,70.3,70.3,70.3,42.7,85.8,9.9,11.5,86.5,82.5,0,3521,2.5
2/10/22 1:30 AM,37.7,27,0,2.5,5.8,5.8,6,5.8,5.8,6,5.8,5.8,5.8,5.8,18.3,73.9,72.9,73.8,73.6,74.4,73.6,73,73.5,73.3,72.2,74.1,58.2,59.9,59.9,58.2,58.2,58.2,58.2,58.2,58.2,58.2,42.9,84.2,13.5,8.6,86.2,82.1,13.1,3429,0
2/10/22 1:35 AM,37.5,27,0,9.5,7.5,7.5,7.7,7.5,7.5,7.7,7.5,7.5,7.5,7.5,17.5,74,72.9,73.9,73.6,74.4,73.7,73,73.6,73.5,72.3,74.2,75.2,77.3,77.3,75.2,75.2,75.2,75.2,75.2,75.2,75.2,43,77.7,10.6,11.9,80.5,81.5,88.7,2868,0
2/10/22 1:40 AM,38.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17.1,74,73,73.9,73.7,74.5,73.7,73.1,73.7,73.5,72.4,74.2,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,43,74.6,10.4,12,76.7,78.5,100,2872,0
2/10/22 1:45 AM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.8,73,73.9,73.7,74.5,73.7,73.1,73.7,73.6,72.4,74.3,100,100,100,100,100,100,100,100,100,100,43,72.6,10.2,12,74.4,76.3,100,2832,0
2/10/22 1:50 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.7,73,73.9,73.7,74.5,73.8,73.1,73.7,73.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,43,71.4,10.1,11.9,72.9,75,100,2832,0
2/10/22 1:55 AM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.9,73.6,73,73.9,73.6,74.5,73.8,73.1,73.6,73.4,72.4,74.3,100,100,100,100,100,100,100,100,100,100,42.9,70.4,10.1,11.9,71.9,74,100,2824,0
2/10/22 2:00 AM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.5,73,73.9,73.6,74.5,73.8,73.1,73.6,73.3,72.4,74.3,100,100,100,100,100,100,100,100,100,100,42.9,69.8,10.1,11.9,71.2,73.3,100,2829,0
2/10/22 2:05 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.4,72.9,73.9,73.6,74.5,73.8,73.1,73.5,73.2,72.4,74.3,100,100,100,100,100,100,100,100,100,100,43,69.3,10,11.9,70.8,72.8,100,2819,0
2/10/22 2:10 AM,38.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.2,72.9,73.9,73.5,74.5,73.8,73.1,73.5,73,72.3,74.2,100,100,100,100,100,100,100,100,100,100,43.1,68.9,10,11.8,70.4,72.3,100,2822,0
2/10/22 2:15 AM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.1,72.8,73.8,73.5,74.5,73.7,73.2,73.4,72.9,72.2,74.2,99.7,99.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,43.1,68.7,10.1,11.8,70.1,72,100,2809,0
2/10/22 2:20 AM,41.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.2,72.9,72.7,73.8,73.4,74.5,73.7,73.2,73.3,72.7,72.2,74.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,42.9,68.5,10,11.9,69.8,71.8,100,2809,0
2/10/22 2:25 AM,42.9,27,0,10,9,9,9,9,9,9,9,9,9,9,18.6,72.7,72.7,73.7,73.4,74.4,73.6,73.1,73.2,72.6,72.1,74,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,42.4,68.3,10,11.9,69.6,71.5,100,2805,0
2/10/22 2:30 AM,42,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,18.7,72.6,72.6,73.7,73.3,74.4,73.6,73.1,73.1,72.4,72,73.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,42.1,68.1,9.9,12,69.3,71.3,100,2806,0
2/10/22 2:35 AM,40.9,27,0,10,6.6,6.6,6.5,6.6,6.6,6.5,6.6,6.6,6.6,6.6,18.6,72.4,72.5,73.6,73.3,74.3,73.5,73.1,73,72.3,71.9,73.8,66.2,64.6,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,42.1,67.8,10.5,11,69.2,71.1,100,2850,0
2/10/22 2:40 AM,40,27,0,10,4.8,4.8,4.6,4.8,4.8,4.6,4.8,4.8,4.8,4.8,18.5,72.2,72.4,73.5,73.2,74.3,73.5,73.1,72.9,72.2,71.8,73.7,48.1,46,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,42.2,66.2,11.8,5.7,68.8,71.4,100,2665,0
2/10/22 2:45 AM,39.2,27,3.6,1.7,5.7,5.7,6,5.7,5.7,6,5.7,5.7,5.7,5.7,18.4,72,72.3,73.5,73.1,74.2,73.4,73,72.8,72,71.7,73.6,56.8,59.9,59.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,42.2,72.3,8.6,6.7,70.4,71.9,20,2380,26.9
2/10/22 2:50 AM,38.6,27,10,0,8.4,8.4,8.6,8.4,8.4,8.6,8.4,8.4,8.4,8.4,18.5,71.9,72.2,73.4,73.1,74.1,73.4,73,72.7,71.9,71.6,73.5,84.2,86.4,86.4,84.2,84.2,84.2,84.2,84.2,84.2,84.2,42,77,7.4,10.4,76.7,73.1,0,2959,96.7
2/10/22 2:55 AM,38.2,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.6,71.9,72.2,73.3,73.1,74.1,73.3,73,72.7,71.8,71.6,73.4,99.2,99.4,99.4,99.2,99.2,99.2,99.2,99.2,99.2,99.2,41.8,79.5,8.6,11,79.4,75.8,0,3253,100
2/10/22 3:00 AM,37.9,27,10,0,10,10,10,10,10,10,10,10,10,10,18.6,72,72.2,73.3,73,74,73.2,73,72.6,71.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,41.8,80.9,9.2,11.4,81.1,77.4,0,3398,100
2/10/22 3:05 AM,37.5,27,10,0,10,10,10,10,10,10,10,10,10,10,18.4,72.2,72.2,73.3,73,74,73.2,72.9,72.6,71.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,42,81.7,9.5,11.6,82.1,78.4,0,3498,100
2/10/22 3:10 AM,37.3,27,10,0,10,10,10,10,10,10,10,10,10,10,18.2,72.5,72.2,73.3,73,73.9,73.2,72.9,72.6,71.9,71.5,73.2,100,100,100,100,100,100,100,100,100,100,42.2,82.5,9.7,11.6,83,79.2,0,3498,100
2/10/22 3:15 AM,37.1,27,10,0,10,10,10,10,10,10,10,10,10,10,18.1,72.8,72.2,73.3,73.1,73.9,73.1,72.9,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.9,83.1,9.6,11.6,83.5,79.8,0,3522,100
2/10/22 3:20 AM,37.2,27,10,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,18,73,72.2,73.3,73.1,73.9,73.1,72.9,72.7,72.1,71.5,73.2,98.7,97.9,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,41.5,83.5,9.6,11.7,84.1,80.2,0,3522,100
2/10/22 3:25 AM,37.2,27,10,0,8.9,8.9,8.7,8.9,8.9,8.7,8.9,8.9,8.9,8.9,17.8,73.4,72.3,73.3,73.1,73.9,73.1,72.9,72.7,72.3,71.6,73.3,88.6,87.3,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,41.6,83.9,9.6,11.6,84.6,80.6,0,3521,100
2/10/22 3:30 AM,37.1,27,10,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,17.7,73.6,72.3,73.4,73.2,73.9,73.2,72.9,72.8,72.4,71.6,73.3,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,41.7,84.2,9.2,11.8,84.9,81,0,3521,100
2/10/22 3:35 AM,37,27,8,0.2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,17.5,73.9,72.4,73.4,73.2,73.9,73.2,72.8,72.8,72.5,71.7,73.3,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,41.9,84.9,12.8,9.3,85.2,81,2.2,3522,79.5
2/10/22 3:40 AM,36.9,27,0,7.4,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,17.3,74,72.4,73.4,73.2,74,73.2,72.8,72.9,72.6,71.7,73.4,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,42.1,78.6,11.9,10.7,82.3,80.7,68.8,2871,0
2/10/22 3:45 AM,36.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.9,73.9,72.5,73.5,73.3,74,73.3,72.9,73,72.7,71.8,73.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,42.2,74.7,10.3,12,77.2,78.3,100,2917,0
2/10/22 3:50 AM,36.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.8,73.7,72.5,73.5,73.3,74.1,73.3,72.9,73,72.8,71.8,73.5,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,42.3,72.8,10.3,12,74.6,76,100,2858.5,0
2/10/22 3:55 AM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.5,72.5,73.5,73.3,74.1,73.3,72.8,73,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,42.4,71.5,10.1,11.9,73,74.6,100,2824,0
2/10/22 4:00 AM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.3,72.5,73.5,73.3,74.1,73.3,72.8,73,72.7,71.8,73.6,100,100,100,100,100,100,100,100,100,100,42.5,70.6,10,11.9,72.1,73.7,100,2824,0
2/10/22 4:05 AM,47.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.5,73,72.5,73.5,73.3,74.1,73.3,72.9,73,72.6,71.8,73.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,42.5,69.9,10,11.8,71.4,73,100,2824,0
2/10/22 4:10 AM,47.3,27,0,10,9.4,9.4,9.2,9.4,9.4,9.2,9.4,9.4,9.4,9.4,17.7,72.8,72.4,73.5,73.2,74.1,73.3,72.9,72.9,72.5,71.8,73.5,94.1,92.1,92.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,42.6,69.4,10,11.9,70.8,72.4,100,2812,0
2/10/22 4:15 AM,44.5,27,0,10,8.5,8.5,8.3,8.5,8.5,8.3,8.5,8.5,8.5,8.5,17.8,72.6,72.4,73.4,73.2,74.1,73.3,72.9,72.8,72.4,71.7,73.5,84.8,83.4,83.4,84.8,84.8,84.8,84.8,84.8,84.8,84.8,42.5,69.1,9.9,11.9,70.5,72,100,2824,0
2/10/22 4:20 AM,42.1,27,0,10,7.5,7.5,7.3,7.5,7.5,7.3,7.5,7.5,7.5,7.5,17.8,72.5,72.3,73.4,73.1,74.1,73.3,72.9,72.8,72.3,71.7,73.5,74.6,73,73,74.6,74.6,74.6,74.6,74.6,74.6,74.6,42.3,69,10,12,70.3,71.7,100,2831,0
2/10/22 4:25 AM,40.4,27,0,10,6,6,6,6,6,6,6,6,6,6,17.8,72.3,72.3,73.4,73.1,74,73.2,72.9,72.7,72.1,71.6,73.4,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,42.4,68.5,11,9.8,70.1,71.6,100,2831,0
2/10/22 4:30 AM,39.1,27,0,10,4.2,4.2,4.1,4.2,4.2,4.1,4.2,4.2,4.2,4.2,17.8,72.2,72.2,73.3,73,74,73.2,72.8,72.6,72,71.6,73.3,42.4,41.2,41.2,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,66.3,11.7,4.3,69.2,72,100,2554,0
2/10/22 4:35 AM,38.2,27,2.5,2.5,5.1,5.1,5.4,5.1,5.1,5.4,5.1,5.1,5.1,5.1,17.9,72.1,72.2,73.3,73,73.9,73.1,72.8,72.6,71.9,71.5,73.3,50.5,54.4,54.4,50.5,50.5,50.5,50.5,50.5,50.5,50.5,42.5,70.5,8.6,6,68.8,72.5,40,2314,19.8
2/10/22 4:40 AM,37.7,27,5.9,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,18,71.9,72.1,73.2,72.9,73.9,73.1,72.8,72.5,71.8,71.4,73.2,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,42.5,85.2,7.1,10.1,82.6,73.9,0,2883,55.9
2/10/22 4:45 AM,37.3,27,4.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.1,71.9,72.1,73.2,72.9,73.9,73,72.8,72.5,71.7,71.4,73.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,42.4,86,8.4,10.9,85.9,79.5,0,3204,52.2
2/10/22 4:50 AM,37.1,27,3.6,0,10,10,10,10,10,10,10,10,10,10,18.1,72,72,73.2,72.9,73.8,73,72.8,72.5,71.8,71.3,73.1,100,100,100,100,100,100,100,100,100,100,42.5,85.6,9.1,11.3,85.6,80.7,0,3377,35.9
2/10/22 4:55 AM,36.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,18.1,72.2,72.1,73.2,72.9,73.8,73,72.8,72.5,71.9,71.3,73.1,100,100,100,100,100,100,100,100,100,100,42.5,84.5,9.5,11.6,85.7,81.1,0,3468,43.2
2/10/22 5:00 AM,36.7,27,3.7,0,10,10,10,10,10,10,10,10,10,10,18.1,72.4,72.1,73.2,72.9,73.8,73,72.7,72.5,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,42.5,85.3,9.6,11.6,85.8,81.3,0,3510,44.4
2/10/22 5:05 AM,36.7,27,4.3,0,10,10,10,10,10,10,10,10,10,10,18,72.7,72.2,73.2,73,73.8,73,72.7,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,42.6,85.1,9.6,11.6,85.5,81.4,0,3522,37.8
2/10/22 5:10 AM,36.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,17.9,72.9,72.2,73.3,73,73.8,73,72.7,72.7,72.4,71.5,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,42.7,84.8,9.7,11.6,85.8,81.6,0,3521,45.3
2/10/22 5:15 AM,36.6,27,4,0,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.2,17.8,73.2,72.3,73.3,73.1,73.8,73.1,72.7,72.8,72.5,71.5,73.2,92.7,91.7,91.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,42.7,85.2,9.6,11.6,85.8,81.7,0,3521,40.9
2/10/22 5:20 AM,36.6,27,4.5,0,7.9,7.9,7.6,7.9,7.9,7.6,7.9,7.9,7.9,7.7,17.7,73.5,72.4,73.3,73.1,73.9,73.1,72.7,72.8,72.7,71.6,73.3,79.2,75.6,75.6,79.2,79.2,79.2,79.2,79.2,79.2,79.2,42.8,84.7,9.2,11.8,85.9,81.8,0,3521,45.1
2/10/22 5:25 AM,36.6,27,4,0,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,6.1,17.5,73.8,72.4,73.4,73.2,73.9,73.1,72.7,72.9,72.8,71.7,73.3,61,59.1,59.1,61,61,61,61,61,61,61,42.6,85.6,12,9.9,85.7,81.7,0,3287.5,39.2
2/10/22 5:30 AM,36.5,27,0,5.6,6.3,6.3,6.5,6.3,6.3,6.5,6.3,6.3,6.3,6.3,17.3,74,72.5,73.4,73.2,74,73.2,72.7,73,72.9,71.8,73.4,63.4,65.3,65.3,63.4,63.4,63.4,63.4,63.4,63.4,63.4,42.2,80.3,12.5,9.8,83.2,81.2,47.1,3287.5,0
2/10/22 5:35 AM,36.5,27,0,10,8.2,8.2,8.4,8.2,8.2,8.4,8.2,8.2,8.2,8.2,17.1,74,72.6,73.5,73.3,74,73.3,72.7,73.1,73,71.8,73.5,82.3,84.2,84.2,82.3,82.3,82.3,82.3,82.3,82.3,82.3,42.1,76,10.3,12,78.1,79.1,100,2889.5,0
2/10/22 5:40 AM,36.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.1,73.8,72.6,73.5,73.3,74.1,73.3,72.7,73.1,73.1,71.9,73.6,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,42.4,73.6,10.3,12,75.5,76.9,100,2889.5,0
2/10/22 5:45 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,73.6,72.6,73.6,73.3,74.1,73.3,72.8,73.2,73,71.9,73.6,100,100,100,100,100,100,100,100,100,100,42.4,72.1,10.2,12,73.8,75.3,100,2841,0
2/10/22 5:50 AM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.3,72.6,73.5,73.3,74.1,73.3,72.8,73.1,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,42.4,71.2,10,11.9,72.7,74.3,100,2826,0
2/10/22 5:55 AM,40.7,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,17.7,73.1,72.6,73.6,73.3,74.2,73.4,72.8,73.1,72.9,71.9,73.7,99.5,99.3,99.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,42.5,70.5,10,11.9,71.9,73.5,100,2826,0
2/10/22 6:00 AM,40.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.8,72.9,72.5,73.5,73.2,74.2,73.3,72.8,73.1,72.8,71.9,73.7,96.3,95.9,95.9,96.3,96.3,96.3,96.3,96.3,96.3,96.3,42.5,69.9,10,11.9,71.4,72.9,100,2829,0
2/10/22 6:05 AM,40.1,27,0,10,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,17.8,72.7,72.5,73.5,73.2,74.1,73.3,72.8,73,72.7,71.9,73.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,42.5,69.2,10,11.9,70.6,72.5,100,2825,0
2/10/22 6:10 AM,41.9,27,0,10,7.6,7.6,7.5,7.6,7.6,7.5,7.6,7.6,7.6,7.6,17.9,72.5,72.4,73.5,73.2,74.1,73.3,72.8,73,72.5,71.8,73.6,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,42.6,68.8,9.8,12,70.2,71.9,100,2829.5,0
2/10/22 6:15 AM,43.7,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,18.1,72.3,72.4,73.4,73.1,74.1,73.3,72.8,72.9,72.4,71.7,73.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,42.5,68.2,11,9.7,69.9,71.7,100,2509,0
2/10/22 6:20 AM,43.4,27,0.3,8,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,18.3,72.1,72.3,73.4,73.1,74.1,73.2,72.8,72.8,72.2,71.7,73.5,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,42.5,66.8,11.2,4.8,69,72,80,2509,3.5
2/10/22 6:25 AM,41.3,27,5.6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,18.3,72,72.3,73.3,73,74,73.2,72.8,72.7,72.1,71.6,73.4,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,42.5,80.7,7.2,9,75.6,72.2,0,2640,56.6
2/10/22 6:30 AM,39.8,27,5,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,18.4,72,72.2,73.3,73,74,73.1,72.8,72.7,72,71.5,73.4,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,42.4,85.9,8,10.7,85.5,77.2,0,3254,49.4
2/10/22 6:35 AM,38.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,18.4,72.1,72.2,73.3,72.9,73.9,73.1,72.8,72.6,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,42.2,85,8.9,11.2,86,80.6,0,3254,40.5
2/10/22 6:40 AM,37.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,18.4,72.2,72.2,73.3,72.9,73.9,73.1,72.8,72.7,72.1,71.4,73.3,100,100,100,100,100,100,100,100,100,100,42,84.8,9.4,11.5,85.6,81,0,3450,44.5
2/10/22 6:45 AM,37,27,3.7,0,10,10,10,10,10,10,10,10,10,10,18.3,72.5,72.2,73.2,73,73.9,73.1,72.7,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.8,85.5,9.6,11.6,85.5,81.2,0,3512,37.1
2/10/22 6:50 AM,36.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,18.2,72.7,72.3,73.3,73,73.9,73.1,72.7,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,41.8,84.9,9.6,11.6,85.8,81.4,0,3522,43.4
2/10/22 6:55 AM,36.2,27,4.4,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.1,73.1,72.3,73.3,73.1,73.9,73.1,72.7,72.8,72.5,71.6,73.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,41.7,84.7,9.6,11.6,85.7,81.6,0,3522,44.2
2/10/22 7:00 AM,36,27,4.3,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,17.9,73.4,72.4,73.4,73.1,73.9,73.1,72.7,72.9,72.7,71.6,73.4,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,41.6,85,9.5,11.7,85.6,81.7,0,3522,40.9
2/10/22 7:05 AM,35.8,27,4.4,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,17.7,73.7,72.5,73.4,73.2,73.9,73.2,72.7,73,72.8,71.7,73.4,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,41.8,84.9,9.9,11.4,85.8,81.9,0,3479.5,45.6
2/10/22 7:10 AM,35.7,27,0.5,3.9,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,17.5,74.1,72.5,73.5,73.2,74,73.2,72.7,73.1,72.9,71.8,73.5,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,41.7,82.1,13.1,10.5,84.2,81.6,39.3,3479.5,5.4
2/10/22 7:15 AM,36.7,27,0,10,9.2,9.2,9.4,9.2,9.2,9.4,9.2,9.2,9.2,9.2,17.1,74.3,72.6,73.5,73.3,74,73.3,72.7,73.1,73,71.9,73.6,92.3,93.6,93.6,92.3,92.3,92.3,92.3,92.3,92.3,92.3,41.9,75.9,11,12,78.2,79.4,99.8,3022,0
2/10/22 7:20 AM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,74.1,72.6,73.6,73.3,74.1,73.3,72.7,73.2,73.1,71.9,73.6,100,100,100,100,100,100,100,100,100,100,41.9,73.1,10.5,12,75.1,76.6,100,2883,0
2/10/22 7:25 AM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.9,72.7,73.6,73.3,74.1,73.4,72.8,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,41.9,71.7,10.3,12,73.5,75.1,100,2842,0
2/10/22 7:30 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.7,72.7,73.6,73.3,74.2,73.4,72.8,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,41.8,70.6,10.2,12,72.3,74,100,2842,0
2/10/22 7:35 AM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.6,72.7,73.6,73.3,74.2,73.4,72.8,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,41.1,69.9,10,11.9,71.4,73.2,100,2827,0
2/10/22 7:40 AM,41.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.4,72.6,73.6,73.3,74.2,73.4,72.8,73.1,72.8,72,73.8,100,100,100,100,100,100,100,100,100,100,40.8,69.3,10,11.9,70.8,72.6,100,2818,0
2/10/22 7:45 AM,41.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.2,72.6,73.6,73.2,74.2,73.4,72.8,73.1,72.7,71.9,73.7,100,100,100,100,100,100,100,100,100,100,40.8,68.9,10,11.9,70.3,72.1,100,2820,0
2/10/22 7:50 AM,40.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.6,73,72.5,73.5,73.2,74.1,73.4,72.8,73,72.5,71.9,73.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,40.5,68.6,10.1,11.8,70,71.8,100,2818,0
2/10/22 7:55 AM,38.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.6,72.8,72.5,73.5,73.1,74.1,73.3,72.8,72.9,72.4,71.8,73.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,40.5,68.3,10.1,11.8,69.7,71.5,100,2823.5,0
2/10/22 8:00 AM,37.5,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,17.5,72.6,72.4,73.4,73.1,74.1,73.3,72.8,72.9,72.3,71.7,73.5,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,40.7,68.1,10,11.9,69.4,71.2,100,2823.5,0
2/10/22 8:05 AM,36.4,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,17.4,72.4,72.3,73.4,73,74,73.2,72.8,72.8,72.2,71.6,73.4,72,72,72,72,72,72,72,72,72,72,40.7,68,9.9,12,69.2,70.9,100,2837,0
2/10/22 8:10 AM,35.7,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,17.4,72.2,72.3,73.3,73,74,73.2,72.8,72.7,72,71.6,73.3,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,40.7,67.1,11.5,8,69,71,100,2740,0
2/10/22 8:15 AM,35.1,27,2.6,3.3,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,17.3,72,72.2,73.3,72.9,73.9,73.1,72.7,72.6,71.9,71.5,73.3,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,40.5,68.8,9.4,6.4,68.1,71.6,40,2426,18
2/10/22 8:20 AM,34.7,27,5.7,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.4,71.8,72.1,73.2,72.8,73.9,73.1,72.7,72.5,71.8,71.4,73.2,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,40.4,86.2,7.2,10.3,79.7,71.9,0,2924,59.1
2/10/22 8:25 AM,34.7,27,5.2,0,10,10,10,10,10,10,10,10,10,10,17.7,71.9,72,73.2,72.8,73.8,73,72.7,72.4,71.7,71.3,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,40.5,84.9,8.5,10.9,85.8,78.8,0,3222,52
2/10/22 8:30 AM,34.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,17.7,72,72,73.1,72.8,73.7,73,72.7,72.4,71.7,71.3,73,100,100,100,100,100,100,100,100,100,100,40.7,85.3,9.2,11.3,85.7,80.5,0,3383,40.9
2/10/22 8:35 AM,34.7,27,4,0,10,10,10,10,10,10,10,10,10,10,17.5,72.2,72,73.1,72.8,73.7,72.9,72.7,72.4,71.8,71.3,73,100,100,100,100,100,100,100,100,100,100,40.9,85.2,9.5,11.5,85.5,80.9,0,3470,36
2/10/22 8:40 AM,34.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,17.4,72.6,72.1,73.2,72.8,73.7,72.9,72.6,72.5,72,71.3,73,100,100,100,100,100,100,100,100,100,100,41,84.9,9.7,11.6,85.7,81.2,0,3522,45.2
2/10/22 8:45 AM,34.7,27,4.2,0,10,10,10,10,10,10,10,10,10,10,17.2,72.8,72.1,73.2,72.9,73.7,73,72.6,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,41.1,85,9.7,11.6,85.6,81.3,0,3522,41.6
2/10/22 8:50 AM,34.6,27,4.2,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,17.1,73.2,72.2,73.2,72.9,73.7,73,72.6,72.6,72.3,71.4,73.1,94.7,93.6,93.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,41,84.9,9.7,11.6,85.8,81.5,0,3522,40.3
2/10/22 8:55 AM,34.8,27,4.3,0,8.1,8.1,7.9,8.1,8.1,7.9,8.1,8.1,8.1,8.1,16.8,73.5,72.3,73.3,73,73.7,73,72.6,72.7,72.5,71.5,73.1,80.8,78.9,78.9,80.8,80.8,80.8,80.8,80.8,80.8,80.8,41.2,84.9,9.2,11.8,85.8,81.6,0,3521,45.6
2/10/22 9:00 AM,34.8,27,3.3,0.2,6.1,6.1,6,6.1,6.1,6,6.1,6.1,6.1,6,16.6,73.9,72.4,73.3,73,73.8,73,72.6,72.8,72.6,71.5,73.2,60.9,60,60,60,60.9,60.9,60.9,60.9,60.9,60.9,41.4,85.1,12.1,9.7,85.7,81.5,0,3521,39.4
2/10/22 9:05 AM,34.8,27,0,6.3,6.9,6.9,7.3,6.9,6.9,7.3,6.9,6.9,6.9,7.3,16.1,74.1,72.4,73.4,73.1,73.8,73.1,72.6,72.9,72.7,71.6,73.3,69.3,72.7,72.7,72.7,69.3,69.3,69.3,69.3,69.3,69.3,41.3,79.7,11.7,11.4,82.8,81.1,53,2926,0
2/10/22 9:10 AM,34.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.7,74.2,72.5,73.4,73.1,73.9,73.1,72.6,73,72.8,71.7,73.3,94,94,94,94,94,94,94,94,94,94,41,75.4,10.6,12,77.8,79,100,2882,0
2/10/22 9:15 AM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,74,72.5,73.5,73.2,73.9,73.2,72.6,73,72.9,71.7,73.4,100,100,100,100,100,100,100,100,100,100,41,72.7,10.4,12,74.7,76.3,100,2847,0
2/10/22 9:20 AM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.8,72.5,73.5,73.2,74,73.2,72.6,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,40.7,71.2,10.2,11.9,72.9,74.7,100,2826,0
2/10/22 9:25 AM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.6,72.5,73.5,73.2,74,73.3,72.6,73,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,40.5,70.2,10.1,11.9,71.8,73.6,100,2828,0
2/10/22 9:30 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.4,72.5,73.5,73.1,74,73.3,72.6,73,72.7,71.8,73.5,100,100,100,100,100,100,100,100,100,100,40.4,69.5,10.1,11.9,71,72.8,100,2828,0
2/10/22 9:35 AM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.2,72.5,73.5,73.1,74,73.2,72.7,72.9,72.6,71.7,73.5,100,100,100,100,100,100,100,100,100,100,40.2,69,10,11.8,70.4,72.2,100,2820,0
2/10/22 9:40 AM,38.1,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.8,16.4,73,72.4,73.4,73,74,73.3,72.7,72.8,72.5,71.7,73.5,98.5,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,40.3,68.5,9.9,11.8,70,71.8,100,2813.5,0
2/10/22 9:45 AM,37.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.4,72.8,72.4,73.4,73,74,73.2,72.7,72.8,72.3,71.7,73.4,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,40.1,68.3,10,11.8,69.6,71.5,100,2813.5,0
2/10/22 9:50 AM,36.5,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.5,72.6,72.3,73.4,72.9,73.9,73.2,72.7,72.7,72.2,71.6,73.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,40.2,68.1,10,11.9,69.3,71.1,100,2827,0
2/10/22 9:55 AM,36,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,16.6,72.5,72.3,73.3,72.9,73.9,73.1,72.6,72.6,72,71.5,73.3,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,40.1,67.9,9.9,12,69.1,70.9,100,2840,0
2/10/22 10:00 AM,35.7,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,16.7,72.2,72.2,73.2,72.8,73.8,73.1,72.6,72.6,71.9,71.4,73.2,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,39.9,67.2,11.4,8.6,68.9,70.8,100,2806,0
2/10/22 10:05 AM,35.4,27,2.7,3.3,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,16.8,72,72.1,73.2,72.8,73.8,73,72.6,72.5,71.8,71.3,73.1,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,39.8,69.1,9.3,6.7,68.2,71.4,40,2447,18.8
2/10/22 10:10 AM,35,27,5.9,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,16.9,71.9,72,73.1,72.7,73.7,73,72.6,72.4,71.7,71.3,73.1,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,39.7,86.2,7.3,10.4,80.1,71.9,0,2945,59.4
2/10/22 10:15 AM,35.1,27,4.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.1,71.9,71.9,73.1,72.7,73.7,72.9,72.6,72.3,71.6,71.2,73,99,99,99,99,99,99,99,99,99,99,39.4,85,8.5,10.9,85.7,78.6,0,3323,53.8
2/10/22 10:20 AM,35.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.2,72,71.9,73,72.7,73.6,72.9,72.6,72.3,71.6,71.1,72.9,100,100,100,100,100,100,100,100,100,100,39.3,85.3,9.1,11.3,85.8,80.4,0,3323,38.7
2/10/22 10:25 AM,35.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.2,72.3,71.9,73.1,72.7,73.6,72.9,72.5,72.3,71.8,71.1,72.9,100,100,100,100,100,100,100,100,100,100,39.1,85.5,9.5,11.6,85.5,80.8,0,3494.5,38.7
2/10/22 10:30 AM,35.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17,72.6,72,73.1,72.7,73.6,72.9,72.5,72.4,71.9,71.1,72.9,100,100,100,100,100,100,100,100,100,100,39.4,84.6,9.7,11.7,85.8,81.1,0,3494.5,44.7
2/10/22 10:35 AM,35.3,27,4.2,0,10,10,10,10,10,10,10,10,10,10,16.9,72.9,72.1,73.1,72.8,73.6,72.9,72.5,72.5,72.1,71.2,72.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,39.8,85,9.6,11.6,85.6,81.3,0,3521,41.6
2/10/22 10:40 AM,35.4,27,4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.8,73.3,72.1,73.2,72.8,73.6,72.9,72.5,72.5,72.2,71.3,73,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,39.6,85.5,9.6,11.6,85.6,81.4,0,3522,38.6
2/10/22 10:45 AM,35.5,27,4.4,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.7,73.6,72.2,73.2,72.9,73.6,72.9,72.5,72.6,72.4,71.3,73,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,40.1,84.6,9.2,11.7,85.9,81.6,0,3522,45.3
2/10/22 10:50 AM,35.6,27,1.2,2.7,6.2,6.2,6.4,6.2,6.2,6.4,6.2,6.2,6.2,6.4,16.5,73.9,72.3,73.3,72.9,73.7,73,72.5,72.7,72.5,71.4,73.1,61.5,63.4,63.4,63.4,61.5,61.5,61.5,61.5,61.5,61.5,40.8,82.6,12.8,10.3,84.6,81.3,18.7,3497,13.9
2/10/22 10:55 AM,35.6,27,0,9.8,8.4,8.4,8.7,8.4,8.4,8.7,8.4,8.4,8.4,8.7,16.2,74.2,72.4,73.3,73,73.7,73,72.5,72.8,72.7,71.5,73.2,83.9,86.6,86.6,86.6,83.9,83.9,83.9,83.9,83.9,83.9,41.3,76.6,10.9,12,79,79.9,92.5,2959,0
2/10/22 11:00 AM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.1,72.4,73.4,73,73.7,73.1,72.5,72.9,72.8,71.6,73.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,41.4,73.3,10.6,12,75.7,76.8,100,2959,0
2/10/22 11:05 AM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.9,72.5,73.4,73.1,73.8,73.1,72.5,72.9,72.8,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.1,71.5,10.3,12,73.4,74.9,100,2872,0
2/10/22 11:10 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.7,72.5,73.4,73,73.8,73.1,72.5,72.9,72.8,71.7,73.4,100,100,100,100,100,100,100,100,100,100,40.8,70.4,10.2,11.9,72.1,73.8,100,2844,0
2/10/22 11:15 AM,43.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.5,72.4,73.4,73,73.8,73.2,72.5,72.9,72.7,71.7,73.4,100,100,100,100,100,100,100,100,100,100,40.6,69.6,10.1,11.9,71.2,73,100,2828,0
2/10/22 11:20 AM,45.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.4,72.4,73.4,73,73.8,73.1,72.5,72.9,72.6,71.6,73.4,100,100,100,100,100,100,100,100,100,100,40.4,69.1,10,11.8,70.6,72.3,100,2814,0
2/10/22 11:25 AM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.3,72.4,73.4,73,73.9,73.1,72.5,72.8,72.4,71.6,73.4,100,100,100,100,100,100,100,100,100,100,40.5,68.6,10.1,11.8,70.1,71.8,100,2814,0
2/10/22 11:30 AM,43.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17,73,72.4,73.4,72.9,73.8,73.1,72.5,72.7,72.3,71.6,73.3,99.5,99.4,99.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,40.9,68.2,10,11.8,69.6,71.4,100,2807,0
2/10/22 11:35 AM,45.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.1,72.9,72.3,73.3,72.9,73.8,73.1,72.5,72.7,72.1,71.5,73.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,41.7,68,10,11.8,69.4,71.1,100,2813,0
2/10/22 11:40 AM,45.1,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.2,72.9,72.3,73.3,72.8,73.8,73.1,72.5,72.6,72,71.4,73.2,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,42.7,67.8,10,11.8,69.1,70.8,100,2814,0
2/10/22 11:45 AM,42.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,17.3,72.7,72.2,73.2,72.8,73.8,73,72.5,72.6,71.9,71.4,73.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,42.8,67.6,10,11.9,68.9,70.6,100,2814,0
2/10/22 11:50 AM,40.5,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,17.3,72.7,72.2,73.2,72.8,73.7,73,72.5,72.5,71.8,71.3,73.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,42.8,67.4,9.9,12,68.7,70.3,100,2825,0
2/10/22 11:55 AM,39.1,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,17.4,72.6,72.1,73.2,72.7,73.7,73,72.5,72.4,71.7,71.3,73,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,42.9,67.2,10,12,68.5,70.1,100,2853,0
2/10/22 12:00 PM,38.1,27,0,10,5.7,5.7,5.6,5.7,5.7,5.6,5.7,5.7,5.7,5.7,17.4,72.4,72,73.1,72.7,73.6,72.9,72.5,72.3,71.6,71.2,72.9,57,55.5,55.5,57,57,57,57,57,57,57,43.3,66.5,11.4,8.4,68.3,70.2,100,2789,0
2/10/22 12:05 PM,37.6,27,0,10,4.2,4.2,4,4.2,4.2,4,4.2,4.2,4.2,4.2,17.4,72.3,71.9,73,72.6,73.6,72.9,72.4,72.2,71.4,71.1,72.8,41.8,40.2,40.2,41.8,41.8,41.8,41.8,41.8,41.8,41.8,44,64.5,11.7,4.1,67.6,70.6,100,2416,0
2/10/22 12:10 PM,37.1,27,0,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,17.4,72.1,71.8,73,72.6,73.5,72.8,72.4,72.1,71.3,71,72.8,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,43.5,62.2,10.9,2.8,66.2,71.1,80,2416,0.4
2/10/22 12:15 PM,36.6,27,5.3,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,17.4,72,71.8,72.9,72.5,73.5,72.8,72.4,72.1,71.2,71,72.7,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,43.3,77.2,7,8.5,69.7,70.9,0,2478,51.5
2/10/22 12:20 PM,36.4,27,5.2,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17.6,71.8,71.7,72.9,72.5,73.4,72.7,72.4,72,71.1,70.9,72.6,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,43.9,85.9,7.7,10.5,84.4,75.6,0,3064,53.2
2/10/22 12:25 PM,36.3,27,5,0,10,10,10,10,10,10,10,10,10,10,17.6,72.1,71.7,72.8,72.5,73.4,72.6,72.3,72,71.1,70.9,72.5,100,100,100,100,100,100,100,100,100,100,44.7,85,8.7,11,85.9,79.7,0,3270,49.5
2/10/22 12:30 PM,36.3,27,3.5,0,10,10,10,10,10,10,10,10,10,10,17.5,72.3,71.7,72.8,72.5,73.4,72.6,72.3,72,71.2,70.8,72.5,100,100,100,100,100,100,100,100,100,100,45.3,85.6,9.2,11.4,85.5,80.4,0,3405,42.6
2/10/22 12:35 PM,36.3,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.4,72.6,71.7,72.8,72.5,73.3,72.6,72.3,72,71.4,70.9,72.5,100,100,100,100,100,100,100,100,100,100,45.7,85.2,9.6,11.6,85.5,80.7,0,3502.5,35
2/10/22 12:40 PM,38.1,27,4.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.2,73,71.8,72.8,72.5,73.3,72.6,72.3,72.1,71.6,70.9,72.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,46.1,84.3,9.7,11.6,85.9,80.9,0,3502.5,45.3
2/10/22 12:45 PM,39.6,27,3.9,0,9,9,8.9,9,9,8.9,9,9,9,9,17.3,73.3,71.8,72.9,72.6,73.3,72.6,72.2,72.2,71.8,71,72.6,89.7,88.5,88.5,89.7,89.7,89.7,89.7,89.7,89.7,89.7,46.1,85.4,9.6,11.7,85.6,81.1,0,3521,41
2/10/22 12:50 PM,37.8,27,4.6,0,7.3,7.3,6.9,7.3,7.3,6.9,7.3,7.3,7.3,7.3,17.2,73.7,71.9,72.9,72.7,73.4,72.7,72.2,72.3,72,71.1,72.6,72.9,68.6,68.6,72.9,72.9,72.9,72.9,72.9,72.9,72.9,45.4,84.5,9.8,11.5,85.9,81.3,0,3522,39.9
2/10/22 12:55 PM,37.4,27,0,3.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,17.1,74,72,73,72.7,73.4,72.7,72.2,72.4,72.1,71.1,72.7,62,62.3,62.3,62,62,62,62,62,62,62,45.4,81.7,13.6,9.9,84.5,80.9,25.8,3232,11.7
2/10/22 1:00 PM,37.4,27,0,9.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16.7,74.3,72.1,73.1,72.7,73.5,72.8,72.2,72.5,72.3,71.2,72.8,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,46,76.1,10.9,12,78.7,79.5,96.5,3232,0
2/10/22 1:05 PM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,74.2,72.2,73.1,72.8,73.5,72.8,72.2,72.6,72.4,71.3,72.9,100,100,100,100,100,100,100,100,100,100,46.4,72.9,10.5,12,75.1,76.4,100,2891,0
2/10/22 1:10 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,74.1,72.2,73.2,72.8,73.6,72.9,72.3,72.7,72.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,46.7,71.1,10.3,12,72.9,74.5,100,2846,0
2/10/22 1:15 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.8,72.2,73.2,72.8,73.6,72.9,72.3,72.6,72.4,71.4,73,100,100,100,100,100,100,100,100,100,100,46.9,70,10.1,11.9,71.6,73.3,100,2846,0
2/10/22 1:20 PM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.7,72.2,73.2,72.8,73.6,72.9,72.3,72.7,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,47.4,69.2,10.1,11.9,70.7,72.3,100,2827,0
2/10/22 1:25 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.5,72.2,73.2,72.8,73.6,72.9,72.3,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,46.9,68.5,10,11.9,70.1,71.7,100,2825,0
2/10/22 1:30 PM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.3,72.1,73.1,72.8,73.6,72.9,72.3,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,46.3,68.2,10,11.8,69.6,71.3,100,2821.5,0
2/10/22 1:35 PM,40.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17,73,72.1,73.1,72.7,73.6,72.9,72.3,72.5,72,71.3,73,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,46.1,67.9,10.1,11.9,69.2,71,100,2816,0
2/10/22 1:40 PM,39.3,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,17.1,72.9,72,73.1,72.7,73.6,72.9,72.3,72.5,71.9,71.3,72.9,95.7,94.7,94.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,46.1,67.6,10,11.8,68.9,70.6,100,2816,0
2/10/22 1:45 PM,38.2,27,0,10,8.7,8.7,8.5,8.7,8.7,8.6,8.7,8.7,8.7,8.7,17.1,72.7,71.9,73,72.6,73.6,72.9,72.3,72.4,71.7,71.2,72.9,86.8,86.1,86.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,45.7,67.4,9.9,12,68.7,70.4,100,2807,0
2/10/22 1:50 PM,37.2,27,0,10,7.6,7.6,7.3,7.6,7.6,7.4,7.6,7.6,7.6,7.6,17.1,72.5,71.9,73,72.6,73.5,72.8,72.3,72.3,71.6,71.2,72.8,75.6,74,74,75.6,75.6,75.6,75.6,75.6,75.6,75.6,45,67.2,9.9,12,68.4,70.1,100,2837,0
2/10/22 1:55 PM,36.5,27,0,10,5.9,5.9,5.7,5.9,5.9,5.7,5.9,5.9,5.9,5.9,17.2,72.3,71.8,72.9,72.5,73.5,72.8,72.3,72.2,71.5,71.1,72.8,58.8,57,57,58.8,58.8,58.8,58.8,58.8,58.8,58.8,44.7,66.3,11.4,8.2,68.2,70.1,100,2847,0
2/10/22 2:00 PM,36.1,27,1,6,4.5,4.5,4.8,4.5,4.5,4.8,4.5,4.5,4.5,4.5,17.2,72.1,71.7,72.8,72.5,73.4,72.7,72.3,72.1,71.4,71,72.7,44.9,47.8,47.8,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.7,65.6,10.4,5.1,67.2,70.6,80,2522,3.3
2/10/22 2:05 PM,35.9,27,6.2,0,7.3,7.3,7.8,7.3,7.3,7.8,7.3,7.3,7.3,7.5,17.2,71.9,71.6,72.8,72.4,73.4,72.7,72.2,72.1,71.3,71,72.6,72.6,77.6,77.6,75,72.6,72.6,72.6,72.6,72.6,72.6,44.4,81.9,7,9.8,76.8,70.6,0,2670,57.9
2/10/22 2:10 PM,35.7,27,4.6,0,9.5,9.5,9.7,9.5,9.5,9.7,9.5,9.5,9.5,9.7,17.4,71.8,71.6,72.7,72.4,73.3,72.6,72.2,72,71.2,70.9,72.5,95,97,97,97,95,95,95,95,95,95,44.2,86.4,8.2,10.7,85.1,76.6,0,3255,47.7
2/10/22 2:15 PM,35.6,27,5.1,0,10,10,10,10,10,10,10,10,10,10,17.4,72,71.6,72.7,72.4,73.3,72.6,72.2,72,71.2,70.8,72.4,100,100,100,100,100,100,100,100,100,100,44.3,84.4,8.9,11.2,86,79.7,0,3438,51.3
2/10/22 2:20 PM,35.7,27,3.4,0,10,10,10,10,10,10,10,10,10,10,17.3,72.3,71.6,72.7,72.4,73.3,72.5,72.2,72,71.3,70.8,72.4,100,100,100,100,100,100,100,100,100,100,44.3,85.8,9.4,11.5,85.4,80.4,0,3509,34
2/10/22 2:25 PM,35.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,17.2,72.6,71.6,72.7,72.4,73.2,72.5,72.2,72,71.5,70.9,72.4,100,100,100,100,100,100,100,100,100,100,44.5,84.7,9.6,11.6,85.8,80.8,0,3509,42.1
2/10/22 2:30 PM,35.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,17.2,72.9,71.7,72.8,72.5,73.3,72.6,72.1,72.1,71.7,70.9,72.5,99.9,99.8,99.8,99.9,99.9,99.9,99.9,99.9,99.9,99.9,44.5,85,9.6,11.6,85.7,81,0,3522,43.3
2/10/22 2:35 PM,35.9,27,3.6,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17,73.3,71.8,72.8,72.5,73.3,72.6,72.1,72.2,71.8,71,72.5,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,44.3,85.6,9.6,11.6,85.5,81.1,0,3521,36.3
2/10/22 2:40 PM,35.8,27,4.6,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,16.8,73.7,71.8,72.8,72.6,73.3,72.6,72.1,72.3,72,71.1,72.6,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,43.9,84.5,9.2,11.8,85.9,81.3,0,3515,45.8
2/10/22 2:45 PM,35.7,27,1,2.1,6.1,6.1,6.3,6.1,6.1,6.3,6.1,6.1,6.1,6.1,16.7,73.9,71.9,72.9,72.6,73.3,72.7,72.1,72.4,72.2,71.2,72.7,60.9,62.6,62.6,60.9,60.9,60.9,60.9,60.9,60.9,60.9,44.2,83.2,12.6,10.1,85,81,13.2,3515,12.1
2/10/22 2:50 PM,35.9,27,0,9.5,8.3,8.3,8.6,8.3,8.3,8.6,8.3,8.3,8.3,8.3,16.4,74.2,72,73,72.7,73.4,72.7,72.1,72.5,72.4,71.2,72.8,82.7,85.6,85.6,82.7,82.7,82.7,82.7,82.7,82.7,82.7,44.6,76.7,11,12,79.3,80.1,88.7,2978,0
2/10/22 2:55 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,74.1,72.1,73,72.8,73.4,72.7,72.1,72.6,72.5,71.3,72.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,44.9,73.5,10.6,12,75.7,77,100,2897.5,0
2/10/22 3:00 PM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.9,72.1,73.1,72.8,73.5,72.8,72.1,72.6,72.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,44.9,71.3,10.3,12,73.1,74.7,100,2897.5,0
2/10/22 3:05 PM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.6,72.1,73.1,72.8,73.5,72.8,72.1,72.6,72.5,71.4,73,100,100,100,100,100,100,100,100,100,100,44.8,70,10.1,11.9,71.6,73.3,100,2845,0
2/10/22 3:10 PM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.5,72.1,73.1,72.8,73.6,72.9,72.2,72.6,72.4,71.4,73,100,100,100,100,100,100,100,100,100,100,45,69.2,10,11.9,70.7,72.4,100,2821,0
2/10/22 3:15 PM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.3,72.1,73.1,72.8,73.6,72.9,72.2,72.6,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,44.8,68.7,10,11.8,70.2,71.8,100,2818,0
2/10/22 3:20 PM,40.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.2,73,72.1,73.1,72.7,73.6,72.9,72.2,72.6,72.1,71.4,73,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,44.7,68.3,10,11.9,69.7,71.4,100,2818,0
2/10/22 3:25 PM,40,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.1,72.9,72,73,72.7,73.6,72.9,72.2,72.5,72,71.3,73,96.3,95.7,95.7,95.7,96.3,96.3,96.3,96.3,96.3,96.3,44,67.9,10,11.9,69.3,71,100,2816,0
2/10/22 3:30 PM,39.1,27,0,10,8.7,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.7,17.2,72.7,72,73,72.6,73.5,72.9,72.2,72.4,71.9,71.3,73,88,86.8,86.8,86.8,88,88,88,88,88,88,43.5,67.7,9.9,11.9,69,70.7,100,2807,0
2/10/22 3:35 PM,38.2,27,0,10,7.6,7.6,7.5,7.6,7.6,7.6,7.6,7.6,7.6,7.6,17.2,72.5,71.9,73,72.6,73.5,72.8,72.2,72.4,71.8,71.2,72.9,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,43.1,67.5,9.9,12,68.7,70.4,100,2830,0
2/10/22 3:40 PM,37.4,27,0,10,6.1,6.1,5.8,6.1,6.1,5.9,6.1,6.1,6.1,6.1,17.2,72.3,71.8,72.9,72.6,73.5,72.8,72.2,72.3,71.7,71.1,72.8,61.2,59.4,59.4,61.2,61.2,61.2,61.2,61.2,61.2,61.2,42.6,66.8,11.3,9.2,68.5,70.3,100,2829,0
2/10/22 3:45 PM,36.8,27,0,7.5,4.6,4.6,4.5,4.6,4.6,4.5,4.6,4.6,4.6,4.6,17.2,72.1,71.8,72.9,72.5,73.5,72.7,72.2,72.2,71.5,71.1,72.7,46.3,45.3,45.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,42.5,64.8,11.7,4.1,67.8,70.6,80,2562,0.4
2/10/22 3:50 PM,36.5,27,5.1,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,17.2,71.9,71.7,72.8,72.5,73.4,72.7,72.2,72.1,71.5,71,72.7,69,69,69,69,69,69,69,69,69,69,42.3,76,7.3,8.6,71.1,70.8,0,2574,51.5
2/10/22 3:55 PM,36.2,27,5.2,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17.3,71.8,71.6,72.7,72.4,73.3,72.6,72.2,72.1,71.3,70.9,72.6,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,42.6,86.3,7.8,10.6,84.8,74.5,0,3136,52
2/10/22 4:00 PM,36,27,5.1,0,10,10,10,10,10,10,10,10,10,10,17.3,71.9,71.6,72.7,72.4,73.3,72.6,72.1,72,71.3,70.9,72.5,100,100,100,100,100,100,100,100,100,100,42.7,84.6,8.8,11.1,86,79.5,0,3319,50.7
2/10/22 4:05 PM,35.9,27,3.6,0,10,10,10,10,10,10,10,10,10,10,17.3,72.2,71.6,72.7,72.4,73.3,72.6,72.1,72.1,71.4,70.9,72.5,100,100,100,100,100,100,100,100,100,100,42.9,85.6,9.3,11.5,85.4,80.4,0,3436,33.7
2/10/22 4:10 PM,35.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17.1,72.5,71.7,72.7,72.4,73.3,72.6,72.1,72.1,71.6,70.9,72.5,100,100,100,100,100,100,100,100,100,100,43.2,84.7,9.6,11.6,85.8,80.7,0,3514,44
2/10/22 4:15 PM,35.8,27,4,0,10,10,10,10,10,10,10,10,10,10,16.9,72.8,71.7,72.7,72.5,73.3,72.6,72.1,72.2,71.8,70.9,72.5,100,100,100,100,100,100,100,100,100,100,43.2,85,9.6,11.6,85.8,81,0,3514,44.1
2/10/22 4:20 PM,35.7,27,4.1,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.8,73.2,71.8,72.8,72.5,73.3,72.6,72.1,72.3,71.9,71,72.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,42.9,85.1,9.6,11.6,85.6,81.1,0,3522,36.5
2/10/22 4:25 PM,35.7,27,4.6,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.7,73.6,71.8,72.8,72.6,73.3,72.6,72,72.4,72.1,71.1,72.7,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,42.6,84.4,9.2,11.8,85.8,81.3,0,3521.5,45.8
2/10/22 4:30 PM,35.7,27,2,1.4,6,6,6.1,6,6,6.1,6,6,6,6,16.6,73.9,71.9,72.9,72.7,73.3,72.7,72,72.4,72.2,71.2,72.8,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,42.5,83.7,12.4,10.6,85.2,81.2,7.2,3521.5,23.8
2/10/22 4:35 PM,35.6,27,0,8.9,7.9,7.9,8.3,7.9,7.9,8.3,7.9,7.9,7.9,7.9,16.3,74.2,72,73,72.7,73.4,72.7,72.1,72.5,72.4,71.2,72.8,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,42.5,77.3,11.1,12,80.1,80.4,80.9,3002,0
2/10/22 4:40 PM,35.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.2,74.1,72.1,73,72.7,73.4,72.7,72.1,72.6,72.5,71.3,72.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,42.1,73.9,10.7,12,76.1,77.4,100,2918.5,0
2/10/22 4:45 PM,35.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.9,72.1,73.1,72.8,73.5,72.8,72.1,72.7,72.6,71.4,73,100,100,100,100,100,100,100,100,100,100,42,71.6,10.4,12,73.4,74.9,100,2918.5,0
2/10/22 4:50 PM,35.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.7,72.2,73.1,72.8,73.5,72.8,72.1,72.7,72.6,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.9,70.2,10.1,12,71.8,73.5,100,2848,0
2/10/22 4:55 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.5,72.2,73.1,72.8,73.6,72.9,72.1,72.7,72.5,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.9,69.4,10.1,11.9,70.9,72.6,100,2834,0
2/10/22 5:00 PM,39.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.3,72.1,73.1,72.7,73.6,72.9,72.1,72.6,72.4,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.5,68.8,10,11.9,70.2,71.9,100,2815,0
2/10/22 5:05 PM,40.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.2,73,72.1,73.1,72.7,73.6,72.9,72.1,72.6,72.2,71.4,73.1,99.3,99.1,99.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,41.3,68.4,10,11.8,69.9,71.5,100,2822,0
2/10/22 5:10 PM,39.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.2,72.9,72.1,73.1,72.7,73.6,72.9,72.1,72.6,72.1,71.3,73,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,41.2,68.1,10,11.8,69.5,71.1,100,2820,0
2/10/22 5:15 PM,38.8,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,17.4,72.6,72,73,72.6,73.5,72.8,72.1,72.5,72,71.3,73,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,41,67.8,9.9,11.9,69.1,70.8,100,2818,0
2/10/22 5:20 PM,37.7,27,0,10,7.6,7.6,7.5,7.6,7.6,7.5,7.6,7.6,7.6,7.6,17.4,72.5,71.9,73,72.5,73.5,72.8,72.2,72.4,71.9,71.2,73,76,74.8,74.8,76,76,76,76,76,76,76,41.1,67.6,9.9,12,68.8,70.4,100,2835,0
2/10/22 5:25 PM,36.9,27,0,10,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,6.1,17.5,72.3,71.9,72.9,72.5,73.5,72.8,72.1,72.3,71.7,71.2,72.9,61.1,59.2,59.2,61.1,61.1,61.1,61.1,61.1,61.1,61.1,41.2,67.1,11.1,9.6,68.7,70.4,100,2851,0
2/10/22 5:30 PM,36.5,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,17.5,72.1,71.8,72.9,72.4,73.4,72.7,72.1,72.3,71.6,71.1,72.8,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.3,65,11.8,4.4,68,70.7,100,2531,0
2/10/22 5:35 PM,36,27,4.9,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,17.6,72,71.7,72.8,72.4,73.4,72.7,72.1,72.2,71.5,71,72.7,66,66,66,66,66,66,66,66,66,66,41.4,75.9,7.4,8,69.7,70.9,0,2534,46.7
2/10/22 5:40 PM,35.5,27,4.8,0,9,9,9.2,9,9,9.2,9,9,9,9,17.8,71.9,71.7,72.8,72.4,73.3,72.6,72.1,72.1,71.4,70.9,72.7,90.3,91.9,91.9,90.3,90.3,90.3,90.3,90.3,90.3,90.3,41.2,86.2,7.8,10.5,84.6,75.4,0,3040,54.3
2/10/22 5:45 PM,35.2,27,4.9,0,10,10,10,10,10,10,10,10,10,10,17.9,71.9,71.6,72.7,72.3,73.3,72.6,72.1,72.1,71.4,70.9,72.6,100,100,100,100,100,100,100,100,100,100,41.1,85,8.8,11.1,86,79.7,0,3294,39.4
2/10/22 5:50 PM,35,27,4,0,10,10,10,10,10,10,10,10,10,10,17.8,72.3,71.6,72.7,72.3,73.3,72.6,72.1,72.1,71.5,70.9,72.6,100,100,100,100,100,100,100,100,100,100,41.2,84.9,9.2,11.4,85.9,80.4,0,3460.5,46.2
2/10/22 5:55 PM,35.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.7,72.5,71.7,72.7,72.4,73.3,72.6,72,72.1,71.6,70.9,72.6,100,100,100,100,100,100,100,100,100,100,40.9,85.2,9.5,11.6,85.5,80.7,0,3522,39.1
2/10/22 6:00 PM,35.1,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17.6,72.9,71.7,72.8,72.4,73.2,72.6,72,72.2,71.8,70.9,72.5,100,99.8,99.8,100,100,100,100,100,100,100,40.4,84.8,9.6,11.6,85.7,81,0,3522,39.4
2/10/22 6:05 PM,34.9,27,4.2,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,17.5,73.2,71.8,72.8,72.5,73.2,72.6,72,72.3,72,71,72.6,94.5,93.5,93.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,39.9,85,9.6,11.6,85.8,81.2,0,3522,45.1
2/10/22 6:10 PM,34.6,27,4,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,17.4,73.5,71.9,72.9,72.5,73.3,72.6,72,72.4,72.1,71.1,72.7,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,39.4,85.2,9.3,11.8,85.6,81.3,0,3522,39
2/10/22 6:15 PM,34.4,27,4.2,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,17.2,73.8,71.9,72.9,72.6,73.3,72.6,72,72.4,72.3,71.1,72.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,39,84.6,11.8,10,85.8,81.3,0,3232.5,42.3
2/10/22 6:20 PM,34.3,27,0,5.8,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.6,74,72,73,72.6,73.4,72.7,72,72.6,72.4,71.2,72.9,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,38.7,79.8,12.5,10.3,82.8,80.7,57.9,2942,0
2/10/22 6:25 PM,34.2,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16.4,74,72.1,73.1,72.7,73.4,72.7,72,72.6,72.6,71.3,73,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,38.5,74.6,10.4,12,77.2,78.3,100,2942,0
2/10/22 6:30 PM,34,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.3,73.8,72.1,73.1,72.7,73.4,72.8,72,72.7,72.6,71.4,73,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,38,71.9,10.4,12,74.2,75.5,100,2874,0
2/10/22 6:35 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.6,72.2,73.1,72.7,73.5,72.8,72.1,72.7,72.6,71.4,73.1,100,100,100,100,100,100,100,100,100,100,37.7,70.4,10.1,11.9,72.4,73.9,100,2843,0
2/10/22 6:40 PM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.3,72.2,73.1,72.7,73.5,72.9,72.1,72.7,72.5,71.4,73.1,100,100,100,100,100,100,100,100,100,100,37.6,69.6,10.1,11.8,71.3,73,100,2828.5,0
