Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/10/22 6:45 PM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.1,72.2,73.1,72.7,73.5,72.9,72.1,72.7,72.4,71.4,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,37.4,69,10,11.8,70.5,72.2,100,2828.5,0
2/10/22 6:50 PM,38.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17,72.9,72.1,73.1,72.6,73.5,72.9,72.1,72.6,72.3,71.4,73.1,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,37.5,68.5,10,11.8,70,71.7,100,2820,0
2/10/22 6:55 PM,37.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,17.1,72.7,72.1,73.1,72.6,73.5,72.9,72.1,72.6,72.2,71.3,73.1,88.4,87.5,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,37.5,68.2,10,11.9,69.5,71.2,100,2829,0
2/10/22 7:00 PM,36.6,27,0,10,7.7,7.7,7.5,7.7,7.7,7.5,7.7,7.7,7.7,7.7,17,72.5,72,73.1,72.6,73.5,72.8,72.1,72.5,72,71.3,73,76.9,75.3,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,37.4,67.9,9.8,12,69.1,70.8,100,2818,0
2/10/22 7:05 PM,35.6,27,0,10,6,6,6,6,6,6,6,6,6,6,17.1,72.3,72,73,72.5,73.5,72.8,72.1,72.4,71.9,71.2,73,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,37.3,67.3,11.1,9.8,68.9,70.7,100,2834,0
2/10/22 7:10 PM,34.5,27,0.3,8,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,17.1,72.1,71.9,73,72.5,73.4,72.7,72.1,72.3,71.8,71.1,72.9,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,37.3,65.3,11.2,4.9,68.1,71,80,2508,2.9
2/10/22 7:15 PM,33.9,27,5.4,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,17.2,71.9,71.8,72.9,72.4,73.4,72.7,72.1,72.2,71.6,71,72.9,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,37,78.6,7.1,9.1,73.4,71.1,0,2653,54.1
2/10/22 7:20 PM,33.1,27,5.1,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.3,71.8,71.8,72.9,72.4,73.4,72.7,72.1,72.2,71.5,71,72.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,36.8,85.6,8.1,10.7,85.2,76.4,0,3151,56.6
2/10/22 7:25 PM,32.6,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.3,71.9,71.7,72.8,72.3,73.3,72.6,72.1,72.1,71.5,70.9,72.7,100,100,100,100,100,100,100,100,100,100,36.6,85.5,9,11.2,85.6,79.9,0,3337,36.1
2/10/22 7:30 PM,32.5,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.3,72.2,71.7,72.8,72.3,73.3,72.6,72.1,72.2,71.6,70.9,72.7,100,100,100,100,100,100,100,100,100,100,36.5,84.7,9.4,11.5,85.8,80.6,0,3446,42.9
2/10/22 7:35 PM,32.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17.1,72.5,71.8,72.8,72.4,73.3,72.6,72,72.2,71.8,70.9,72.7,100,100,100,100,100,100,100,100,100,100,36.2,85.1,9.6,11.6,85.8,80.9,0,3514,44.9
2/10/22 7:40 PM,32.2,27,3.7,0,10,10,10,10,10,10,10,10,10,10,17,72.8,71.8,72.9,72.4,73.3,72.6,72,72.3,71.9,71,72.7,100,100,100,100,100,100,100,100,100,100,36.1,85.6,9.6,11.6,85.5,81,0,3522,36.8
2/10/22 7:45 PM,32.3,27,4.6,0,9.7,9.7,9.6,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17,73.1,71.9,72.9,72.5,73.3,72.6,72,72.3,72.1,71.1,72.7,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,36.1,84.5,9.7,11.7,85.9,81.2,0,3522,44.4
2/10/22 7:50 PM,32.4,27,4.1,0,8.6,8.6,8.4,8.6,8.6,8.6,8.6,8.6,8.6,8.6,16.8,73.4,72,72.9,72.5,73.3,72.6,72,72.4,72.3,71.1,72.8,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,36.2,85.1,9.4,11.7,85.7,81.4,0,3522,43
2/10/22 7:55 PM,32.2,27,3.9,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.7,73.8,72.1,73,72.6,73.3,72.7,72,72.5,72.4,71.2,72.9,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,36.3,85.4,10.2,11.3,85.6,81.4,0,3522,39.4
2/10/22 8:00 PM,32.1,27,0,5.5,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.4,74,72.2,73.1,72.6,73.4,72.7,72,72.6,72.6,71.3,73,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,36.5,80.1,13,10.7,83.2,81,55,3011,0
2/10/22 8:05 PM,31.8,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,15.9,74,72.2,73.2,72.7,73.4,72.8,72,72.7,72.7,71.3,73,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,36.6,75.2,10.8,12,77.5,78.6,100,3011,0
2/10/22 8:10 PM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.9,72.3,73.2,72.7,73.5,72.8,72,72.8,72.7,71.4,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,36.5,72.4,10.4,12,74.4,75.9,100,2885.5,0
2/10/22 8:15 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.6,72.3,73.2,72.7,73.5,72.9,72.1,72.8,72.7,71.5,73.2,100,100,100,100,100,100,100,100,100,100,36.4,70.7,10.2,12,72.4,74.1,100,2885.5,0
2/10/22 8:20 PM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.4,72.3,73.2,72.7,73.5,72.9,72.1,72.8,72.6,71.4,73.2,100,100,100,100,100,100,100,100,100,100,36,69.7,10.1,11.9,71.4,73.1,100,2834,0
2/10/22 8:25 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.2,72.3,73.2,72.7,73.6,72.9,72.1,72.7,72.5,71.4,73.2,100,100,100,100,100,100,100,100,100,100,35.8,69.1,10.1,11.9,70.7,72.4,100,2830,0
2/10/22 8:30 PM,36,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.7,73,72.3,73.2,72.7,73.6,72.9,72.1,72.7,72.4,71.4,73.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,36,68.6,10,11.8,70.1,71.8,100,2816,0
2/10/22 8:35 PM,34.8,27,0,10,9.2,9.2,9.1,9.2,9.2,9.1,9.2,9.2,9.2,9.2,16.7,72.8,72.2,73.2,72.6,73.5,72.9,72.1,72.7,72.3,71.4,73.2,92,91.2,91.2,92,92,92,92,92,92,92,36.1,68.2,10,11.8,69.5,71.3,100,2812,0
2/10/22 8:40 PM,33.4,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,16.7,72.6,72.1,73.2,72.6,73.5,72.9,72.1,72.6,72.1,71.3,73.1,83.1,82,82,83.1,83.1,83.1,83.1,83.1,83.1,83.1,36.2,67.9,9.9,12,69.2,70.9,100,2820,0
2/10/22 8:45 PM,32.6,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16.7,72.4,72.1,73.1,72.5,73.5,72.9,72.1,72.5,72,71.3,73.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,36.3,67.6,10.2,11.5,68.9,70.6,100,2846,0
2/10/22 8:50 PM,31.9,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,16.7,72.2,72,73.1,72.5,73.5,72.8,72.1,72.4,71.9,71.2,73,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,36.3,66.3,11.8,6.6,68.6,70.8,100,2692,0
2/10/22 8:55 PM,31.6,27,3.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16.7,71.9,71.9,73,72.4,73.4,72.8,72.1,72.3,71.8,71.1,72.9,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,36.3,71.7,8.4,7.2,68.9,71.3,0,2390,38.4
2/10/22 9:00 PM,31.3,27,5.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.9,71.8,71.9,73,72.4,73.4,72.7,72.1,72.3,71.6,71.1,72.9,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,36.3,86.3,7.6,10.4,83.9,73.2,0,3060,53.8
2/10/22 9:05 PM,31.2,27,4.8,0,10,10,10,10,10,10,10,10,10,10,17.1,71.8,71.8,72.9,72.3,73.3,72.7,72.1,72.2,71.5,71,72.8,100,100,100,100,100,100,100,100,100,100,36.3,84.8,8.8,11,85.9,79.4,0,3290,49.8
2/10/22 9:10 PM,31.1,27,3.6,0,10,10,10,10,10,10,10,10,10,10,17.1,72,71.8,72.9,72.4,73.3,72.6,72.1,72.2,71.6,70.9,72.7,100,100,100,100,100,100,100,100,100,100,36.2,85.3,9.3,11.4,85.6,80.6,0,3448,36.5
2/10/22 9:15 PM,31.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.3,72.2,71.8,72.9,72.4,73.3,72.6,72,72.2,71.7,71,72.7,100,100,100,100,100,100,100,100,100,100,36.1,85.2,9.5,11.6,85.6,80.7,0,3522,39.3
2/10/22 9:20 PM,31.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.1,72.5,71.9,72.9,72.4,73.3,72.6,72,72.3,71.9,71,72.8,100,100,100,100,100,100,100,100,100,100,36,84.5,9.6,11.6,85.8,81,0,3522,45
2/10/22 9:25 PM,31.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,17,72.8,72,73,72.5,73.3,72.7,72,72.4,72.1,71,72.8,100,100,100,100,100,100,100,100,100,100,36,85.3,9.6,11.6,85.6,81.2,0,3522,37.1
2/10/22 9:30 PM,31.3,27,4.4,0,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,17,73.2,72,73,72.5,73.3,72.7,72,72.4,72.2,71.1,72.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,36.1,84.8,9.7,11.6,85.7,81.3,0,3522,42.3
2/10/22 9:35 PM,31.2,27,4.1,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.7,73.4,72.1,73.1,72.6,73.4,72.7,72,72.5,72.4,71.2,72.9,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,36.2,85,9.4,11.7,85.9,81.5,0,3522,44.5
2/10/22 9:40 PM,31.2,27,4.2,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.6,73.7,72.2,73.1,72.6,73.4,72.8,72,72.6,72.5,71.2,73,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,36.2,85.1,10.2,11.4,85.5,81.5,0,3521,39.4
2/10/22 9:45 PM,31.3,27,0,4.8,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16.4,74,72.3,73.2,72.7,73.4,72.8,72,72.7,72.6,71.3,73.1,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,36.2,80.3,13.5,10.2,83.5,81.1,48.4,3077,0
2/10/22 9:50 PM,31.4,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,15.9,74.1,72.3,73.3,72.7,73.5,72.9,72,72.8,72.8,71.4,73.2,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,36.1,75.3,10.7,12,77.7,78.9,100,2977,0
2/10/22 9:55 PM,31.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.8,74,72.4,73.3,72.8,73.5,72.9,72,72.8,72.8,71.4,73.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,36,72.5,10.4,12,74.5,76.1,100,2871.5,0
2/10/22 10:00 PM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.7,72.4,73.3,72.8,73.6,73,72.1,72.9,72.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,35.9,71,10.2,11.9,72.7,74.4,100,2871.5,0
2/10/22 10:05 PM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.5,72.4,73.3,72.8,73.6,73,72.1,72.8,72.7,71.5,73.3,100,100,100,100,100,100,100,100,100,100,35.8,69.8,10.1,11.9,71.5,73.2,100,2838,0
2/10/22 10:10 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.2,72.4,73.3,72.8,73.6,73,72.1,72.8,72.6,71.5,73.3,100,100,100,100,100,100,100,100,100,100,35.8,69.1,10,11.9,70.6,72.4,100,2819,0
2/10/22 10:15 PM,36.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.4,73,72.3,73.3,72.7,73.6,73,72.1,72.8,72.5,71.5,73.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,35.7,68.8,10,11.8,70.2,71.9,100,2820.5,0
2/10/22 10:20 PM,35,27,0,10,9,9,9,9,9,9,9,9,9,9,16.5,72.7,72.3,73.3,72.7,73.6,73,72.1,72.7,72.3,71.4,73.3,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,35.7,68.6,10,11.8,69.9,71.5,100,2820.5,0
2/10/22 10:25 PM,33.9,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.6,72.4,72.2,73.3,72.6,73.6,72.9,72.2,72.6,72.2,71.4,73.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,35.8,68.3,9.8,12,69.5,71.2,100,2843,0
2/10/22 10:30 PM,33,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,16.6,72.2,72.2,73.2,72.6,73.6,72.9,72.2,72.5,72,71.3,73.1,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,35.6,67.5,11.3,8.8,69.3,71.1,100,2809,0
2/10/22 10:35 PM,32.7,27,3.5,2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,16.6,72,72.1,73.2,72.5,73.5,72.8,72.1,72.5,71.9,71.2,73.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,35.3,71.7,8.8,7.6,69.6,71.5,20,2790.5,35
2/10/22 10:40 PM,32.5,27,5.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.8,71.7,72,73.1,72.5,73.5,72.8,72.1,72.4,71.8,71.2,73,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,35,86.3,7.6,10.5,83.6,73.5,0,3310,54
2/10/22 10:45 PM,32.2,27,5.1,0,10,10,10,10,10,10,10,10,10,10,16.8,71.7,72,73.1,72.4,73.5,72.8,72.1,72.3,71.7,71.1,72.9,100,100,100,100,100,100,100,100,100,100,35,85,8.8,11.1,86,79.4,0,3310,50.6
2/10/22 10:50 PM,32.1,27,4.1,0,10,10,10,10,10,10,10,10,10,10,16.8,71.8,72,73,72.5,73.4,72.7,72.1,72.3,71.7,71.1,72.9,100,100,100,100,100,100,100,100,100,100,34.8,84.8,9.3,11.4,85.7,80.7,0,3428,42.2
2/10/22 10:55 PM,32.3,27,4,0,10,10,10,10,10,10,10,10,10,10,16.9,72.1,72,73,72.5,73.4,72.7,72.1,72.3,71.9,71,72.9,100,100,100,100,100,100,100,100,100,100,34.7,85.2,9.6,11.6,85.5,80.9,0,3494,36.5
2/10/22 11:00 PM,32.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,16.8,72.3,72,73.1,72.5,73.4,72.7,72.1,72.4,72,71.1,72.9,100,100,100,100,100,100,100,100,100,100,34.5,84.9,9.6,11.6,85.7,81.1,0,3521.5,45.8
2/10/22 11:05 PM,32.7,27,4,0,10,10,10,10,10,10,10,10,10,10,16.7,72.5,72.1,73.1,72.5,73.4,72.7,72.1,72.5,72.2,71.1,72.9,100,100,100,100,100,100,100,100,100,100,34.5,85.2,9.7,11.6,85.6,81.3,0,3521.5,42.8
2/10/22 11:10 PM,33,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16.7,72.8,72.2,73.1,72.6,73.4,72.7,72.1,72.5,72.3,71.2,73,100,100,100,100,100,100,100,100,100,100,34.5,85.2,9.6,11.6,85.7,81.4,0,3521,39.1
2/10/22 11:15 PM,33.4,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.6,73,72.2,73.2,72.7,73.5,72.8,72.1,72.6,72.4,71.2,73.1,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,34.4,84.5,9.6,11.6,86,81.6,0,3521,46.4
2/10/22 11:20 PM,33.6,27,4.1,0,9,9,8.9,9,9,8.9,9,9,9,9,16.6,73.3,72.3,73.2,72.7,73.5,72.8,72.1,72.7,72.6,71.3,73.1,89.8,88.6,88.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,34.4,85.2,9.6,11.6,85.6,81.6,0,3521,40.1
2/10/22 11:25 PM,33.7,27,4.5,0,7.7,7.7,7.5,7.7,7.7,7.5,7.7,7.7,7.7,7.7,16.6,73.5,72.4,73.3,72.7,73.5,72.9,72.1,72.8,72.7,71.4,73.2,76.8,75.5,75.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,34.3,84.8,9.2,11.8,85.9,81.8,0,3522,44.6
2/10/22 11:30 PM,33.8,27,3.8,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,16.4,73.8,72.4,73.4,72.8,73.6,72.9,72.1,72.8,72.8,71.4,73.2,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,34.3,85.6,11.8,9.8,85.8,81.7,0,3257,37.9
2/10/22 11:35 PM,33.9,27,2.4,0,4.2,4.2,4.1,4.2,4.2,4.1,4.2,4.2,4.2,4.2,16.2,73.8,72.5,73.4,72.8,73.6,72.9,72.1,72.9,72.9,71.5,73.3,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,34.4,86.3,13.4,4.3,85.9,80.9,0,3257,27.6
2/10/22 11:40 PM,34.2,27,2.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,73.8,72.5,73.5,72.9,73.7,73,72.1,73,73,71.6,73.4,35,35,35,35,35,35,35,35,35,35,34.4,85.2,11.8,2.8,86,80,0,2469.5,23.3
2/10/22 11:45 PM,34.3,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,73.6,72.6,73.5,72.9,73.7,73,72.2,73,73.1,71.6,73.5,35,35,35,35,35,35,35,35,35,35,34.4,86.7,10.8,2.7,85.6,79.1,0,2469.5,23.6
2/10/22 11:50 PM,34.4,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.4,73.4,72.6,73.5,72.9,73.8,73.1,72.2,73.1,73.1,71.7,73.5,35,35,35,35,35,35,35,35,35,35,34.4,88.1,10.3,2.7,85.5,78.5,0,2331,24.2
2/10/22 11:55 PM,34.6,27,2.9,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,16.6,73,72.6,73.5,72.9,73.8,73.1,72.2,73.1,73.2,71.7,73.6,36.1,36.4,36.4,36.1,36.1,36.1,36.1,36.1,36.1,36.1,34.6,85.2,10.2,2.7,86.5,78.2,0,2302,23.1
2/11/22 12:00 AM,34.8,27,2,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,16.7,72.8,72.6,73.5,72.9,73.8,73.1,72.2,73.1,73.2,71.7,73.6,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,34.7,87.9,9.9,3.1,85.8,77.9,0,2289,20.3
2/11/22 12:05 AM,35,27,2.8,0,5.5,5.5,5.7,5.5,5.5,5.7,5.5,5.5,5.5,5.5,16.9,72.5,72.6,73.6,72.9,73.8,73.1,72.2,73.1,73.2,71.7,73.7,55.3,56.6,56.6,55.3,55.3,55.3,55.3,55.3,55.3,55.3,34.8,83.9,8.5,5.9,85,78.1,0,2358,26.9
2/11/22 12:10 AM,34.9,27,4,0,7.1,7.1,7.3,7.1,7.1,7.3,7.1,7.1,7.1,7.1,17.1,72.3,72.6,73.6,72.9,73.8,73.2,72.3,73.1,73.2,71.7,73.7,70.8,72.7,72.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,34.7,84.1,6.9,9.7,85.4,80,0,2923.5,36.7
2/11/22 12:15 AM,34.9,27,3.9,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,17.1,72.4,72.7,73.6,72.9,73.9,73.2,72.3,73.1,73.3,71.7,73.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,34.8,85,8,10.9,85.1,81.1,0,2923.5,35.4
2/11/22 12:20 AM,34.9,27,4.2,0,9.1,9.1,9.2,9.1,9.1,9.2,9.1,9.1,9.1,9.1,17,72.5,72.7,73.6,72.9,73.9,73.2,72.3,73.2,73.3,71.7,73.8,91.4,91.7,91.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,34.7,85,9.2,11.3,85.6,81.7,0,3359,45.6
2/11/22 12:25 AM,35,27,4.1,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17,72.7,72.8,73.6,73,73.9,73.3,72.3,73.3,73.4,71.8,73.8,94.2,94.4,94.4,94.2,94.2,94.2,94.2,94.2,94.2,94.2,34.8,85.2,9.5,11.5,85.6,81.8,0,3458,40.7
2/11/22 12:30 AM,35.4,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17,72.9,72.8,73.7,73,73.9,73.3,72.3,73.3,73.5,71.9,73.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,34.8,84.8,9.6,11.6,85.8,82.1,0,3522,45.6
2/11/22 12:35 AM,35.6,27,4.2,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,17,73.3,72.9,73.7,73.1,74,73.3,72.4,73.4,73.6,71.9,73.9,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,34.9,85.2,9.4,11.7,85.7,82.1,0,3521,41.8
2/11/22 12:40 AM,35.5,27,4.5,0,7,7,7,7,7,7,7,7,7,7,16.9,73.6,72.9,73.7,73.1,74,73.4,72.4,73.5,73.6,71.9,74,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,34.9,84.8,9.7,11.7,85.8,82.2,0,3423,45.4
2/11/22 12:45 AM,35.6,27,3.6,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,16.8,73.8,73,73.8,73.2,74.1,73.4,72.4,73.5,73.7,72,74.1,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,35.1,85.6,13.1,7.9,85.7,81.9,0,2790,35.7
2/11/22 12:50 AM,36.5,27,1,3.3,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,16.7,74,73.1,73.9,73.2,74.1,73.4,72.4,73.6,73.8,72.1,74.1,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,35.2,82.7,12.2,7.8,85.3,81.1,32.8,2790,10.1
2/11/22 12:55 AM,37.2,27,0,9.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,16.6,73.9,73.1,73.9,73.2,74.2,73.5,72.4,73.7,73.8,72.1,74.2,78,78,78,78,78,78,78,78,78,78,35.2,77.3,9.8,11.9,79.6,80.5,98.2,2792.5,0
2/11/22 1:00 AM,37.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.7,73.7,73.1,73.9,73.3,74.2,73.5,72.5,73.7,73.9,72.2,74.2,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,35.2,74.2,10,11.8,76.4,77.7,100,2792.5,0
2/11/22 1:05 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.6,73.2,74,73.3,74.2,73.6,72.5,73.7,73.8,72.2,74.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,35.3,72.6,10,11.8,74.4,75.9,100,2825,0
2/11/22 1:10 AM,41.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.4,73.1,74,73.3,74.3,73.6,72.5,73.6,73.7,72.2,74.3,100,100,100,100,100,100,100,100,100,100,35.2,71.7,10,11.8,73.2,74.9,100,2806,0
2/11/22 1:15 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,17.1,73.2,73.1,74,73.3,74.3,73.6,72.5,73.6,73.6,72.2,74.3,100,100,100,100,100,100,100,100,100,100,35.2,70.9,10,11.8,72.3,74.1,100,2819,0
2/11/22 1:20 AM,40,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.1,73,73.1,73.9,73.2,74.3,73.6,72.6,73.6,73.4,72.2,74.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,35.1,70.4,10,11.8,71.8,73.6,100,2813,0
2/11/22 1:25 AM,39,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,17.2,72.8,73,73.9,73.2,74.3,73.6,72.6,73.5,73.3,72.1,74.2,93.6,92.5,92.5,93.6,93.6,93.6,93.6,93.6,93.6,93.6,35.3,70,10,11.8,71.4,73.1,100,2819,0
2/11/22 1:30 AM,38.1,27,0,10,8.3,8.3,8.1,8.3,8.3,8.1,8.3,8.3,8.3,8.3,17.2,72.6,73,73.9,73.1,74.2,73.5,72.6,73.4,73.2,72,74.1,83.4,81.3,81.3,83.4,83.4,83.4,83.4,83.4,83.4,83.4,35.3,69.7,9.9,12,71,72.7,100,2819,0
2/11/22 1:35 AM,37.6,27,0,10,6.9,6.9,6.6,6.9,6.9,6.6,6.9,6.9,6.9,6.7,17.4,72.4,72.9,73.8,73.1,74.2,73.5,72.6,73.3,73,72,74.1,69.1,65.5,65.5,69.1,69.1,69.1,69.1,69.1,69.1,69.1,35.4,69.3,10.4,11.1,70.7,72.4,100,2841,0
2/11/22 1:40 AM,37.1,27,0,10,5,5,4.8,5,5,4.8,5,5,5,4.8,17.5,72.2,72.8,73.8,73,74.2,73.5,72.6,73.2,72.8,71.9,74,50.2,48,48,50.2,50.2,50.2,50.2,50.2,50.2,50.2,35.3,67.9,11.8,6.1,70.2,72.6,100,2691,0
2/11/22 1:45 AM,37,27,3.3,2,6,6,6,6,6,6,6,6,6,6,17.7,72,72.7,73.7,73,74.1,73.4,72.6,73.1,72.7,71.8,74,60,60,60,60,60,60,60,60,60,60,35.4,71.9,8.5,7,70.1,73,20,2408,33.2
2/11/22 1:50 AM,37,27,6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,17.9,71.8,72.7,73.7,72.9,74.1,73.4,72.6,73,72.5,71.7,73.8,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,35.4,85.8,7.4,10.5,84.1,74.5,0,3024,60.1
2/11/22 1:55 AM,36.9,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.9,71.8,72.6,73.6,72.9,74,73.3,72.6,73,72.5,71.6,73.8,100,100,100,100,100,100,100,100,100,100,35.4,85.9,8.7,11,85.8,80.2,0,3271,37.2
2/11/22 2:00 AM,37,27,4.4,0,10,10,10,10,10,10,10,10,10,10,17.8,71.9,72.6,73.6,72.9,74,73.3,72.6,72.9,72.5,71.6,73.7,100,100,100,100,100,100,100,100,100,100,35.5,84.8,9.2,11.4,85.5,81.2,0,3415,44.3
2/11/22 2:05 AM,37,27,3.8,0,10,10,10,10,10,10,10,10,10,10,17.8,72.1,72.6,73.6,72.9,73.9,73.2,72.5,73,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,35.5,85.1,9.6,11.6,85.5,81.3,0,3495,43.1
2/11/22 2:10 AM,37.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.8,72.3,72.6,73.6,73,73.9,73.3,72.5,73,72.7,71.6,73.6,100,100,100,100,100,100,100,100,100,100,35.7,84.8,9.7,11.6,85.7,81.6,0,3522,38.2
2/11/22 2:15 AM,37.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.8,72.6,72.7,73.6,73,73.9,73.3,72.5,73.1,72.8,71.6,73.7,100,100,100,100,100,100,100,100,100,100,35.8,84.8,9.7,11.6,85.8,81.7,0,3521.5,46.6
2/11/22 2:20 AM,37.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,17.8,72.9,72.7,73.7,73,74,73.3,72.5,73.1,72.9,71.7,73.7,100,100,100,100,100,100,100,100,100,100,35.9,85.3,9.6,11.6,85.6,81.9,0,3521.5,41.1
2/11/22 2:25 AM,37.6,27,4.5,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17.8,73.2,72.8,73.7,73.1,74,73.3,72.5,73.2,73,71.8,73.8,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,36,84.9,9.6,11.7,85.8,81.9,0,3522,45.2
2/11/22 2:30 AM,37.9,27,4.3,0,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,17.8,73.4,72.8,73.8,73.1,74,73.3,72.5,73.2,73.1,71.8,73.8,82.8,81.6,81.6,82.8,82.8,82.8,82.8,82.8,82.8,82.8,36.1,85.2,9.4,11.7,85.7,82.1,0,3521,40.9
2/11/22 2:35 AM,38.2,27,4.4,0,6.6,6.6,6.4,6.6,6.6,6.4,6.6,6.6,6.6,6.6,17.7,73.7,72.9,73.8,73.2,74.1,73.4,72.5,73.3,73.2,71.8,73.9,66.4,64.2,64.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,36.2,85,10.6,11.1,85.8,82,0,3521,44.8
2/11/22 2:40 AM,38.5,27,1.5,1.7,5.4,5.4,5.5,5.4,5.4,5.5,5.4,5.4,5.4,5.5,17.7,73.9,72.9,73.8,73.2,74.1,73.4,72.5,73.4,73.3,71.9,73.9,53.6,55.4,55.4,55.4,53.6,53.6,53.6,53.6,53.6,53.6,36.3,84,13.3,8,85.4,81.5,10,3224,18.5
2/11/22 2:45 AM,38.8,27,0,9.2,7.2,7.2,7.4,7.2,7.2,7.4,7.2,7.2,7.2,7.4,17.7,73.9,73,73.9,73.2,74.2,73.5,72.6,73.4,73.4,72,74,72.1,74,74,74,72.1,72.1,72.1,72.1,72.1,72.1,36.5,77.9,10.3,11.8,80.5,81,85,2853.5,0
2/11/22 2:50 AM,39,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,17.9,73.8,73,73.9,73.3,74.2,73.5,72.6,73.5,73.4,72.1,74.1,87,87,87,87,87,87,87,87,87,87,36.7,75.1,10.2,12,77.2,78.4,100,2844,0
2/11/22 2:55 AM,39.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.2,73.6,73,73.9,73.3,74.2,73.5,72.6,73.5,73.5,72.1,74.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,36.9,73.3,10.1,11.9,75,76.5,100,2829,0
2/11/22 3:00 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.4,73,73.9,73.3,74.2,73.5,72.6,73.5,73.4,72.1,74.1,100,100,100,100,100,100,100,100,100,100,37,72.2,10.1,11.9,73.7,75.3,100,2819,0
2/11/22 3:05 AM,41.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.1,73,73.9,73.3,74.3,73.5,72.6,73.5,73.3,72.1,74.1,100,100,100,100,100,100,100,100,100,100,37.2,71.3,10,11.9,72.7,74.4,100,2819,0
2/11/22 3:10 AM,45.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.7,72.8,72.9,73.9,73.2,74.3,73.5,72.7,73.4,73.2,72,74.1,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,37.3,70.8,10,11.8,72.1,73.8,100,2815,0
2/11/22 3:15 AM,47.4,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,18.7,72.6,72.9,73.9,73.2,74.2,73.5,72.7,73.4,73,72,74.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,37.4,70.4,10,11.9,71.7,73.4,100,2819,0
2/11/22 3:20 AM,47.7,27,0,10,7,7,7,7,7,7,7,7,7,7,18.9,72.3,72.9,73.8,73.2,74.2,73.5,72.7,73.2,72.9,71.9,74,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,37.6,70.1,10,11.8,71.3,72.9,100,2843,0
2/11/22 3:25 AM,46.4,27,0,10,5.3,5.3,5.1,5.3,5.3,5.1,5.3,5.3,5.3,5.3,19,72.2,72.8,73.8,73.1,74.2,73.5,72.7,73.2,72.8,71.9,74,52.8,51,51,52.8,52.8,52.8,52.8,52.8,52.8,52.8,37.6,68.8,11.5,7.2,70.9,72.9,100,2768,0
2/11/22 3:30 AM,44.8,27,1,6,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,19.1,72.1,72.7,73.7,73,74.2,73.4,72.7,73.1,72.6,71.8,73.9,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,37.8,67,10.2,4.6,69.5,73.3,80,2448,3
2/11/22 3:35 AM,43.5,27,5.9,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,19.3,71.9,72.7,73.7,73,74.1,73.4,72.7,73,72.5,71.7,73.8,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,38,82.2,6.7,9.3,74.8,73,0,2607,54.5
2/11/22 3:40 AM,42.6,27,5.3,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,19.4,71.9,72.6,73.7,73,74.1,73.3,72.7,73,72.4,71.7,73.7,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,38,85.4,7.9,10.5,85.3,77.2,0,3221.5,53.4
2/11/22 3:45 AM,41.9,27,4,0,10,10,10,10,10,10,10,10,10,10,19.3,72,72.6,73.6,73,74.1,73.3,72.7,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,38.1,85.7,8.8,11.1,85.7,80.6,0,3221.5,39.7
2/11/22 3:50 AM,41.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,19.2,72.2,72.6,73.6,73,74,73.3,72.6,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,38.1,84.5,9.4,11.4,85.7,81.3,0,3429,45.9
2/11/22 3:55 AM,41,27,4,0,10,10,10,10,10,10,10,10,10,10,19.2,72.4,72.6,73.6,73,74,73.2,72.6,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,38.2,85.4,9.6,11.6,85.5,81.4,0,3499,42.4
2/11/22 4:00 AM,40.8,27,4.7,0,10,10,10,10,10,10,10,10,10,10,19.2,72.6,72.6,73.6,73,74,73.2,72.6,73,72.7,71.6,73.6,100,100,100,100,100,100,100,100,100,100,38.4,84.8,9.7,11.6,85.8,81.7,0,3522,42.1
2/11/22 4:05 AM,40.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,19.2,72.9,72.7,73.7,73.1,74,73.3,72.6,73,72.8,71.7,73.6,100,100,100,100,100,100,100,100,100,100,38.5,85,9.6,11.6,85.8,81.8,0,3521,47.6
2/11/22 4:10 AM,40.6,27,4.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.3,73.1,72.7,73.7,73.1,74,73.3,72.6,73.1,72.9,71.7,73.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,38.5,85.2,9.7,11.6,85.6,81.9,0,3521,42.5
2/11/22 4:15 AM,40.5,27,4.6,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,19.3,73.3,72.8,73.7,73.1,74.1,73.3,72.6,73.2,73,71.8,73.8,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,38.7,84.8,9.7,11.6,85.8,82,0,3521,45.9
2/11/22 4:20 AM,40.4,27,4.2,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,19.2,73.6,72.8,73.8,73.2,74.1,73.4,72.6,73.2,73.1,71.8,73.8,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,38.7,85.3,9.2,11.8,85.6,82.1,0,3521,41.3
2/11/22 4:25 AM,40.5,27,4.1,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,19.2,73.8,72.9,73.8,73.2,74.1,73.4,72.6,73.3,73.2,71.9,73.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,38.8,85.4,12.4,9.4,85.8,82,0,3522,40.1
2/11/22 4:30 AM,40.6,27,1.1,3.7,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,19.3,73.8,73,73.9,73.3,74.2,73.4,72.6,73.4,73.3,71.9,73.9,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,38.9,82,12.9,7.6,85.1,81.2,37.1,2854,11.2
2/11/22 4:35 AM,40.8,27,0,9.9,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,19.4,73.8,73,73.9,73.3,74.2,73.5,72.6,73.5,73.4,72,74,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,39,76.4,10,11.6,78.8,80.3,99.3,2854,0
2/11/22 4:40 AM,41,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,19.5,73.7,73,73.9,73.3,74.2,73.5,72.7,73.5,73.4,72.1,74.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,39,73.4,9.9,12,75.4,77.2,100,2845,0
2/11/22 4:45 AM,41.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19.7,73.5,73,74,73.3,74.3,73.5,72.7,73.5,73.4,72.1,74.1,92.6,92.9,92.9,92.6,92.6,92.6,92.6,92.6,92.6,92.6,39.2,71.5,10,11.9,73.3,75.3,100,2831,0
2/11/22 4:50 AM,44.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19.9,73.2,73,73.9,73.3,74.3,73.5,72.7,73.4,73.3,72.1,74.1,93.2,92.8,92.8,93.2,93.2,93.2,93.2,93.2,93.2,93.2,39.2,70.4,10,11.9,72,74.1,100,2825.5,0
2/11/22 4:55 AM,44.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,19.9,72.9,72.9,73.9,73.3,74.3,73.5,72.7,73.4,73.2,72.1,74.1,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,39.3,69.7,10,11.9,71.2,73.4,100,2825.5,0
2/11/22 5:00 AM,45.4,27,0,10,8,8,8,8,8,8,8,8,8,8,20,72.7,72.9,73.9,73.2,74.3,73.5,72.7,73.3,73,72,74.1,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,39.5,69.2,9.8,12,70.6,72.7,100,2828,0
2/11/22 5:05 AM,47.1,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,20.1,72.5,72.8,73.9,73.2,74.3,73.5,72.7,73.3,72.9,71.9,74,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,39.6,68.7,10.3,11.5,70.2,72.2,100,2861,0
2/11/22 5:10 AM,47.5,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,20.2,72.3,72.8,73.8,73.1,74.2,73.5,72.8,73.2,72.7,71.9,74,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,39.7,67.2,11.7,7,69.6,72.2,100,2568.5,0
2/11/22 5:15 AM,46.9,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,20.2,72.2,72.7,73.8,73.1,74.2,73.4,72.7,73.1,72.6,71.8,73.9,37,37,37,37,37,37,37,37,37,37,39.8,64.2,11.5,3.3,68.2,72.7,100,2568.5,0
2/11/22 5:20 AM,45.9,27,3.8,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,20.3,72,72.7,73.7,73,74.2,73.4,72.7,73,72.4,71.7,73.8,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,40,71.6,7.9,6.9,68.3,73.1,0,2278,37.7
2/11/22 5:25 AM,44.9,27,5.7,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,20.4,71.9,72.6,73.7,73,74.1,73.3,72.7,72.9,72.3,71.7,73.7,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,40.1,85.8,7.2,10.3,83.5,73.8,0,3108,57.5
2/11/22 5:30 AM,44.4,27,5.1,0,10,10,10,10,10,10,10,10,10,10,20.4,71.9,72.5,73.6,73,74.1,73.3,72.7,72.9,72.2,71.6,73.6,100,100,100,100,100,100,100,100,100,100,40.1,85,8.5,10.9,85.6,79.8,0,3108,51.5
2/11/22 5:35 AM,44,27,4,0,10,10,10,10,10,10,10,10,10,10,20.2,72.1,72.5,73.6,73,74.1,73.3,72.7,72.9,72.2,71.6,73.5,100,100,100,100,100,100,100,100,100,100,40.3,85.3,9.2,11.3,85.7,81,0,3395,43.1
2/11/22 5:40 AM,43.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,20.3,72.3,72.5,73.6,73,74,73.2,72.7,72.9,72.3,71.6,73.5,100,100,100,100,100,100,100,100,100,100,40.4,85.1,9.6,11.5,85.5,81.3,0,3467,40.4
2/11/22 5:45 AM,43.6,27,4.8,0,10,10,10,10,10,10,10,10,10,10,20.2,72.5,72.6,73.6,73,74,73.2,72.7,72.9,72.5,71.6,73.5,100,100,100,100,100,100,100,100,100,100,40.4,84.7,9.6,11.6,85.7,81.5,0,3522,47.7
2/11/22 5:50 AM,43.4,27,4.4,0,10,10,10,10,10,10,10,10,10,10,20.2,72.7,72.6,73.6,73,74,73.2,72.7,73,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,40.6,84.7,9.6,11.6,85.8,81.7,0,3522,47.1
2/11/22 5:55 AM,43.2,27,4.7,0,10,10,10,10,10,10,10,10,10,10,20.2,73,72.6,73.6,73.1,74,73.2,72.7,73,72.7,71.7,73.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,40.7,85.2,9.6,11.6,85.6,81.8,0,3521,41.9
2/11/22 6:00 AM,43.1,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20.2,73.2,72.7,73.7,73.1,74.1,73.3,72.7,73.1,72.9,71.7,73.7,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,40.8,84.9,9.6,11.6,85.9,82,0,3522,47.6
2/11/22 6:05 AM,43,27,4.5,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,20,73.4,72.8,73.7,73.2,74.1,73.3,72.7,73.1,73,71.8,73.7,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,40.9,85.1,9.3,11.8,85.7,82.1,0,3522,43.8
2/11/22 6:10 AM,43.1,27,4.4,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,19.9,73.6,72.8,73.8,73.2,74.2,73.4,72.7,73.2,73.1,71.8,73.7,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,40.9,85.2,10.4,11.3,85.8,82,0,3521,46.4
2/11/22 6:15 AM,43,27,3.5,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,19.9,73.8,72.9,73.8,73.3,74.2,73.4,72.7,73.3,73.2,71.9,73.8,48,48,48,48,48,48,48,48,48,48,41.1,85.8,13.7,6.3,85.8,81.7,0,3233,35.9
2/11/22 6:20 AM,42.9,27,2,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,19.9,73.8,72.9,73.8,73.3,74.2,73.4,72.7,73.4,73.3,72,73.9,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,41.2,86.3,12.7,3.1,85.8,80.8,0,2663,20.2
2/11/22 6:25 AM,43,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.1,73.7,72.9,73.9,73.3,74.3,73.5,72.7,73.4,73.3,72,74,35,35,35,35,35,35,35,35,35,35,41.2,85.6,11.2,2.8,85.4,79.9,0,2406,23.1
2/11/22 6:30 AM,42.9,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.4,73.5,73,73.9,73.3,74.3,73.5,72.7,73.5,73.4,72.1,74,35,35,35,35,35,35,35,35,35,35,41.3,86.2,10.5,2.7,85.1,79.3,0,2314,23.6
2/11/22 6:35 AM,43.7,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.7,73.2,73,73.9,73.3,74.3,73.5,72.7,73.5,73.5,72.1,74.1,35,35,35,35,35,35,35,35,35,35,41.4,91,10.2,2.7,85,78.8,0,2314,24.2
2/11/22 6:40 AM,44.7,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,20.8,73,73,73.9,73.3,74.3,73.5,72.7,73.5,73.5,72.1,74.1,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,41.4,108.3,10.1,2.6,94.9,78.6,0,2300,0
2/11/22 6:45 AM,44.3,27,0,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,20.9,72.7,73,73.9,73.3,74.4,73.5,72.8,73.5,73.5,72.1,74.1,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,41.5,108.4,9.7,3.2,104.3,78.5,0,2325.5,0
2/11/22 6:50 AM,44.3,27,0,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,21.2,72.6,73,73.9,73.3,74.4,73.5,72.8,73.5,73.5,72.1,74.1,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,41.5,103,9.1,4.9,104.1,79.6,0,2567,0
2/11/22 6:55 AM,44.1,27,0,0,6.4,6.4,6.5,6.4,6.4,6.5,6.4,6.4,6.4,6.4,21.2,72.5,73,73.9,73.3,74.4,73.6,72.8,73.6,73.7,72.2,74.2,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,41.5,98.7,7.8,8.1,99.7,85.1,0,2567,0
2/11/22 7:00 AM,43.7,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,21.1,72.6,73.1,73.9,73.4,74.4,73.6,72.8,73.6,74,72.2,74.2,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,41.5,98.9,7.7,10.3,99,88.8,0,3127,0
2/11/22 7:05 AM,43,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,21.2,72.8,73.2,74,73.5,74.4,73.6,72.8,73.8,74.2,72.3,74.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,41.5,99.3,8.4,11.1,99.4,90.1,0,3127,0
2/11/22 7:10 AM,42.1,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.4,73.1,73.3,74.1,73.6,74.5,73.7,72.8,73.9,74.5,72.4,74.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,41.4,99.9,9.3,11.3,99.9,91,0,3415,0
2/11/22 7:15 AM,41.6,27,0,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,21.6,73.4,73.4,74.2,73.7,74.5,73.8,72.9,74.1,74.8,72.5,74.6,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,41.3,101.6,12.4,8.7,100.8,90.9,0,3360,0
2/11/22 7:20 AM,41.1,27,0,0,4,4,4,4,4,4,4,4,4,4,21.7,73.7,73.6,74.3,73.8,74.6,73.9,72.9,74.3,75,72.7,74.7,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,41.1,108.1,13.2,4.2,103.4,89.7,0,2877,0
2/11/22 7:25 AM,40.9,27,0,2.3,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,21.8,73.9,73.7,74.4,73.9,74.7,74,72.9,74.4,75.2,72.8,74.9,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,41,102.6,11,5.9,106.5,87.4,23.3,2498,0
2/11/22 7:30 AM,41.2,27,0,9.6,7.8,7.8,8,7.8,7.8,8,7.8,7.8,7.8,7.8,22.3,74,73.9,74.5,74,74.8,74.1,73,74.5,75.4,73,75,78.2,80.2,80.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,40.9,84,9.1,11.5,88.2,88.7,95.6,2603,0
2/11/22 7:35 AM,42.6,27,0,10,9.6,9.6,9.8,9.6,9.6,9.8,9.6,9.6,9.6,9.6,22.5,74,74,74.6,74.1,74.9,74.2,73,74.7,75.7,73.1,75.2,96.2,97.8,97.8,96.2,96.2,96.2,96.2,96.2,96.2,96.2,40.8,79.1,9.6,11.6,81.8,83.6,100,2760.5,0
2/11/22 7:40 AM,42.4,27,0,10,10,10,10,10,10,10,10,10,10,10,22.7,73.8,74,74.6,74.1,75,74.3,73.1,74.8,75.7,73.2,75.4,100,100,100,100,100,100,100,100,100,100,40.8,76.4,9.8,11.7,78.5,80.8,100,2806,0
2/11/22 7:45 AM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.7,74.1,74.7,74.2,75.1,74.3,73.1,74.8,75.6,73.3,75.5,100,100,100,100,100,100,100,100,100,100,40.8,74.3,9.9,11.8,76.1,78.5,100,2806,0
2/11/22 7:50 AM,42.3,27,0,10,10,10,10,10,10,10,10,10,10,10,23.1,73.6,74.1,74.7,74.2,75.1,74.4,73.2,74.8,75.5,73.3,75.6,100,100,100,100,100,100,100,100,100,100,40.8,73,10,11.8,74.6,77.1,100,2814,0
2/11/22 7:55 AM,42.4,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,73.4,74.1,74.7,74.1,75.1,74.4,73.3,74.8,75.3,73.3,75.6,100,100,100,100,100,100,100,100,100,100,40.8,72.2,9.9,11.9,73.6,76.1,100,2814,0
2/11/22 8:00 AM,42.2,27,0,10,10,10,10,10,10,10,10,10,10,10,23.4,73.4,74.1,74.7,74.1,75.2,74.4,73.3,74.8,75.1,73.3,75.6,100,100,100,100,100,100,100,100,100,100,40.8,71.5,10,11.8,72.9,75.4,100,2819,0
2/11/22 8:05 AM,42,27,0,10,10,10,10,10,10,10,10,10,10,10,23.5,73.3,74,74.7,74.1,75.2,74.4,73.4,74.7,74.9,73.3,75.6,100,100,100,100,100,100,100,100,100,100,40.8,71,10,11.9,72.4,74.8,100,2823,0
2/11/22 8:10 AM,41.7,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.2,74,74.7,74,75.2,74.4,73.4,74.6,74.7,73.2,75.5,100,100,100,100,100,100,100,100,100,100,40.8,70.5,10,11.8,71.8,74.3,100,2823,0
2/11/22 8:15 AM,41.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.8,73,73.9,74.6,74,75.1,74.4,73.4,74.5,74.5,73.1,75.4,98.9,99,99,99,99,99,99,99,99,99,40.9,70.1,10,11.8,71.4,73.9,100,2820,0
2/11/22 8:20 AM,41.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,23.9,72.9,73.8,74.6,74,75.1,74.4,73.4,74.4,74.3,73.1,75.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,40.9,69.8,10,11.8,71,73.5,100,2820,0
2/11/22 8:25 AM,41,27,0,10,9,9,8.9,9,9,8.9,9,9,9,8.9,24.2,72.7,73.7,74.5,73.9,75.1,74.3,73.4,74.3,74.1,72.9,75.2,89.9,89,89,89.9,89.9,89.9,89.9,89.9,89.9,89.9,40.8,69.5,10,11.8,70.7,73.1,100,2807,0
2/11/22 8:30 AM,41,27,0,10,8.1,8.1,8,8.1,8.1,8,8.1,8.1,8.1,8,24.4,72.6,73.6,74.4,73.8,75,74.3,73.4,74.2,74,72.9,75.1,81.1,80.1,80.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,40.9,69.2,9.9,12,70.5,72.8,100,2817,0
2/11/22 8:35 AM,40.9,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,24.6,72.4,73.5,74.4,73.8,74.9,74.2,73.4,74.1,73.8,72.8,75,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,40.9,68.9,10.3,11.5,70.3,72.6,100,2840,0
2/11/22 8:40 AM,40.8,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,24.9,72.2,73.4,74.3,73.7,74.9,74.1,73.4,74,73.6,72.7,74.9,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,40.8,67.3,11.8,6.4,69.7,72.8,100,2683,0
2/11/22 8:45 AM,40.7,27,1,6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,25.2,72,73.3,74.2,73.6,74.8,74.1,73.4,73.8,73.4,72.6,74.8,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,40.8,71.6,10.1,4.6,68.6,73.4,60,2389,8.2
2/11/22 8:50 AM,40.9,27,4,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,25.3,71.9,73.2,74.2,73.6,74.8,74,73.4,73.7,73.2,72.5,74.7,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,40.8,88.6,6.9,9.7,86.2,74.8,0,2777,36.2
2/11/22 8:55 AM,40.9,27,4,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,25.1,71.9,73.1,74.1,73.5,74.7,73.9,73.4,73.6,73.1,72.4,74.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,40.9,86.4,8.2,10.7,86.6,81.2,0,3268,40.2
2/11/22 9:00 AM,40.9,27,4.7,0,10,10,10,10,10,10,10,10,10,10,24.9,72.1,73.1,74.1,73.5,74.6,73.9,73.3,73.6,73.1,72.3,74.5,100,100,100,100,100,100,100,100,100,100,40.9,84.6,9,11.3,85.7,81.8,0,3453,47.4
2/11/22 9:05 AM,40.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,24.8,72.3,73.1,74,73.5,74.6,73.9,73.3,73.6,73.2,72.3,74.4,100,100,100,100,100,100,100,100,100,100,40.9,85.3,9.5,11.5,85.5,81.8,0,3453,40.6
2/11/22 9:10 AM,41,27,4.6,0,10,10,10,10,10,10,10,10,10,10,24.9,72.6,73.1,74.1,73.6,74.6,73.8,73.3,73.6,73.3,72.3,74.4,100,100,100,100,100,100,100,100,100,100,41.1,84.7,9.7,11.6,85.7,82.1,0,3514,47.5
2/11/22 9:15 AM,41,27,4.3,0,10,10,10,10,10,10,10,10,10,10,24.8,72.9,73.2,74.1,73.6,74.6,73.8,73.3,73.7,73.4,72.3,74.4,100,100,100,100,100,100,100,100,100,100,41.1,85.3,9.6,11.6,85.7,82.2,0,3522,42.5
2/11/22 9:20 AM,41,27,4.6,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,24.8,73.2,73.2,74.1,73.6,74.6,73.8,73.3,73.7,73.5,72.4,74.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,41.1,84.9,9.6,11.7,85.8,82.3,0,3521.5,46.3
2/11/22 9:25 AM,41,27,4.5,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,24.6,73.5,73.3,74.1,73.7,74.6,73.9,73.3,73.8,73.6,72.4,74.5,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,41.2,85.1,9.3,11.7,85.7,82.4,0,3521.5,44.2
2/11/22 9:30 AM,41.1,27,4.5,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,24.5,73.8,73.3,74.2,73.8,74.6,73.9,73.3,73.8,73.7,72.5,74.5,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,41.2,84.9,11.3,10.3,85.8,82.3,0,3521,45.7
2/11/22 9:35 AM,41.1,27,0,4.1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,24.3,74.1,73.4,74.2,73.8,74.7,73.9,73.3,73.9,73.8,72.5,74.5,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,41.3,81.8,12.7,9.5,84.2,81.9,41.5,3063,0
2/11/22 9:40 AM,41.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,24.3,74.1,73.4,74.2,73.8,74.7,74,73.3,73.9,73.8,72.5,74.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,41.3,76.5,10.5,12,78.7,80.3,100,2940,0
2/11/22 9:45 AM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,74,73.4,74.3,73.9,74.7,74,73.3,73.9,73.9,72.6,74.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,41.3,73.6,10.3,12,75.6,77.5,100,2863,0
2/11/22 9:50 AM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.8,73.4,74.3,73.9,74.7,74,73.3,73.9,73.8,72.6,74.7,100,100,100,100,100,100,100,100,100,100,41.4,72.1,10.2,12,73.8,75.8,100,2863,0
2/11/22 9:55 AM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,25,73.6,73.4,74.3,73.8,74.7,74,73.3,73.9,73.7,72.6,74.7,100,100,100,100,100,100,100,100,100,100,41.4,71,10.1,11.9,72.5,74.7,100,2844,0
2/11/22 10:00 AM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.4,73.3,74.2,73.8,74.8,74,73.4,73.8,73.6,72.5,74.6,100,100,100,100,100,100,100,100,100,100,41.5,70.2,10,11.9,71.7,73.9,100,2820,0
2/11/22 10:05 AM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,73.3,73.2,74.2,73.7,74.7,74,73.3,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,41.5,69.8,10,11.9,71.2,73.3,100,2814,0
2/11/22 10:10 AM,41,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.6,73,73.2,74.2,73.7,74.7,73.9,73.3,73.7,73.3,72.4,74.5,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,41.5,69.5,10.1,11.8,70.8,73,100,2821,0
2/11/22 10:15 AM,41,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,25.7,72.8,73.1,74.1,73.6,74.7,73.9,73.3,73.6,73.2,72.4,74.5,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,41.5,69.1,10,11.8,70.5,72.6,100,2822,0
2/11/22 10:20 AM,42.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,26,72.7,73,74.1,73.6,74.6,73.9,73.3,73.5,73,72.3,74.4,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,41.6,68.8,9.9,11.9,70.2,72.2,100,2822,0
2/11/22 10:25 AM,42.9,27,0,10,7,7,7,7,7,7,7,7,7,7,26.2,72.4,72.9,74,73.5,74.6,73.8,73.3,73.4,72.8,72.2,74.3,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,41.6,68.5,10.1,11.7,69.8,71.9,100,2843,0
2/11/22 10:30 AM,42.9,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,26.3,72.2,72.9,73.9,73.4,74.5,73.7,73.3,73.3,72.7,72.1,74.2,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,41.7,66.8,11.5,6.8,69.5,72.1,100,2714,0
2/11/22 10:35 AM,43.1,27,4.3,0,5.8,5.8,6,5.8,5.8,6,5.8,5.8,5.8,5.8,26.5,72.1,72.8,73.8,73.4,74.5,73.7,73.3,73.2,72.5,72,74.1,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,41.8,73.6,8,7.7,70,72.7,20,2416,29.7
2/11/22 10:40 AM,43.1,27,5.7,0,8.4,8.4,8.9,8.4,8.4,8.9,8.4,8.4,8.4,8.6,26.5,71.9,72.7,73.8,73.3,74.4,73.6,73.3,73.1,72.4,71.9,74,83.7,86,86,83.7,83.7,83.7,83.7,83.7,83.7,83.7,41.8,85.7,7.6,10.5,84.4,74.7,0,2989,58.5
2/11/22 10:45 AM,42.9,27,5,0,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,10,26.4,72,72.6,73.7,73.3,74.3,73.6,73.2,73,72.3,71.8,73.9,99.3,99.8,99.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,41.8,84.9,8.7,11.1,85.8,80.2,0,3259,49.9
2/11/22 10:50 AM,42.5,27,4,0,10,10,10,10,10,10,10,10,10,10,26.2,72.2,72.6,73.7,73.3,74.3,73.5,73.2,73,72.4,71.8,73.8,100,100,100,100,100,100,100,100,100,100,41.8,85.4,9.3,11.4,85.6,81.1,0,3411,45.8
2/11/22 10:55 AM,42.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,26.2,72.4,72.6,73.7,73.3,74.3,73.5,73.2,73,72.4,71.7,73.8,100,100,100,100,100,100,100,100,100,100,41.9,84.9,9.6,11.6,85.6,81.4,0,3486,40.1
2/11/22 11:00 AM,41.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,26.2,72.7,72.7,73.7,73.3,74.3,73.5,73.1,73,72.6,71.8,73.8,100,100,100,100,100,100,100,100,100,100,42,85,9.6,11.7,85.7,81.6,0,3521,45.8
2/11/22 11:05 AM,41.6,27,4.6,0,10,10,10,10,10,10,10,10,10,10,26.2,72.9,72.7,73.7,73.4,74.3,73.5,73.1,73.1,72.7,71.8,73.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,42.1,84.9,9.6,11.7,85.7,81.8,0,3522,46.4
2/11/22 11:10 AM,41.4,27,4.3,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,26,73.3,72.8,73.8,73.4,74.3,73.5,73.1,73.1,72.8,71.9,73.8,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,42.1,85.4,9.6,11.6,85.6,81.9,0,3522,42.5
2/11/22 11:15 AM,41.2,27,4.8,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,25.9,73.6,72.8,73.8,73.4,74.3,73.5,73.1,73.2,73,71.9,73.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,42.1,84.7,9.2,11.8,85.9,82.1,0,3522,46.9
2/11/22 11:20 AM,41.1,27,4.4,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,25.7,73.9,72.9,73.8,73.5,74.3,73.6,73.1,73.3,73.1,72,73.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,42.3,84.9,12.3,9.4,85.7,81.9,0,3521,44.3
2/11/22 11:25 AM,40.9,27,0.3,4,5.9,5.9,6.1,5.9,5.9,5.9,5.9,5.9,5.9,5.9,25.4,74,72.9,73.9,73.5,74.3,73.6,73.1,73.4,73.2,72,74,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,42.3,82,12.2,8.9,84.2,81.2,30.5,2900,3.2
2/11/22 11:30 AM,40.9,27,0,10,8,8,8.2,8,8,8,8,8,8,8,25.3,74,73,73.9,73.6,74.4,73.6,73.1,73.4,73.3,72.1,74,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,42.4,76.3,10,12,78.5,79.9,97.6,2839,0
2/11/22 11:35 AM,40.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,25.6,73.8,73,73.9,73.6,74.4,73.7,73.1,73.5,73.3,72.2,74.1,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,42.4,73.6,10.1,12,75.6,77.4,100,2831.5,0
2/11/22 11:40 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,25.8,73.7,73,73.9,73.6,74.4,73.7,73.1,73.5,73.3,72.2,74.1,100,100,100,100,100,100,100,100,100,100,42.3,72,10.1,11.9,73.7,75.6,100,2822,0
2/11/22 11:45 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26,73.4,73,73.9,73.6,74.5,73.7,73.1,73.4,73.3,72.2,74.1,100,100,100,100,100,100,100,100,100,100,42.5,70.9,10,11.9,72.5,74.5,100,2822,0
2/11/22 11:50 AM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.3,72.9,73.9,73.5,74.5,73.7,73.1,73.4,73.1,72.2,74.1,100,100,100,100,100,100,100,100,100,100,42.5,70.1,10.1,11.8,71.7,73.7,100,2818,0
2/11/22 11:55 AM,40.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,26.4,73,72.9,73.9,73.5,74.5,73.7,73.1,73.4,73,72.1,74.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,42.5,69.7,9.9,11.8,71,73,100,2811,0
2/11/22 12:00 PM,41,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,26.5,72.8,72.8,73.8,73.5,74.5,73.6,73.1,73.3,72.9,72.1,74.1,94,93,93,94,94,94,94,94,94,94,42.5,69.2,10,11.9,70.6,72.5,100,2809,0
2/11/22 12:05 PM,42.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,27,72.6,72.8,73.8,73.4,74.4,73.6,73.1,73.2,72.7,72,74,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,42.4,69,9.9,11.9,70.3,72.1,100,2819,0
2/11/22 12:10 PM,43.4,27,0,10,7.1,7.1,6.9,7.1,7.1,6.9,7.1,7.1,7.1,7.1,27.2,72.4,72.7,73.8,73.3,74.4,73.6,73.1,73.1,72.6,71.9,73.9,71,71,71,71,71,71,71,71,71,71,42.4,68.7,10.1,11.9,69.9,71.8,100,2845,0
2/11/22 12:15 PM,42.8,27,0,10,5.5,5.5,5.3,5.5,5.5,5.3,5.5,5.5,5.5,5.5,27.3,72.3,72.6,73.7,73.3,74.3,73.5,73.1,73,72.4,71.9,73.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,42.5,67.7,11.5,8.1,69.6,71.8,100,2814,0
2/11/22 12:20 PM,43.1,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,27.3,72.1,72.6,73.6,73.2,74.3,73.5,73.1,73,72.3,71.8,73.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,42.5,65.2,11.5,3.8,68.6,72.2,100,2460,0
2/11/22 12:25 PM,43.2,27,1.8,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,27.4,72.1,72.5,73.6,73.2,74.2,73.4,73.1,72.8,72.2,71.7,73.7,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,42.5,64.5,9.6,4.3,66.6,72.7,60,2322,10.4
2/11/22 12:30 PM,43,27,6.4,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,27.5,72,72.4,73.5,73.1,74.2,73.4,73,72.8,72.1,71.6,73.6,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,42.5,82.1,6.7,9.5,77,72.2,0,2923,62.5
2/11/22 12:35 PM,42.9,27,5.1,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,27.3,72,72.4,73.5,73.1,74.1,73.3,73,72.7,71.9,71.6,73.5,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,42.5,85.7,8,10.7,85.3,77.8,0,2923,50.6
2/11/22 12:40 PM,42.8,27,4.8,0,10,10,10,10,10,10,10,10,10,10,27.2,72.2,72.4,73.4,73.1,74.1,73.3,73,72.7,72,71.5,73.4,100,100,100,100,100,100,100,100,100,100,42.6,84.7,8.9,11.2,85.9,80.6,0,3344,47.8
2/11/22 12:45 PM,44.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,27.2,72.5,72.4,73.5,73.1,74.1,73.3,73,72.7,72.1,71.5,73.4,100,100,100,100,100,100,100,100,100,100,42.6,85.6,9.4,11.5,85.4,81.1,0,3455,38.3
2/11/22 12:50 PM,42.8,27,4.7,0,10,10,10,10,10,10,10,10,10,10,27.2,72.7,72.4,73.4,73.1,74,73.2,72.9,72.7,72.2,71.5,73.4,100,100,100,100,100,100,100,100,100,100,42.7,84.6,9.6,11.7,85.8,81.4,0,3514,44.1
2/11/22 12:55 PM,42.5,27,4.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,27.4,73,72.5,73.5,73.2,74,73.2,72.9,72.8,72.4,71.5,73.4,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,42.9,85.1,9.7,11.7,85.6,81.5,0,3522,46.7
2/11/22 1:00 PM,42.4,27,4.2,0,9,9,9,9,9,9,9,9,9,9,27.4,73.3,72.5,73.5,73.2,74,73.3,72.9,72.9,72.5,71.6,73.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,42.9,85.1,9.6,11.7,85.6,81.7,0,3522,42.2
2/11/22 1:05 PM,42.5,27,4.5,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,27.2,73.6,72.6,73.6,73.3,74.1,73.3,72.9,72.9,72.7,71.7,73.5,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,43.1,85.1,9.3,11.7,85.8,81.8,0,3522,44.7
2/11/22 1:10 PM,42.4,27,1.4,2.8,6,6,6,6,6,6,6,6,6,6,26.8,73.9,72.6,73.6,73.3,74.1,73.3,72.9,73,72.8,71.7,73.5,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,43.2,82.5,12.9,9.8,85.2,81.6,19.5,3493,16.8
2/11/22 1:15 PM,42.3,27,0,9.8,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,26.4,74.2,72.7,73.6,73.3,74.1,73.4,72.9,73.1,72.9,71.8,73.6,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,43.3,76.7,10.8,12,79.8,80.2,93,2958.5,0
2/11/22 1:20 PM,42.2,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,74.2,72.7,73.7,73.4,74.2,73.4,72.9,73.2,73,71.9,73.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,43.3,73.6,10.5,12,75.9,77.2,100,2958.5,0
2/11/22 1:25 PM,41.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26.1,74,72.8,73.7,73.4,74.2,73.4,72.9,73.2,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,43.5,71.7,10.2,12,73.6,75.2,100,2874,0
2/11/22 1:30 PM,41.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.8,72.7,73.7,73.4,74.2,73.5,72.9,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,43.5,70.5,10.1,11.9,72.2,74,100,2844,0
2/11/22 1:35 PM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,72.7,73.7,73.4,74.2,73.5,72.9,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,43.8,69.9,10.1,11.9,71.4,73.3,100,2833,0
2/11/22 1:40 PM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.5,72.7,73.7,73.3,74.3,73.5,72.9,73.1,72.8,71.9,73.8,100,100,100,100,100,100,100,100,100,100,43.7,69.4,10,11.9,70.8,72.8,100,2822.5,0
2/11/22 1:45 PM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,26.4,73.3,72.6,73.7,73.3,74.2,73.5,72.9,73.1,72.6,71.8,73.7,100,100,100,100,100,100,100,100,100,100,43.7,69,10,11.9,70.4,72.2,100,2822.5,0
2/11/22 1:50 PM,41,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,26.5,73,72.6,73.6,73.2,74.2,73.4,72.9,73,72.5,71.7,73.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,43.8,68.6,10,11.8,70,71.8,100,2819,0
