Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/11/22 1:55 PM,40.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,26.7,72.8,72.5,73.6,73.2,74.2,73.4,73,72.9,72.4,71.7,73.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,43.9,68.4,10,11.8,69.6,71.5,100,2812,0
2/11/22 2:00 PM,40.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,26.9,72.6,72.4,73.5,73.1,74.1,73.3,72.9,72.8,72.2,71.6,73.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,44,68.1,9.9,11.9,69.4,71.3,100,2808,0
2/11/22 2:05 PM,40.9,27,0,10,7,7,7,7,7,7,7,7,7,7,27.1,72.3,72.3,73.5,73.1,74.1,73.3,72.9,72.7,72.1,71.6,73.5,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,44.1,67.9,10.2,11.6,69.2,71,100,2832,0
2/11/22 2:10 PM,41,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,27.4,72.2,72.3,73.4,73,74,73.2,72.9,72.7,71.9,71.5,73.4,51,51,51,51,51,51,51,51,51,51,44.4,66.7,11.9,7.2,68.9,71.1,100,2734,0
2/11/22 2:15 PM,41,27,4.2,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,27.6,72,72.2,73.3,73,74,73.2,72.9,72.6,71.8,71.4,73.3,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,44.6,72.5,8.1,7.7,69.5,71.6,0,2770,42
2/11/22 2:20 PM,41.2,27,6.1,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,27.6,71.9,72.1,73.3,72.9,73.9,73.1,72.8,72.5,71.7,71.4,73.2,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,45,85.6,7.6,10.6,83.5,73.7,0,3305,60.7
2/11/22 2:25 PM,41.4,27,5.3,0,10,10,10,10,10,10,10,10,10,10,27.5,72,72.1,73.2,72.9,73.9,73.1,72.8,72.4,71.7,71.3,73.1,100,100,100,100,100,100,100,100,100,100,45.2,84.8,8.8,11.1,85.7,79.6,0,3305,55
2/11/22 2:30 PM,41.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,27.6,72.3,72.1,73.2,72.8,73.8,73,72.8,72.4,71.7,71.3,73.1,100,100,100,100,100,100,100,100,100,100,45.3,85.3,9.4,11.4,85.7,80.7,0,3458,43.6
2/11/22 2:35 PM,41.4,27,4,0,10,10,10,10,10,10,10,10,10,10,27.6,72.5,72.1,73.2,72.9,73.8,73,72.8,72.5,71.9,71.2,73.1,100,100,100,100,100,100,100,100,100,100,45.6,85.5,9.5,11.6,85.5,81,0,3522,40.2
2/11/22 2:40 PM,41.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,27.4,72.9,72.1,73.2,72.9,73.8,73,72.7,72.5,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,45.6,84.9,9.6,11.6,85.7,81.2,0,3522,45.8
2/11/22 2:45 PM,41.5,27,4.8,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,27.3,73.1,72.2,73.3,73,73.8,73,72.7,72.6,72.2,71.3,73.1,96,96,96,96,96,96,96,96,96,96,45.7,84.6,9.7,11.6,85.8,81.4,0,3521,48
2/11/22 2:50 PM,41.4,27,4.3,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,27.1,73.4,72.2,73.3,73,73.8,73,72.7,72.7,72.4,71.4,73.2,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,45.7,85.3,9.4,11.8,85.5,81.6,0,3521,43
2/11/22 2:55 PM,41.4,27,3.9,0.2,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,26.8,73.7,72.3,73.3,73.1,73.8,73.1,72.7,72.8,72.5,71.5,73.2,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,45.7,85,11.2,10.7,85.7,81.6,0,3522,45.8
2/11/22 3:00 PM,41.4,27,0,6,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,26.4,74,72.4,73.4,73.1,73.9,73.1,72.7,72.9,72.7,71.6,73.3,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,45.4,79.8,12.8,10.6,83.2,81.2,50,3000,0
2/11/22 3:05 PM,41.3,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,25.9,74,72.5,73.4,73.2,73.9,73.2,72.7,72.9,72.8,71.6,73.4,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,45.4,75.8,10.5,12,78,79.2,100,2944,0
2/11/22 3:10 PM,41.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,25.9,73.9,72.5,73.5,73.2,74,73.2,72.7,73,72.8,71.7,73.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,45.3,73,10.4,12,75,76.5,100,2890,0
2/11/22 3:15 PM,41.4,27,0,10,10,10,10,10,10,10,10,10,10,10,26,73.7,72.5,73.5,73.2,74,73.2,72.7,73,72.9,71.7,73.5,100,100,100,100,100,100,100,100,100,100,45.5,71.5,10.2,12,73.1,74.8,100,2852,0
2/11/22 3:20 PM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.5,72.5,73.5,73.2,74,73.3,72.7,73,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,45.5,70.4,10.2,11.9,72,73.8,100,2834,0
2/11/22 3:25 PM,42.4,27,0,10,10,10,10,10,10,10,10,10,10,10,26.4,73.2,72.5,73.5,73.2,74.1,73.3,72.7,73,72.7,71.7,73.5,100,100,100,100,100,100,100,100,100,100,45.7,69.6,10,11.9,71.1,72.9,100,2834,0
2/11/22 3:30 PM,42.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,26.8,73,72.4,73.5,73.2,74,73.3,72.7,72.9,72.6,71.7,73.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,46,69.1,10,11.9,70.5,72.3,100,2823,0
2/11/22 3:35 PM,42.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,26.8,72.8,72.4,73.4,73.1,74,73.2,72.7,72.9,72.5,71.7,73.5,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,46.7,68.8,10,11.9,70.2,71.9,100,2825,0
2/11/22 3:40 PM,42.6,27,0,10,8,8,8,8,8,8,8,8,8,8,26.9,72.5,72.3,73.4,73,74,73.2,72.7,72.8,72.3,71.6,73.4,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,47.5,68.5,9.9,12,69.7,71.5,100,2825,0
2/11/22 3:45 PM,42.7,27,0,10,6.5,6.5,6.3,6.5,6.5,6.3,6.5,6.5,6.5,6.5,27,72.3,72.3,73.3,73,73.9,73.2,72.7,72.7,72.2,71.6,73.4,64.6,63,63,64.6,64.6,64.6,64.6,64.6,64.6,64.6,49.6,68,10.7,10.4,69.4,71.3,100,2853,0
2/11/22 3:50 PM,42.8,27,0,10,4.6,4.6,4.4,4.6,4.6,4.4,4.6,4.6,4.6,4.6,27.1,72.2,72.2,73.3,72.9,73.9,73.1,72.7,72.6,72,71.5,73.3,46.3,44.2,44.2,46.3,46.3,46.3,46.3,46.3,46.3,46.3,53.1,66,11.9,4.9,68.9,71.5,100,2614,0
2/11/22 3:55 PM,43,27,3.8,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,27.2,72,72.1,73.2,72.9,73.9,73.1,72.7,72.6,71.9,71.4,73.2,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,57,71.5,8.4,7.1,69,72,0,2697,37.7
2/11/22 4:00 PM,43.1,27,6.7,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,27.3,71.9,72.1,73.2,72.8,73.8,73,72.7,72.5,71.8,71.4,73.2,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,60.7,84.9,7.4,10.4,82.9,73.4,0,2697,66.8
2/11/22 4:05 PM,43.2,27,5.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,27.2,72,72,73.2,72.8,73.8,73,72.7,72.5,71.8,71.3,73.1,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,64.3,85.7,8.6,11,85.5,79.2,0,3342,51
2/11/22 4:10 PM,43.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,27.3,72.2,72,73.1,72.8,73.8,73,72.7,72.5,71.8,71.3,73,100,100,100,100,100,100,100,100,100,100,65.7,85.3,9.2,11.4,85.8,80.7,0,3342,41.5
2/11/22 4:15 PM,43.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,27.2,72.5,72,73.1,72.8,73.7,73,72.6,72.5,72,71.3,73.1,100,100,100,100,100,100,100,100,100,100,65,84.9,9.6,11.6,85.6,81.1,0,3499,47.3
2/11/22 4:20 PM,43.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,27,72.8,72.1,73.1,72.9,73.7,73,72.6,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,65.2,85,9.6,11.6,85.6,81.3,0,3522,45.9
2/11/22 4:25 PM,42.9,27,4.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,26.8,73.1,72.1,73.2,72.9,73.8,73,72.6,72.7,72.3,71.4,73.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,64.8,85.3,9.6,11.7,85.6,81.4,0,3521,42.5
2/11/22 4:30 PM,42.6,27,4.8,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,26.5,73.4,72.2,73.2,73,73.8,73,72.6,72.8,72.5,71.5,73.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,63.5,84.7,9.5,11.7,85.7,81.5,0,3522,46.8
2/11/22 4:35 PM,42.5,27,4.5,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,26.2,73.8,72.3,73.3,73,73.8,73,72.6,72.8,72.7,71.6,73.3,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,63.6,85,10.3,11.3,85.8,81.7,0,3258,46.9
2/11/22 4:40 PM,42.6,27,0,5.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,25.9,74.1,72.4,73.3,73.1,73.8,73.1,72.6,72.9,72.8,71.7,73.3,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,64.3,80,12.7,10.6,82.8,81.2,59,2970,0
2/11/22 4:45 PM,42.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,25.4,74.2,72.4,73.4,73.2,73.9,73.1,72.6,73,72.9,71.7,73.4,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,65.2,74.8,10.8,12,77.4,78.7,100,2970,0
2/11/22 4:50 PM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,74,72.5,73.4,73.2,73.9,73.2,72.6,73.1,73,71.8,73.5,100,100,100,100,100,100,100,100,100,100,64.1,72.2,10.5,12,74.4,76.1,100,2889,0
2/11/22 4:55 PM,42.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.8,72.5,73.4,73.2,74,73.2,72.6,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,62.7,70.7,10.2,12,72.6,74.5,100,2856,0
2/11/22 5:00 PM,42.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,73.6,72.4,73.4,73.2,74,73.3,72.6,73.1,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,61.2,69.8,10.1,11.9,71.4,73.4,100,2831.5,0
2/11/22 5:05 PM,42.3,27,0,10,10,10,10,10,10,10,10,10,10,10,25.6,73.4,72.4,73.4,73.2,74,73.3,72.7,73.1,72.8,71.9,73.6,100,100,100,100,100,100,100,100,100,100,60.2,69.2,10,11.9,70.7,72.6,100,2831.5,0
2/11/22 5:10 PM,42.3,27,0,10,10,10,10,10,10,10,10,10,10,10,25.7,73.2,72.4,73.4,73.1,74,73.3,72.7,73,72.7,71.9,73.6,100,100,100,100,100,100,100,100,100,100,58.9,68.6,10.1,11.9,70,72,100,2823,0
2/11/22 5:15 PM,42.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.8,73,72.3,73.4,73.1,74,73.3,72.7,73,72.6,71.8,73.5,99.2,99,99,99.2,99.2,99.2,99.2,99.2,99.2,99.2,58.4,68.2,10,11.9,69.5,71.5,100,2826,0
2/11/22 5:20 PM,42.1,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,25.9,72.8,72.3,73.3,73,74,73.2,72.7,72.9,72.4,71.8,73.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,57.9,67.9,10,11.8,69.2,71.2,100,2816,0
2/11/22 5:25 PM,42,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,26,72.6,72.2,73.3,73,73.9,73.2,72.7,72.8,72.3,71.7,73.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,57.2,67.6,10,11.9,68.9,70.8,100,2808,0
2/11/22 5:30 PM,41.9,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,26.2,72.5,72.1,73.2,72.9,73.9,73.1,72.7,72.7,72.1,71.6,73.4,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,56.5,67.4,9.9,12,68.7,70.6,100,2834,0
2/11/22 5:35 PM,41.7,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,26.4,72.3,72.1,73.2,72.9,73.9,73.1,72.6,72.6,72,71.6,73.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,55.7,66.8,11.1,9.4,68.5,70.5,100,2656,0
2/11/22 5:40 PM,41.5,27,0.1,8,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,26.5,72.1,72,73.1,72.8,73.8,73,72.6,72.5,71.9,71.5,73.2,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,54.8,64.2,11.2,4.5,67.6,70.9,80,2656,1.2
2/11/22 5:45 PM,41.4,27,5.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,26.6,72,71.9,73.1,72.8,73.8,73,72.6,72.5,71.8,71.4,73.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,54.2,76,7.4,8.5,71,71.2,0,2580,55.6
2/11/22 5:50 PM,41.2,27,6.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,26.6,71.8,71.8,73,72.7,73.7,72.9,72.6,72.4,71.7,71.4,73.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,53.4,85.5,7.8,10.5,84.1,74.5,0,3122,63.4
2/11/22 5:55 PM,41.1,27,4.8,0,10,10,10,10,10,10,10,10,10,10,26.6,72,71.8,72.9,72.7,73.7,72.9,72.6,72.3,71.6,71.3,73,100,100,100,100,100,100,100,100,100,100,52.7,85.7,8.8,11.2,85.6,79.6,0,3319,48.2
2/11/22 6:00 PM,41.1,27,4.9,0,10,10,10,10,10,10,10,10,10,10,26.5,72.2,71.8,72.9,72.7,73.6,72.9,72.6,72.4,71.7,71.2,72.9,100,100,100,100,100,100,100,100,100,100,52.3,84.6,9.3,11.5,86,80.7,0,3466,48.7
2/11/22 6:05 PM,41.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,26.4,72.5,71.8,72.9,72.7,73.6,72.8,72.5,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,51.7,85.1,9.5,11.6,85.6,81,0,3522,43.9
2/11/22 6:10 PM,41.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,26.2,72.8,71.9,72.9,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,51.2,85.5,9.6,11.6,85.5,81.1,0,3522,39.2
2/11/22 6:15 PM,41,27,4.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,26,73,71.9,73,72.8,73.6,72.8,72.5,72.5,72.3,71.4,73,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,50.8,84.6,9.7,11.6,85.8,81.3,0,3522,47.9
2/11/22 6:20 PM,40.9,27,4.3,0,9,9,9,9,9,9,9,9,9,9,25.9,73.3,72,73,72.9,73.6,72.9,72.5,72.6,72.4,71.4,73.1,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,50.2,85.1,9.6,11.6,85.7,81.5,0,3521,42.7
2/11/22 6:25 PM,40.8,27,4.3,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,25.6,73.5,72.1,73.1,72.9,73.7,72.9,72.5,72.7,72.5,71.5,73.1,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,49.9,85.2,9.2,11.8,85.7,81.6,0,3522,43.3
2/11/22 6:30 PM,40.9,27,4.1,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,25.5,73.8,72.2,73.1,73,73.7,73,72.5,72.8,72.7,71.6,73.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,49.5,85.2,12.1,9.6,85.7,81.5,0,3254.5,40.7
2/11/22 6:35 PM,40.8,27,2.7,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,25.3,73.8,72.2,73.2,73,73.8,73,72.5,72.9,72.8,71.6,73.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,49.1,86,13.6,4.6,85.9,80.8,0,2537,26.9
2/11/22 6:40 PM,41.6,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.2,73.8,72.3,73.3,73.1,73.8,73.1,72.5,72.9,72.9,71.7,73.3,35,35,35,35,35,35,35,35,35,35,48.6,85.2,11.8,2.9,85.5,79.8,0,2537,21.7
2/11/22 6:45 PM,42.4,27,1.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.5,73.6,72.3,73.3,73.1,73.8,73.1,72.5,73,73,71.8,73.4,35,35,35,35,35,35,35,35,35,35,48.3,87.5,10.8,2.8,85.3,78.9,0,2372,19.4
2/11/22 6:50 PM,42.4,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.6,73.5,72.4,73.3,73.1,73.9,73.1,72.5,73,73.1,71.8,73.5,35,35,35,35,35,35,35,35,35,35,47.9,86.7,10.3,2.8,85.5,78.4,0,2372,19.4
2/11/22 6:55 PM,42.5,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.8,73.3,72.4,73.3,73.1,73.9,73.2,72.5,73.1,73.1,71.9,73.6,35,35,35,35,35,35,35,35,35,35,47.6,85.6,10.2,2.7,85.9,78.1,0,2320,22.2
2/11/22 7:00 PM,42.6,27,2.5,0,3.6,3.6,3.7,3.6,3.6,3.7,3.6,3.6,3.6,3.6,25.8,73,72.4,73.4,73.1,73.9,73.2,72.6,73.1,73.2,71.9,73.6,36.3,37,36.7,36.3,36.3,36.3,36.3,36.3,36.3,36.3,47.3,86.6,10.1,2.7,85.7,77.9,0,2289,24.3
2/11/22 7:05 PM,42.6,27,1.9,0,4,4,4,4,4,4,4,4,4,4,25.8,72.9,72.4,73.4,73.1,74,73.2,72.6,73.1,73.2,71.9,73.6,39.9,40.2,40.2,39.9,39.9,39.9,39.9,39.9,39.9,39.9,47.1,88.2,10,2.8,85.2,77.8,0,2282,24.6
2/11/22 7:10 PM,42.4,27,3.3,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,25.9,72.7,72.5,73.4,73.1,74,73.2,72.6,73.1,73.3,71.8,73.7,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,46.9,83.8,9.4,4.2,86,77.8,0,2313,33.1
2/11/22 7:15 PM,42,27,2.4,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,26,72.6,72.5,73.4,73.1,74,73.3,72.6,73.1,73.3,71.9,73.7,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,46.8,85.4,8.6,6.1,84.9,78.4,0,2417,23.6
2/11/22 7:20 PM,41.7,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,26,72.5,72.5,73.4,73.1,74,73.3,72.6,73.2,73.4,71.9,73.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,46.7,93.8,7.5,9,90.8,80,0,2943,0
2/11/22 7:25 PM,41.5,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,25.9,72.7,72.6,73.4,73.2,74.1,73.3,72.6,73.2,73.4,71.9,73.8,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,46.5,95.8,7.9,10.7,95,84.9,0,2943,0
2/11/22 7:30 PM,41.3,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,25.9,72.8,72.6,73.5,73.2,74.1,73.3,72.6,73.3,73.6,71.9,73.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,46.2,97.6,8.7,11.4,97.2,87.7,0,3370,0
2/11/22 7:35 PM,41.9,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,25.9,73,72.7,73.5,73.3,74.1,73.4,72.7,73.4,73.7,72,73.9,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,46.1,98.8,9.3,11.7,98.7,89.5,0,3488,0
2/11/22 7:40 PM,42.3,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,25.8,73.3,72.8,73.6,73.3,74.2,73.4,72.7,73.6,74,72.2,74,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,45.9,100,10.5,11,99.8,90.3,0,3391,0
2/11/22 7:45 PM,42.1,27,0,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,25.8,73.5,73,73.7,73.5,74.2,73.5,72.7,73.7,74.3,72.3,74.2,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,45.8,103,13,7.1,101.2,89.8,0,3391,0
2/11/22 7:50 PM,42.3,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,25.6,73.7,73.1,73.8,73.6,74.3,73.6,72.7,73.9,74.5,72.4,74.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,45.9,110,12.8,3.4,104.5,88.4,0,2599,0
2/11/22 7:55 PM,42.3,27,0,2.3,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,25.5,73.9,73.2,73.9,73.7,74.4,73.7,72.8,74.1,74.8,72.6,74.5,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,45.8,102.2,10.6,5.9,107.5,86.2,22.9,2589,0
2/11/22 8:00 PM,42.2,27,0,9.5,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,25.3,73.9,73.3,74,73.8,74.5,73.8,72.8,74.2,75,72.7,74.6,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,45.9,84.3,9,11.2,88.9,88.7,95.3,2589,0
2/11/22 8:05 PM,42,27,0,10,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.4,24.9,73.9,73.5,74.1,73.9,74.6,73.9,72.8,74.3,75.2,72.8,74.8,94.5,95.4,95.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,46.3,78.7,9.6,11.6,81.5,83.2,100,2740,0
2/11/22 8:10 PM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.8,73.6,74.2,73.9,74.7,74,72.9,74.4,75.3,73,74.9,100,100,100,100,100,100,100,100,100,100,46.6,75.4,9.8,11.7,77.5,79.7,100,2766,0
2/11/22 8:15 PM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,23.3,73.6,73.6,74.2,74,74.8,74,72.9,74.5,75.3,73,75.1,100,100,100,100,100,100,100,100,100,100,46.7,73.7,9.9,11.8,75.6,77.9,100,2799,0
2/11/22 8:20 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73.4,73.6,74.3,74,74.8,74.1,73,74.5,75.1,73.1,75.2,100,100,100,100,100,100,100,100,100,100,46.4,72.6,9.9,11.8,74.2,76.6,100,2805,0
2/11/22 8:25 PM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,21.7,73.3,73.6,74.3,74,74.9,74.1,73,74.5,75,73.1,75.2,100,100,100,100,100,100,100,100,100,100,46.3,71.7,10,11.8,73.1,75.6,100,2805,0
2/11/22 8:30 PM,40.2,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,21.1,73,73.5,74.2,73.9,74.9,74.2,73.1,74.4,74.8,73.1,75.2,99.5,99.3,99.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,46.4,70.9,10,11.9,72.3,74.7,100,2805,0
2/11/22 8:35 PM,39.8,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,20.7,72.8,73.5,74.2,73.9,74.9,74.1,73.1,74.3,74.6,73,75.1,95.6,95,95,95.6,95.6,95.6,95.6,95.6,95.6,95.6,46.6,70.3,10,11.8,71.7,74.1,100,2818,0
2/11/22 8:40 PM,39.6,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,20.5,72.6,73.4,74.2,73.8,74.9,74.1,73.2,74.3,74.4,72.9,75.1,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,46.8,69.9,9.9,11.9,71.2,73.7,100,2830.5,0
2/11/22 8:45 PM,39.5,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,20.5,72.4,73.3,74.1,73.7,74.8,74.1,73.2,74.2,74.2,72.9,75,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,47,69.6,10,11.9,70.9,73.2,100,2769,0
2/11/22 8:50 PM,41.3,27,0,10,5.4,5.4,5.2,5.4,5.4,5.2,5.4,5.4,5.4,5.4,20.8,72.2,73.2,74.1,73.7,74.8,74.1,73.2,74.1,74,72.8,75,53.5,51.7,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,47.1,68.1,11.6,7.3,70.3,73.2,100,2769,0
2/11/22 8:55 PM,45,27,1.3,2,5.2,5.2,5.7,5.2,5.2,5.7,5.2,5.2,5.2,5.2,21.4,72.1,73.2,74,73.6,74.8,74,73.2,73.9,73.8,72.7,74.9,51.8,54.2,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,46.9,78.8,9.3,6,72.5,73.8,40,2435,8.8
2/11/22 9:00 PM,47.3,27,0.4,0,7.9,7.9,8.2,7.9,7.9,8.2,7.9,7.9,7.9,7.9,21.7,71.9,73.1,74,73.6,74.7,73.9,73.2,73.9,73.6,72.6,74.8,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,46.6,90.2,7,10.2,88.7,75.9,0,2837,8.8
2/11/22 9:05 PM,46.8,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.9,71.9,73,73.9,73.5,74.7,73.9,73.2,73.8,73.5,72.5,74.7,97.9,98.2,98.2,97.9,97.9,97.9,97.9,97.9,97.9,97.9,46.3,94.8,8.4,10.9,93.5,83.2,0,3199,0
2/11/22 9:10 PM,45,27,0,0,10,10,10,10,10,10,10,10,10,10,22.2,72.1,73,73.9,73.5,74.6,73.9,73.2,73.8,73.5,72.5,74.6,100,100,100,100,100,100,100,100,100,100,46.4,97.5,9.1,11.3,96.8,86.8,0,3367,0
2/11/22 9:15 PM,42.1,27,0,0,10,10,10,10,10,10,10,10,10,10,22.2,72.3,73,73.9,73.6,74.6,73.8,73.2,73.8,73.7,72.5,74.6,100,100,100,100,100,100,100,100,100,100,46.6,99.2,9.5,11.6,98.7,88.9,0,3459,0
2/11/22 9:20 PM,40.5,27,0,0,10,10,10,10,10,10,10,10,10,10,21.9,72.6,73.1,74,73.6,74.6,73.9,73.2,73.9,74,72.6,74.6,100,100,100,100,100,100,100,100,100,100,46.7,100.8,9.6,11.7,100.4,90.7,0,3516,0
2/11/22 9:25 PM,39.7,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.6,73,73.2,74,73.7,74.6,73.9,73.2,74.1,74.2,72.7,74.7,99.5,99.3,99.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,46.9,101.8,9.6,11.7,101.7,92,0,3522,0
2/11/22 9:30 PM,39.3,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,21.3,73.3,73.3,74.1,73.9,74.7,74,73.2,74.2,74.5,72.8,74.8,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,46.9,102.7,9.6,11.7,102.6,92.8,0,3522,0
2/11/22 9:35 PM,38.7,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,20.8,73.6,73.5,74.2,74,74.8,74,73.2,74.4,74.9,72.9,74.9,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,47,103.8,9.3,11.8,103.7,93.7,0,3522,0
2/11/22 9:40 PM,38.1,27,0,0.5,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,20.4,73.8,73.6,74.3,74.1,74.9,74.1,73.2,74.6,75.1,73.1,75.1,61,61,61,61,61,61,61,61,61,61,47.1,103.7,12.3,10,104.6,94.1,5,3522,0
2/11/22 9:45 PM,37.5,27,0,8.1,7.3,7.3,7.6,7.3,7.3,7.6,7.3,7.3,7.3,7.3,20.2,74.1,73.8,74.4,74.3,75,74.2,73.3,74.8,75.5,73.3,75.3,73.5,75.9,75.9,73.5,73.5,73.5,73.5,73.5,73.5,73.5,46.9,89.1,11.6,11.3,93.7,92.3,77.5,2906,0
2/11/22 9:50 PM,37,27,0,10,9.6,9.6,9.8,9.6,9.6,9.8,9.6,9.6,9.6,9.6,18.7,74.1,73.9,74.5,74.4,75.1,74.3,73.3,75,75.7,73.4,75.5,95.7,97.5,97.5,95.7,95.7,95.7,95.7,95.7,95.7,95.7,46.8,81.9,10.5,12,84.8,86.6,100,2908,0
2/11/22 9:55 PM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.9,74,74.6,74.5,75.2,74.4,73.3,75.1,75.8,73.6,75.7,100,100,100,100,100,100,100,100,100,100,46.8,78.4,10.3,12,80.6,82.9,100,2845,0
2/11/22 10:00 PM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.8,74.1,74.7,74.5,75.3,74.5,73.4,75.2,75.9,73.7,75.8,100,100,100,100,100,100,100,100,100,100,46.8,76,10.2,12,77.9,80.3,100,2832,0
2/11/22 10:05 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.9,73.7,74.1,74.8,74.5,75.4,74.6,73.4,75.2,75.7,73.7,75.9,100,100,100,100,100,100,100,100,100,100,46.9,74.4,10,11.9,76,78.6,100,2820,0
2/11/22 10:10 PM,35.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.5,74.1,74.8,74.5,75.4,74.6,73.5,75.2,75.6,73.8,76,100,100,100,100,100,100,100,100,100,100,47.1,73.3,10,11.9,74.8,77.3,100,2813,0
2/11/22 10:15 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.3,74.1,74.8,74.5,75.5,74.7,73.5,75.1,75.4,73.7,75.9,100,100,100,100,100,100,100,100,100,100,47.1,72.4,10,11.9,73.8,76.3,100,2813,0
2/11/22 10:20 PM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,73.1,74,74.8,74.4,75.5,74.7,73.6,75.1,75.2,73.7,75.9,100,99.9,99.9,100,100,100,100,100,100,100,47,71.8,10,11.9,73.1,75.6,100,2807,0
2/11/22 10:25 PM,39.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.8,73,74,74.7,74.4,75.5,74.7,73.6,75,75,73.7,75.9,98.4,97.9,97.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,47.1,71.3,10,11.9,72.5,75,100,2811,0
2/11/22 10:30 PM,38.6,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,18.8,72.9,73.9,74.7,74.3,75.5,74.6,73.7,74.9,74.8,73.6,75.8,94.9,94.6,94.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,47.1,70.9,10,11.9,72.1,74.6,100,2819,0
2/11/22 10:35 PM,37.6,27,0,10,8.7,8.7,8.5,8.7,8.7,8.5,8.7,8.7,8.7,8.7,18.6,72.7,73.8,74.6,74.3,75.4,74.6,73.7,74.8,74.6,73.5,75.8,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,47,70.6,10,11.9,71.9,74.2,100,2819,0
2/11/22 10:40 PM,36.5,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,18.4,72.6,73.7,74.6,74.2,75.4,74.6,73.7,74.7,74.5,73.4,75.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,46.8,70.4,9.9,12,71.6,73.9,100,2849,0
2/11/22 10:45 PM,35.8,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.2,72.4,73.6,74.5,74.1,75.4,74.5,73.7,74.6,74.2,73.3,75.6,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,46.8,70.1,10.4,11.2,71.4,73.7,100,2849,0
2/11/22 10:50 PM,35.1,27,0,10,5,5,5,5,5,5,5,5,5,5,18.1,72.3,73.5,74.5,74.1,75.3,74.5,73.7,74.4,74.1,73.2,75.4,50,50,50,50,50,50,50,50,50,50,46.8,68.6,11.7,6.5,70.9,73.9,100,2693,0
2/11/22 10:55 PM,34.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.8,72.1,73.4,74.4,74,75.3,74.4,73.7,74.3,73.9,73.1,75.3,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,46.6,65.5,11.3,3,69.4,74.4,100,2398,0
2/11/22 11:00 PM,34.3,27,1.5,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,17.8,72,73.3,74.3,74,75.2,74.3,73.7,74.2,73.7,73,75.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,46.7,86.4,7.2,8,77.4,74.6,0,2475,18.5
2/11/22 11:05 PM,34.1,27,0,0,8.9,8.9,9.1,8.9,8.9,9.1,8.9,8.9,8.9,8.9,18.1,71.9,73.2,74.3,73.9,75.1,74.3,73.7,74.1,73.6,73,75.1,88.9,90.8,90.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,46.6,94,7.7,10.5,91.8,81.3,0,2986,0
2/11/22 11:10 PM,34.2,27,0,0,10,10,10,10,10,10,10,10,10,10,18.4,71.9,73.2,74.2,73.9,75.1,74.2,73.7,74.1,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,46.5,97.8,8.7,11,96.7,86.1,0,3244,0
2/11/22 11:15 PM,34.2,27,0,0,10,10,10,10,10,10,10,10,10,10,18.5,72.2,73.2,74.2,73.9,75,74.2,73.6,74.1,73.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,46.4,99.9,9.3,11.4,99.2,88.8,0,3441,0
2/11/22 11:20 PM,34.2,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.4,73.3,74.2,74,75,74.2,73.6,74.2,73.9,72.9,75,100,100,100,100,100,100,100,100,100,100,46.4,101.2,9.5,11.6,100.8,90.7,0,3441,0
2/11/22 11:25 PM,34,27,0,0,10,10,10,10,10,10,10,10,10,10,18.1,72.7,73.3,74.3,74.1,75,74.2,73.6,74.3,74.2,73,75,100,100,100,100,100,100,100,100,100,100,46.5,102.3,9.6,11.7,102.1,92.1,0,3522,0
2/11/22 11:30 PM,33.9,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.9,73,73.4,74.3,74.1,75.1,74.2,73.6,74.4,74.5,73.1,75.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,46.4,103.2,9.7,11.7,103.1,93.2,0,3522,0
2/11/22 11:35 PM,33.7,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,17.7,73.4,73.6,74.4,74.3,75.1,74.3,73.6,74.6,74.8,73.2,75.2,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,46.5,103.9,9.6,11.7,103.8,94,0,3522,0
2/11/22 11:40 PM,33.5,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,17.4,73.7,73.7,74.5,74.4,75.2,74.4,73.6,74.8,75.1,73.3,75.4,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,46.5,104.6,9.7,11.7,104.6,94.8,0,3522,0
2/11/22 11:45 PM,33.4,27,0,0.1,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,17.4,73.9,73.9,74.6,74.5,75.3,74.5,73.7,75,75.4,73.5,75.5,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,46.5,107.9,13.5,7.7,105.6,94.3,1.5,3419,0
2/11/22 11:50 PM,33.4,27,0,6.6,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,17.3,74.2,74.1,74.8,74.6,75.4,74.6,73.7,75.2,75.7,73.7,75.7,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,46.4,92.3,11.1,11.2,98.7,93.4,65.8,2813,0
2/11/22 11:55 PM,33.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.6,74.2,74.2,74.9,74.7,75.5,74.7,73.7,75.4,76,73.9,75.9,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,46.4,84.3,10.3,12,87.5,88.8,100,2867,0
2/12/22 12:00 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,74,74.3,75,74.8,75.6,74.8,73.8,75.5,76.1,74,76.1,100,100,100,100,100,100,100,100,100,100,46.4,80.1,10.1,12,82.4,84.3,100,2818,0
2/12/22 12:05 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.9,74.4,75.1,74.9,75.7,74.9,73.8,75.5,76.2,74.1,76.2,100,100,100,100,100,100,100,100,100,100,46.3,77.3,10,11.9,79.1,81.4,100,2818,0
2/12/22 12:10 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.7,74.4,75.1,74.9,75.8,75,73.9,75.6,76.1,74.2,76.3,100,100,100,100,100,100,100,100,100,100,46.2,75.5,10.1,11.9,77.2,79.6,100,2822,0
2/12/22 12:15 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.6,74.4,75.1,74.9,75.9,75.1,74,75.6,75.9,74.2,76.4,100,100,100,100,100,100,100,100,100,100,46.3,74.4,10,11.9,75.9,78.4,100,2815,0
2/12/22 12:20 AM,33,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.4,74.4,75.1,74.8,75.9,75.1,74,75.5,75.8,74.2,76.4,100,100,100,100,100,100,100,100,100,100,46.3,73.7,10.1,11.9,75,77.5,100,2822.5,0
2/12/22 12:25 AM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.3,74.3,75.1,74.8,76,75.1,74.1,75.5,75.6,74.2,76.4,100,100,100,100,100,100,100,100,100,100,46.3,73.1,10,11.8,74.3,76.8,100,2808,0
2/12/22 12:30 AM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.1,74.2,75.1,74.8,76,75.1,74.1,75.4,75.4,74.1,76.4,100,100,100,100,100,100,100,100,100,100,46.3,72.5,10,11.9,73.8,76.2,100,2808,0
2/12/22 12:35 AM,32.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.4,73,74.2,75.1,74.7,75.9,75,74.1,75.3,75.2,74,76.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,46.3,72,10,11.8,73.2,75.7,100,2823,0
2/12/22 12:40 AM,32.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.4,72.9,74.1,75,74.7,75.9,75,74.1,75.2,75,74,76.2,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,46.3,71.6,10,11.9,72.8,75.2,100,2817,0
2/12/22 12:45 AM,32.4,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.5,72.7,74,75,74.6,75.9,75,74.1,75.1,74.8,73.9,76.1,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,46.3,71.3,10,11.9,72.4,74.8,100,2815,0
2/12/22 12:50 AM,32.4,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.5,72.6,73.9,74.9,74.5,75.8,74.9,74.1,75,74.6,73.7,76,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,46.3,71.1,9.8,12,72.2,74.5,100,2842,0
2/12/22 12:55 AM,32.5,27,0,10,6,6.1,6,6.1,6.1,6,6.1,6.1,6.1,6,16.6,72.4,73.8,74.8,74.5,75.7,74.9,74.1,74.8,74.5,73.7,75.9,61.5,59.7,59.7,59.7,61.5,61.5,61.5,61.5,61.5,61.5,46.2,70.5,10.8,9.9,71.9,74.4,100,2828,0
2/12/22 1:00 AM,32.4,27,0,10,4.3,4.5,4.3,4.5,4.5,4.3,4.5,4.5,4.5,4.3,16.6,72.2,73.7,74.7,74.4,75.7,74.8,74.1,74.7,74.2,73.5,75.8,44.7,43.1,43.1,43.1,44.7,44.7,44.7,44.7,44.7,44.7,46.1,68.2,11.8,4.7,71,74.7,100,2455,0
2/12/22 1:05 AM,32.3,27,0.1,8,4,4,4,4,4,4,4,4,4,4,16.7,72.1,73.6,74.7,74.3,75.6,74.7,74.1,74.6,74.1,73.5,75.7,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,46,65,10.6,3.3,69.4,75.1,80,2504,1.4
2/12/22 1:10 AM,32.3,27,2.4,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16.8,72,73.5,74.6,74.3,75.5,74.7,74.1,74.5,74,73.3,75.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,45.9,91.9,6.9,8.4,82.3,75.3,0,2504,24
2/12/22 1:15 AM,32.2,27,0.3,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,17,72,73.5,74.5,74.2,75.5,74.6,74.1,74.4,73.8,73.2,75.5,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,45.8,94.4,7.6,10.5,92.7,81.8,0,3076,2.7
2/12/22 1:20 AM,32.1,27,0,0,10,10,10,10,10,10,10,10,10,10,17.3,72.1,73.4,74.5,74.2,75.4,74.6,74.1,74.4,73.8,73.2,75.4,100,100,100,100,100,100,100,100,100,100,45.9,98.2,8.8,11,97.1,86.6,0,3283,0
2/12/22 1:25 AM,31.8,27,0,0,10,10,10,10,10,10,10,10,10,10,17.3,72.3,73.4,74.5,74.2,75.4,74.5,74.1,74.4,73.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,45.7,100.5,9.3,11.4,99.9,89.7,0,3421,0
2/12/22 1:30 AM,31.8,27,0,0,10,10,10,10,10,10,10,10,10,10,17,72.5,73.5,74.5,74.3,75.4,74.5,74,74.5,74.2,73.2,75.3,100,100,100,100,100,100,100,100,100,100,45.8,102.1,9.7,11.7,101.7,91.6,0,3506,0
2/12/22 1:35 AM,31.9,27,0,0,10,10,10,10,10,10,10,10,10,10,16.8,72.9,73.6,74.5,74.4,75.4,74.5,74,74.6,74.5,73.3,75.3,100,100,100,100,100,100,100,100,100,100,45.8,103.1,9.6,11.7,102.9,93,0,3506,0
2/12/22 1:40 AM,31.8,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.7,73.2,73.7,74.6,74.5,75.4,74.5,74,74.7,74.8,73.4,75.5,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,45.7,103.7,9.7,11.7,103.7,94,0,3522,0
2/12/22 1:45 AM,31.6,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.6,73.5,73.8,74.7,74.6,75.5,74.6,74,74.9,75.1,73.5,75.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,45.7,104.5,9.3,11.8,104.4,94.7,0,3522,0
2/12/22 1:50 AM,31.5,27,0,0.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.4,73.8,74,74.8,74.7,75.6,74.7,74,75.1,75.4,73.7,75.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,45.7,105.6,11.7,10.4,105.1,95.1,1.8,3521,0
2/12/22 1:55 AM,31.4,27,0,7.3,7.1,7.1,7.4,7.1,7.1,7.4,7.1,7.1,7.1,7.1,16.7,74.1,74.1,75,74.8,75.7,74.8,74.1,75.3,75.7,73.8,75.9,71.3,74.3,74.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,45.7,91.5,12,11.1,96.5,93.6,67.4,2930,0
2/12/22 2:00 AM,31.3,27,0,10,9.7,9.7,9.9,9.7,9.7,9.9,9.7,9.7,9.7,9.7,16,74.3,74.3,75.1,75,75.8,74.9,74.1,75.5,76,74,76.1,96.7,98.6,98.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,45.7,83.7,10.6,12,86.7,88.3,100,2940,0
2/12/22 2:05 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,74.1,74.3,75.2,75,75.9,75,74.1,75.6,76.1,74.2,76.3,100,100,100,100,100,100,100,100,100,100,45.7,80.1,10.3,12,82.3,84.4,100,2876,0
2/12/22 2:10 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74,74.4,75.2,75.1,76,75.1,74.2,75.7,76.2,74.3,76.4,100,100,100,100,100,100,100,100,100,100,45.7,77.3,10.2,12,79.3,81.4,100,2850,0
2/12/22 2:15 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.8,74.5,75.3,75.1,76.1,75.2,74.2,75.7,76.1,74.3,76.5,100,100,100,100,100,100,100,100,100,100,45.7,75.6,10.1,11.9,77.3,79.6,100,2829,0
2/12/22 2:20 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.7,74.5,75.3,75.1,76.1,75.2,74.3,75.7,76,74.4,76.5,100,100,100,100,100,100,100,100,100,100,45.7,74.6,10,11.9,75.9,78.5,100,2828,0
2/12/22 2:25 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.6,74.4,75.3,75,76.2,75.2,74.3,75.6,75.8,74.3,76.5,100,100,100,100,100,100,100,100,100,100,45.7,73.8,10.1,11.9,75.1,77.7,100,2821,0
2/12/22 2:30 AM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.4,74.4,75.2,75,76.2,75.2,74.3,75.5,75.6,74.3,76.5,100,100,100,100,100,100,100,100,100,100,45.7,73.1,10,11.9,74.3,76.9,100,2817,0
2/12/22 2:35 AM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.2,74.3,75.2,74.9,76.2,75.2,74.4,75.5,75.4,74.2,76.5,100,100,100,100,100,100,100,100,100,100,45.6,72.6,10,11.9,73.8,76.3,100,2814.5,0
2/12/22 2:40 AM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.1,74.3,75.2,74.9,76.1,75.2,74.4,75.4,75.2,74.2,76.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,45.6,72.1,10,11.9,73.3,75.8,100,2810,0
2/12/22 2:45 AM,30.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.4,72.9,74.2,75.1,74.8,76.1,75.2,74.4,75.3,75,74.1,76.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,45.6,71.8,10,11.9,72.9,75.4,100,2815,0
2/12/22 2:50 AM,30.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.3,72.8,74.1,75.1,74.8,76.1,75.1,74.4,75.2,74.8,74,76.2,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,45.5,71.5,10,11.9,72.6,75.1,100,2815,0
2/12/22 2:55 AM,30.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.3,72.7,74,75,74.7,76,75.1,74.4,75,74.7,73.9,76.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,45.5,71.2,10,12,72.3,74.7,100,2816,0
2/12/22 3:00 AM,30.7,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,15.3,72.5,73.9,74.9,74.6,76,75,74.4,74.9,74.5,73.7,76,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,45.4,70.9,9.9,12,72.1,74.4,100,2847,0
2/12/22 3:05 AM,30.6,27,0,10,6,6,6,6,6,6,6,6,6,6,15.3,72.4,73.8,74.8,74.6,75.9,74.9,74.4,74.8,74.3,73.6,75.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,45.4,70.3,10.9,10.2,71.7,74.3,100,2840,0
2/12/22 3:10 AM,30.6,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,15.4,72.2,73.7,74.8,74.5,75.8,74.9,74.4,74.6,74.1,73.5,75.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,45.3,67.8,11.8,4.5,70.9,74.6,100,2566,0
2/12/22 3:15 AM,30.5,27,0.9,5,4.5,4.5,4.8,4.5,4.5,4.8,4.5,4.5,4.5,4.5,15.5,72.1,73.6,74.7,74.4,75.7,74.8,74.4,74.5,73.9,73.4,75.6,44.8,48.2,48.2,44.8,44.8,44.8,44.8,44.8,44.8,44.8,45.2,73.4,9.4,4.7,70.2,75.3,60,2342,6.2
2/12/22 3:20 AM,30.5,27,1.1,0,7.3,7.3,7.5,7.3,7.3,7.5,7.3,7.3,7.3,7.3,15.6,72,73.5,74.6,74.4,75.7,74.7,74.3,74.4,73.8,73.3,75.5,73.3,75.4,75.4,73.3,73.3,73.3,73.3,73.3,73.3,73.3,45.2,92.2,6.6,9.6,89.8,75.7,0,2649,13.1
2/12/22 3:25 AM,30.4,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.9,71.9,73.4,74.6,74.3,75.6,74.7,74.3,74.3,73.7,73.3,75.4,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,45.1,95.7,8,10.6,93.9,83.4,0,3132,0
2/12/22 3:30 AM,30.4,27,0,0,10,10,10,10,10,10,10,10,10,10,16.1,72.1,73.4,74.5,74.3,75.5,74.6,74.3,74.3,73.7,73.2,75.3,100,100,100,100,100,100,100,100,100,100,45,98.8,8.9,11.2,97.8,87.4,0,3378,0
2/12/22 3:35 AM,30.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16,72.3,73.4,74.5,74.3,75.5,74.6,74.3,74.4,73.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,44.9,100.9,9.3,11.5,100.3,90.3,0,3378,0
2/12/22 3:40 AM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,15.9,72.6,73.5,74.6,74.4,75.5,74.6,74.2,74.4,74.1,73.2,75.3,100,100,100,100,100,100,100,100,100,100,44.8,102.1,9.6,11.7,101.8,92,0,3500,0
2/12/22 3:45 AM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,15.9,72.9,73.6,74.6,74.5,75.5,74.6,74.2,74.6,74.5,73.3,75.4,100,100,100,100,100,100,100,100,100,100,44.8,103.1,9.7,11.7,102.8,93.1,0,3522,0
2/12/22 3:50 AM,30.1,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.8,73.2,73.7,74.7,74.6,75.5,74.6,74.2,74.7,74.8,73.4,75.4,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,44.7,103.8,9.7,11.7,103.6,94,0,3522,0
2/12/22 3:55 AM,30,27,0,0,8,8,8,8,8,8,8,8,8,8,15.7,73.6,73.8,74.8,74.7,75.6,74.7,74.2,74.9,75.1,73.6,75.6,80,80,80,80,80,80,80,80,80,80,44.7,104.5,9.4,11.8,104.5,94.8,0,3522,0
2/12/22 4:00 AM,29.9,27,0,1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,15.5,73.8,74,74.9,74.8,75.7,74.8,74.2,75.1,75.4,73.7,75.7,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,44.6,103.2,12.3,10.5,105.2,95.1,3.8,3522,0
2/12/22 4:05 AM,29.8,27,0,8.4,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,15.6,74.2,74.1,75,74.9,75.8,74.9,74.2,75.3,75.7,73.9,75.9,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,44.6,90.5,11.3,11.5,96.1,94,75.3,2935,0
2/12/22 4:10 AM,29.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.1,74.3,74.3,75.1,75,75.9,75,74.3,75.4,76,74.1,76.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,44.5,83.8,10.8,12,86.7,88.3,100,2923,0
2/12/22 4:15 AM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15,74.2,74.4,75.2,75.1,76,75.1,74.3,75.6,76.1,74.2,76.2,100,100,100,100,100,100,100,100,100,100,44.4,79.7,10.3,12,81.9,84.1,100,2923,0
2/12/22 4:20 AM,34.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74,74.5,75.3,75.2,76.1,75.2,74.4,75.6,76.1,74.3,76.4,100,100,100,100,100,100,100,100,100,100,44.3,77.3,10.2,12,79,81.4,100,2855,0
2/12/22 4:25 AM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.9,74.5,75.3,75.1,76.2,75.2,74.4,75.6,76,74.3,76.5,100,100,100,100,100,100,100,100,100,100,44.2,75.6,10.1,11.9,77.2,79.7,100,2838,0
2/12/22 4:30 AM,33.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.7,74.5,75.3,75.1,76.2,75.3,74.5,75.6,75.9,74.3,76.5,100,100,100,100,100,100,100,100,100,100,44.1,74.4,10,11.9,75.9,78.5,100,2823.5,0
2/12/22 4:35 AM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.7,74.5,75.3,75.1,76.3,75.3,74.5,75.6,75.7,74.3,76.5,100,100,100,100,100,100,100,100,100,100,44.1,73.6,10,11.9,75,77.5,100,2813,0
2/12/22 4:40 AM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.6,74.5,75.3,75.1,76.3,75.3,74.5,75.5,75.5,74.3,76.5,100,100,100,100,100,100,100,100,100,100,44.1,73,10,11.9,74.3,76.8,100,2813,0
2/12/22 4:45 AM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.6,74.4,75.3,75,76.3,75.3,74.6,75.5,75.3,74.3,76.5,100,100,100,100,100,100,100,100,100,100,44,72.4,10,11.9,73.7,76.2,100,2823,0
2/12/22 4:50 AM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.4,74.3,75.2,75,76.3,75.3,74.6,75.4,75.2,74.2,76.4,100,100,100,100,100,100,100,100,100,100,43.9,72,10,11.8,73.2,75.7,100,2819,0
2/12/22 4:55 AM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.3,74.2,75.2,74.9,76.2,75.2,74.6,75.3,75,74.1,76.3,100,100,100,100,100,100,100,100,100,100,43.8,71.6,10,11.9,72.8,75.3,100,2819,0
2/12/22 5:00 AM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.2,74.2,75.1,74.9,76.2,75.2,74.6,75.2,74.8,74,76.2,100,100,100,100,100,100,100,100,100,100,43.8,71.3,10,11.8,72.5,74.9,100,2816,0
2/12/22 5:05 AM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.1,74.1,75.1,74.8,76.1,75.2,74.6,75.1,74.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,43.6,71,10,11.8,72.2,74.6,100,2809,0
2/12/22 5:10 AM,38.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.2,73,74,75,74.7,76.1,75.1,74.6,75,74.4,73.8,76,99,99,99,99,99,99,99,99,99,99,43.6,70.6,10,11.9,71.9,74.3,100,2818,0
2/12/22 5:15 AM,35.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.3,72.9,73.9,75,74.7,76,75,74.6,74.8,74.3,73.7,75.9,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,43.6,70.4,10,11.8,71.6,74,100,2818,0
2/12/22 5:20 AM,33.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.1,72.9,73.8,74.9,74.6,76,75,74.6,74.7,74.1,73.6,75.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,43.5,70.1,10,11.9,71.4,73.7,100,2815,0
2/12/22 5:25 AM,31.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,15.9,72.7,73.7,74.8,74.5,75.9,74.9,74.5,74.6,73.9,73.5,75.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,43.3,70,10,11.9,71.2,73.5,100,2816,0
2/12/22 5:30 AM,30.6,27,0,10,7.9,8.1,7.9,7.9,8.1,7.9,8.1,8.1,8.1,7.9,15.9,72.7,73.6,74.7,74.5,75.8,74.8,74.5,74.5,73.7,73.4,75.5,80.6,79.4,79.4,79.4,80.6,80.6,80.6,80.6,80.6,80.6,43.1,69.8,9.9,12,71,73.3,100,2826,0
2/12/22 5:35 AM,29.8,27,0,10,6.8,6.9,6.6,6.8,6.9,6.6,6.9,6.9,6.9,6.8,15.6,72.5,73.5,74.6,74.4,75.7,74.7,74.5,74.3,73.6,73.3,75.4,68.9,66.4,66.4,67.8,68.9,68.9,68.9,68.9,68.9,68.9,43,69.5,10.4,11.5,70.8,73.1,100,2850,0
2/12/22 5:40 AM,29.3,27,0,10,5.4,5.4,5.3,5.4,5.4,5.3,5.4,5.4,5.4,5.4,15.5,72.3,73.4,74.6,74.3,75.6,74.6,74.4,74.2,73.4,73.2,75.3,54.2,52.6,52.6,54.2,54.2,54.2,54.2,54.2,54.2,54.2,43,68.5,11.6,7.4,70.4,73.3,100,2613.5,0
2/12/22 5:45 AM,29.7,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,15.5,72.2,73.3,74.5,74.3,75.6,74.6,74.4,74.1,73.3,73.1,75.1,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,42.9,65.3,11.6,3.5,69.2,73.8,100,2613.5,0
2/12/22 5:50 AM,32.4,27,1.6,2.5,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,15.7,72,73.2,74.4,74.2,75.5,74.5,74.4,74,73.2,73,75,52,52,52,52,52,52,52,52,52,52,42.8,81.1,8.4,5.4,70.9,74.5,40,2284,12.7
2/12/22 5:55 AM,34.5,27,1.5,0,8.3,8.3,8.5,8.3,8.3,8.5,8.3,8.3,8.3,8.5,16,71.9,73.1,74.3,74.1,75.4,74.4,74.4,73.8,73,72.8,74.9,83.3,85.5,85.5,83.3,83.3,83.3,83.3,83.3,83.3,83.3,42.7,92.2,7.1,10.1,90.3,77.6,0,2849,17.3
2/12/22 6:00 AM,34.3,27,0,0,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,10,16.2,71.9,73.1,74.3,74.1,75.3,74.3,74.3,73.8,72.9,72.8,74.8,99.4,100,100,99.4,99.4,99.4,99.4,99.4,99.4,99.4,42.6,96.5,8.4,10.9,95.2,84.4,0,3289,0
2/12/22 6:05 AM,33,27,0,0,10,10,10,10,10,10,10,10,10,10,16.7,72,73,74.3,74.1,75.3,74.3,74.3,73.8,73,72.7,74.7,100,100,100,100,100,100,100,100,100,100,42.6,99.1,9.1,11.3,98.3,87.8,0,3289,0
2/12/22 6:10 AM,31.8,27,0,0,10,10,10,10,10,10,10,10,10,10,16.8,72.2,73.1,74.2,74.1,75.2,74.2,74.3,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,42.5,100.7,9.5,11.6,100.2,90.2,0,3490,0
2/12/22 6:15 AM,30.9,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.5,73.1,74.3,74.2,75.2,74.2,74.2,73.9,73.6,72.8,74.7,100,100,100,100,100,100,100,100,100,100,42.5,101.9,9.7,11.7,101.6,91.5,0,3490,0
2/12/22 6:20 AM,30.1,27,0,0,10,10,10,10,10,10,10,10,10,10,16.4,72.8,73.2,74.3,74.3,75.2,74.3,74.2,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,42.5,102.9,9.6,11.7,102.6,92.7,0,3522,0
2/12/22 6:25 AM,29.6,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.3,73.2,73.4,74.4,74.4,75.3,74.3,74.2,74.2,74.2,73,74.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,42.4,103.5,9.6,11.7,103.4,93.6,0,3522,0
2/12/22 6:30 AM,29.2,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,16.2,73.5,73.5,74.5,74.5,75.4,74.4,74.2,74.4,74.6,73.1,75,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,42.6,104.2,9.5,11.7,104.1,94.3,0,3522,0
2/12/22 6:35 AM,29,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16,73.7,73.7,74.6,74.6,75.4,74.5,74.2,74.6,74.9,73.3,75.2,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,42.5,105,10,11.4,104.9,95.1,0,3521,0
2/12/22 6:40 AM,29,27,0,4.5,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16,74,73.8,74.7,74.7,75.5,74.6,74.2,74.8,75.2,73.5,75.4,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,42.5,95.9,13.1,9.9,100.9,94.2,45.4,3209,0
2/12/22 6:45 AM,29,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,15.5,74.2,74,74.8,74.8,75.6,74.7,74.2,75,75.5,73.7,75.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,42.4,85.1,10.7,12,88.3,90.2,100,2929.5,0
2/12/22 6:50 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.1,74.1,75,74.9,75.7,74.8,74.3,75.2,75.7,73.8,75.8,100,100,100,100,100,100,100,100,100,100,42.4,79.7,10.4,12,82.2,84.5,100,2851,0
2/12/22 6:55 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.9,74.2,75.1,75,75.8,74.9,74.3,75.3,75.8,73.9,75.9,100,100,100,100,100,100,100,100,100,100,42.4,76.5,10.2,12,78.5,81.1,100,2851,0
2/12/22 7:00 AM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.8,74.3,75.1,75,76,75,74.4,75.3,75.7,74,76,100,100,100,100,100,100,100,100,100,100,42.4,74.5,10.1,11.9,76.2,79,100,2829,0
2/12/22 7:05 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.7,74.3,75.1,75,76,75,74.4,75.3,75.6,74.1,76.1,100,100,100,100,100,100,100,100,100,100,42.3,73.5,10.1,11.9,74.9,77.8,100,2827,0
2/12/22 7:10 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.6,74.2,75.1,74.9,76.1,75.1,74.4,75.3,75.4,74,76.1,100,100,100,100,100,100,100,100,100,100,42.2,72.6,10,11.9,74,76.8,100,2825,0
2/12/22 7:15 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.4,74.2,75.1,74.9,76.1,75.1,74.5,75.2,75.2,74,76.1,100,100,100,100,100,100,100,100,100,100,42.2,71.9,10,11.9,73.2,76,100,2813.5,0
2/12/22 7:20 AM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.3,74.1,75.1,74.8,76.1,75.1,74.5,75.1,75,74,76.1,100,100,100,100,100,100,100,100,100,100,42.2,71.5,10,11.9,72.6,75.4,100,2817,0
2/12/22 7:25 AM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73,74,75,74.8,76,75,74.5,75,74.8,73.8,76,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,42.2,71,10,11.9,72.2,74.9,100,2822,0
2/12/22 7:30 AM,27.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.2,72.9,74,75,74.7,76,75,74.5,74.9,74.6,73.8,75.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,42.1,70.6,10,11.8,71.8,74.5,100,2822,0
2/12/22 7:35 AM,27.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,15.2,72.7,73.9,74.9,74.6,76,75,74.5,74.8,74.4,73.7,75.8,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,42.1,70.3,10,11.9,71.5,74.2,100,2826,0
2/12/22 7:40 AM,27.3,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,15.1,72.6,73.8,74.8,74.6,75.9,74.9,74.5,74.7,74.2,73.6,75.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,42,70.1,9.9,12,71.2,73.8,100,2826,0
2/12/22 7:45 AM,27.1,27,0,10,7.3,7.3,7,7.3,7.3,7,7.3,7.3,7.3,7.3,15,72.5,73.6,74.8,74.5,75.8,74.8,74.5,74.6,74.1,73.5,75.6,72.7,71.1,71.1,72.7,72.7,72.7,72.7,72.7,72.7,72.7,41.9,69.9,10.1,11.8,71.1,73.5,100,2854,0
2/12/22 7:50 AM,27.2,27,0,10,5.7,5.7,5.5,5.7,5.7,5.5,5.7,5.7,5.7,5.7,14.9,72.3,73.5,74.7,74.4,75.8,74.8,74.5,74.5,73.9,73.4,75.5,56.6,54.9,54.9,56.6,56.6,56.6,56.6,56.6,56.6,56.6,41.7,69.1,11.5,8.1,70.8,73.6,100,2796,0
2/12/22 7:55 AM,27,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,14.9,72.2,73.5,74.6,74.4,75.7,74.7,74.5,74.3,73.7,73.3,75.4,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,41.6,66.3,11.5,3.7,69.7,74.1,100,2494,0
2/12/22 8:00 AM,27,27,1.5,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.9,72,73.3,74.5,74.3,75.6,74.6,74.4,74.2,73.5,73.2,75.2,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,41.6,86.6,7.3,8,78.6,74.7,0,2471,17.9
2/12/22 8:05 AM,27,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15,71.9,73.3,74.4,74.2,75.5,74.5,74.4,74.1,73.4,73.1,75.2,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,41.5,94.1,7.4,10.4,91.5,79.9,0,3163,0
2/12/22 8:10 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.2,71.9,73.2,74.4,74.2,75.5,74.5,74.4,74.1,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,41.3,97.5,8.6,11,96.4,85.7,0,3422,0
2/12/22 8:15 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,15.4,72.1,73.2,74.4,74.2,75.4,74.4,74.3,74.1,73.5,73,75,100,100,100,100,100,100,100,100,100,100,41.4,99.9,9.2,11.4,99.1,88.9,0,3422,0
2/12/22 8:20 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.2,72.4,73.3,74.4,74.2,75.4,74.4,74.3,74.1,73.7,72.9,75,100,100,100,100,100,100,100,100,100,100,41.3,101.3,9.5,11.6,101,90.9,0,3506,0
2/12/22 8:25 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,15.1,72.6,73.4,74.4,74.3,75.4,74.4,74.3,74.2,74.1,73,75,100,100,100,100,100,100,100,100,100,100,41.3,102.5,9.6,11.7,102.2,92.4,0,3506,0
2/12/22 8:30 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.9,72.9,73.5,74.5,74.4,75.4,74.4,74.2,74.4,74.4,73.1,75.1,100,100,100,100,100,100,100,100,100,100,41.3,103.3,9.6,11.7,103.2,93.4,0,3522,0
2/12/22 8:35 AM,26.7,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.7,73.2,73.6,74.6,74.5,75.5,74.5,74.3,74.5,74.7,73.2,75.2,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,41.3,103.9,9.6,11.7,103.8,94.2,0,3522,0
2/12/22 8:40 AM,26.7,27,0,0,8,8,8,8,8,8,8,8,8,8,14.3,73.6,73.7,74.7,74.6,75.5,74.5,74.2,74.7,75,73.4,75.4,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,41.4,104.6,9.4,11.8,104.6,94.9,0,3522,0
2/12/22 8:45 AM,26.7,27,0,0.1,6.2,6.2,6.1,6.2,6.2,6.1,6.2,6.2,6.2,6.1,14.1,73.8,73.9,74.8,74.7,75.6,74.6,74.3,75,75.3,73.6,75.5,62.4,61.3,61.3,62.4,62.4,62.4,62.4,62.4,62.4,62.4,41.4,106.2,11.9,9.9,105.5,95.1,0,3522,0
2/12/22 8:50 AM,26.6,27,0,5.9,6.6,6.6,6.9,6.6,6.6,6.9,6.6,6.6,6.6,6.9,14,74.1,74.1,74.9,74.9,75.7,74.7,74.3,75.2,75.6,73.7,75.7,66.2,68.8,68.8,66.2,66.2,66.2,66.2,66.2,66.2,66.2,41.5,93,12.1,10.4,99.8,94.1,48.7,2961,0
2/12/22 8:55 AM,26.4,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13,74.2,74.2,75.1,75,75.8,74.9,74.3,75.3,75.9,73.9,75.9,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,41.6,85.2,10.6,12,88.5,90.3,100,2902.5,0
2/12/22 9:00 AM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,74,74.3,75.1,75.1,75.9,75,74.4,75.5,76.1,74.1,76.1,100,100,100,100,100,100,100,100,100,100,41.6,79.9,10.3,12,82.5,84.8,100,2848,0
2/12/22 9:05 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.9,74.4,75.2,75.1,76,75.1,74.4,75.5,76.1,74.2,76.2,100,100,100,100,100,100,100,100,100,100,41.9,77,10.2,12,78.9,81.6,100,2848,0
2/12/22 9:10 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.7,74.4,75.3,75.1,76.1,75.1,74.4,75.6,76,74.2,76.4,100,100,100,100,100,100,100,100,100,100,41.9,75,10,11.9,76.8,79.7,100,2827,0
2/12/22 9:15 AM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.6,74.4,75.3,75.1,76.2,75.2,74.5,75.5,75.9,74.3,76.4,100,100,100,100,100,100,100,100,100,100,41.9,73.7,10,11.9,75.3,78.3,100,2822.5,0
