Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/12/22 9:20 AM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.4,74.4,75.3,75.1,76.2,75.2,74.5,75.5,75.7,74.3,76.4,100,100,100,100,100,100,100,100,100,100,42,72.8,10,11.9,74.2,77.1,100,2822.5,0
2/12/22 9:25 AM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.4,74.4,75.3,75,76.2,75.2,74.6,75.5,75.5,74.2,76.4,100,100,100,100,100,100,100,100,100,100,42.1,72.2,10,11.9,73.5,76.3,100,2817,0
2/12/22 9:30 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.3,74.3,75.2,75,76.2,75.2,74.6,75.4,75.3,74.1,76.3,100,100,100,100,100,100,100,100,100,100,42.2,71.7,10,11.9,72.9,75.7,100,2817,0
2/12/22 9:35 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.2,74.3,75.2,74.9,76.2,75.2,74.6,75.3,75.1,74.1,76.3,100,100,100,100,100,100,100,100,100,100,42.4,71.2,10,11.9,72.4,75.2,100,2813.5,0
2/12/22 9:40 AM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.1,74.2,75.1,74.8,76.2,75.2,74.6,75.2,74.9,74,76.2,100,100,100,100,100,100,100,100,100,100,42.5,70.8,10,11.8,72.1,74.8,100,2813.5,0
2/12/22 9:45 AM,26.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.1,72.9,74.1,75.1,74.8,76.1,75.1,74.6,75.1,74.7,73.9,76.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,42.6,70.5,10,11.9,71.7,74.4,100,2818,0
2/12/22 9:50 AM,25.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.1,72.8,74,75,74.7,76.1,75.1,74.6,75,74.5,73.8,76,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,42.8,70.2,10,11.9,71.4,74.1,100,2812,0
2/12/22 9:55 AM,25.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.9,72.6,73.9,75,74.7,76,75,74.6,74.8,74.3,73.6,75.9,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,42.9,69.9,9.9,11.9,71.1,73.7,100,2810,0
2/12/22 10:00 AM,25.5,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.9,72.5,73.8,74.9,74.6,75.9,74.9,74.6,74.7,74.1,73.6,75.8,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,43.1,69.7,9.9,12,70.9,73.4,100,2847,0
2/12/22 10:05 AM,25.4,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,13,72.4,73.7,74.8,74.5,75.9,74.8,74.6,74.6,73.9,73.4,75.6,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,43.3,68.9,11.3,9.1,70.6,73.4,100,2809,0
2/12/22 10:10 AM,25.3,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,13,72.2,73.6,74.7,74.4,75.8,74.8,74.5,74.4,73.8,73.4,75.5,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,43.5,66,11.6,3.9,69.4,73.9,100,2395,0
2/12/22 10:15 AM,25.3,27,1.4,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.1,72,73.5,74.6,74.4,75.7,74.7,74.5,74.3,73.6,73.2,75.4,57,57,57,57,57,57,57,57,57,57,43.7,79.9,8.5,6.2,73,74.7,20,2887,14
2/12/22 10:20 AM,25.4,27,0.4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.2,71.9,73.4,74.5,74.3,75.6,74.6,74.5,74.2,73.4,73.1,75.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,43.9,92.3,7,10.1,90.6,77.6,0,3224,4.1
2/12/22 10:25 AM,25.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.5,72,73.3,74.5,74.2,75.5,74.6,74.4,74.1,73.4,73,75.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,44.3,97,8.4,10.9,95.4,85.1,0,3224,0
2/12/22 10:30 AM,25.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.1,73.3,74.5,74.2,75.5,74.5,74.4,74.1,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,44.5,99.7,9.1,11.3,98.5,88.7,0,3376,0
2/12/22 10:35 AM,25.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.5,73.3,74.5,74.3,75.4,74.5,74.4,74.2,73.7,73,75.1,100,100,100,100,100,100,100,100,100,100,44.9,101.3,9.5,11.6,100.7,90.9,0,3468,0
2/12/22 10:40 AM,25.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.8,73.4,74.5,74.4,75.4,74.5,74.3,74.3,74,73.1,75.1,100,100,100,100,100,100,100,100,100,100,45.1,102.4,9.7,11.7,102.1,92.2,0,3517.5,0
2/12/22 10:45 AM,25.6,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.1,73.1,73.5,74.6,74.4,75.5,74.5,74.3,74.4,74.3,73.2,75.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,45.4,103.2,9.6,11.7,102.9,93.2,0,3517.5,0
2/12/22 10:50 AM,25.5,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.9,73.5,73.6,74.6,74.5,75.5,74.5,74.3,74.6,74.6,73.3,75.3,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,45.8,104,9.4,11.8,103.8,94.1,0,3522,0
2/12/22 10:55 AM,25.7,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,12.6,73.8,73.8,74.7,74.7,75.6,74.6,74.3,74.8,74.9,73.4,75.4,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,45.9,105,11,10.6,104.7,94.6,0,2981,0
2/12/22 11:00 AM,25.5,27,0,5.3,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.7,74.1,73.9,74.8,74.8,75.6,74.7,74.3,75,75.3,73.6,75.6,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,46.2,95,12.6,10.5,99.6,94,53.5,2981,0
2/12/22 11:05 AM,25.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12,74.3,74.1,75,74.9,75.7,74.8,74.3,75.2,75.6,73.8,75.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,46.5,84.3,10.7,12,87.5,89.3,100,2966,0
2/12/22 11:10 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.1,74.2,75.1,75,75.8,74.9,74.4,75.3,75.8,73.9,75.9,100,100,100,100,100,100,100,100,100,100,46.8,79.2,10.4,12,81.6,84,100,2871,0
2/12/22 11:15 AM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.9,74.2,75.1,75,75.9,75,74.4,75.4,75.8,74,76.1,100,100,100,100,100,100,100,100,100,100,47.3,76.5,10.1,12,78.4,81,100,2838,0
2/12/22 11:20 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.8,74.3,75.2,75,76,75,74.4,75.4,75.7,74.1,76.2,100,100,100,100,100,100,100,100,100,100,47.5,74.7,10.1,11.9,76.3,79.2,100,2838,0
2/12/22 11:25 AM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.6,74.3,75.2,75,76.1,75.1,74.5,75.4,75.6,74.1,76.2,100,100,100,100,100,100,100,100,100,100,48,73.4,10.1,11.9,74.8,77.6,100,2838,0
2/12/22 11:30 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.5,74.2,75.2,75,76.1,75.1,74.5,75.3,75.4,74.1,76.2,100,100,100,100,100,100,100,100,100,100,48.3,72.4,10,11.9,73.8,76.6,100,2824,0
2/12/22 11:35 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.4,74.2,75.2,74.9,76.1,75.1,74.5,75.3,75.2,74.1,76.2,100,100,100,100,100,100,100,100,100,100,48.5,71.8,10.1,11.8,73.1,75.9,100,2812,0
2/12/22 11:40 AM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.1,74.1,75.1,74.8,76.1,75.1,74.6,75.2,75,74,76.2,100,100,100,100,100,100,100,100,100,100,48.6,71.3,10,11.8,72.5,75.4,100,2822,0
2/12/22 11:45 AM,25.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.5,73,74.1,75.1,74.8,76.1,75.1,74.6,75.1,74.9,74,76.1,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,48.8,70.9,9.9,11.8,72.1,74.9,100,2814,0
2/12/22 11:50 AM,25.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.4,72.9,74,75,74.7,76,75,74.6,75,74.7,73.8,76,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,49.1,70.5,10.1,11.8,71.7,74.5,100,2830,0
2/12/22 11:55 AM,26,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.4,72.7,73.8,74.9,74.7,76,75,74.6,74.9,74.5,73.7,75.9,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,49.6,70.2,9.9,11.9,71.4,74.1,100,2815,0
2/12/22 12:00 PM,26.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.4,72.6,73.8,74.8,74.6,75.9,74.9,74.6,74.8,74.3,73.6,75.8,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,50.4,70,9.9,12,71.1,73.7,100,2828,0
2/12/22 12:05 PM,26.2,27,0,10,6.4,6.4,6.3,6.4,6.4,6.3,6.4,6.4,6.4,6.4,11.3,72.4,73.7,74.8,74.5,75.9,74.8,74.6,74.6,74.1,73.6,75.7,64.2,62.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,51.4,69.7,10.6,10.7,70.9,73.6,100,2841,0
2/12/22 12:10 PM,26,27,0,10,5.1,5.1,4.9,5.1,5.1,4.9,5.1,5.1,5.1,5.1,11.1,72.3,73.5,74.7,74.4,75.8,74.8,74.5,74.5,73.9,73.5,75.6,50.4,48.8,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,52.3,68.3,11.7,6.1,70.5,73.8,100,2669,0
2/12/22 12:15 PM,26.1,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,11,72.2,73.5,74.6,74.4,75.7,74.7,74.5,74.4,73.8,73.3,75.5,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,53.3,65.6,11.3,3.2,69.1,74.3,100,2411,0
2/12/22 12:20 PM,26.2,27,1.5,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,10.9,72,73.4,74.6,74.3,75.6,74.6,74.5,74.3,73.6,73.3,75.3,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,54.4,78.3,8.7,5.5,70.9,75,40,2294,12.4
2/12/22 12:25 PM,26.2,27,1.6,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.1,71.9,73.3,74.5,74.3,75.6,74.6,74.5,74.2,73.5,73.1,75.2,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,55.4,92.1,6.9,10,90.2,77.1,0,2828,16.1
2/12/22 12:30 PM,26.2,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.4,72,73.2,74.4,74.2,75.5,74.5,74.4,74.1,73.4,73.1,75.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,56.3,96.5,8.3,10.8,95.1,84.2,0,3194,0
2/12/22 12:35 PM,26.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.2,72.2,73.2,74.4,74.2,75.5,74.5,74.4,74.1,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,57,99.3,9.1,11.3,98.3,88.2,0,3360,0
2/12/22 12:40 PM,26.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11,72.5,73.2,74.4,74.2,75.4,74.4,74.3,74.2,73.7,73.1,75,100,100,100,100,100,100,100,100,100,100,57.5,101.1,9.5,11.6,100.5,90.6,0,3484,0
2/12/22 12:45 PM,26.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,72.9,73.3,74.4,74.3,75.4,74.4,74.3,74.3,74,73.1,75,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,57.9,102.2,9.7,11.7,101.9,92,0,3484,0
2/12/22 12:50 PM,25.8,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.5,73.3,73.4,74.5,74.4,75.4,74.5,74.3,74.4,74.4,73.2,75.1,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,58.3,103.1,9.6,11.7,102.9,93.1,0,3522,0
2/12/22 12:55 PM,26,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.3,73.6,73.6,74.6,74.5,75.4,74.5,74.3,74.6,74.7,73.4,75.2,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,58.8,103.9,9.3,11.8,103.8,94.1,0,3522,0
2/12/22 1:00 PM,26.1,27,0,2.1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.2,74,73.7,74.6,74.6,75.5,74.6,74.3,74.8,75,73.5,75.4,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,59.4,100.4,13,10.3,103,94.1,21.4,3522,0
2/12/22 1:05 PM,25.9,27,0,9.5,8.7,8.7,8.9,8.7,8.7,8.9,8.7,8.7,8.7,8.9,10.4,74.3,73.8,74.8,74.8,75.6,74.7,74.3,75,75.3,73.7,75.6,86.9,89.1,89.1,86.9,86.9,86.9,86.9,86.9,86.9,86.9,60.1,86.1,11,12,89.6,90.9,94.2,3028,0
2/12/22 1:10 PM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,74.3,74,74.9,74.9,75.7,74.8,74.3,75.2,75.6,73.9,75.7,100,100,100,100,100,100,100,100,100,100,60.3,79.8,10.5,12,82.4,84.6,100,2935,0
2/12/22 1:15 PM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,74.3,74.1,75,74.9,75.8,74.9,74.3,75.3,75.7,74,75.9,100,100,100,100,100,100,100,100,100,100,60.1,76.8,10.2,12,78.8,81.3,100,2869,0
2/12/22 1:20 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,74.1,74.1,75,74.9,75.9,75,74.4,75.4,75.7,74.1,76,100,100,100,100,100,100,100,100,100,100,60,74.9,10.2,11.9,76.7,79.4,100,2839,0
2/12/22 1:25 PM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.9,74.1,75.1,74.9,76,75,74.4,75.4,75.6,74.1,76.1,100,100,100,100,100,100,100,100,100,100,59.9,73.7,10,11.9,75.2,78,100,2831.5,0
2/12/22 1:30 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,73.8,74.1,75.1,74.9,76,75.1,74.4,75.3,75.4,74.1,76.1,100,100,100,100,100,100,100,100,100,100,59.8,72.6,10.1,11.9,74.1,76.9,100,2828,0
2/12/22 1:35 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,74.1,75,74.9,76,75.1,74.5,75.3,75.2,74.1,76.1,100,100,100,100,100,100,100,100,100,100,59.6,71.9,10,11.8,73.2,76.1,100,2820,0
2/12/22 1:40 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.5,74,75,74.8,76,75.1,74.5,75.2,75.1,74,76.1,100,100,100,100,100,100,100,100,100,100,59.4,71.4,10,11.8,72.6,75.4,100,2820,0
2/12/22 1:45 PM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.4,74,75,74.8,76,75,74.5,75.1,74.9,74,76,100,100,100,100,100,100,100,100,100,100,59,70.8,10,11.8,72,74.8,100,2810,0
2/12/22 1:50 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.3,73.9,74.9,74.7,76,75,74.5,75,74.7,73.9,75.9,100,100,100,100,100,100,100,100,100,100,58.8,70.4,10,11.8,71.7,74.4,100,2814,0
2/12/22 1:55 PM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.2,73.8,74.8,74.6,75.9,75,74.5,74.9,74.5,73.8,75.8,100,100,100,100,100,100,100,100,100,100,58.4,70.2,10,11.9,71.4,74,100,2815,0
2/12/22 2:00 PM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.2,73.7,74.8,74.6,75.9,74.9,74.5,74.8,74.3,73.7,75.8,100,100,100,100,100,100,100,100,100,100,58.3,70,10,11.8,71.2,73.8,100,2821,0
2/12/22 2:05 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.1,73.6,74.7,74.5,75.8,74.9,74.5,74.7,74.2,73.6,75.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,58.2,69.9,10,11.9,71.1,73.5,100,2806,0
2/12/22 2:10 PM,25.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,72.9,73.5,74.7,74.4,75.7,74.8,74.5,74.6,74,73.6,75.5,98,98,98,98,98,98,98,98,98,98,58.1,69.7,10,11.8,70.9,73.3,100,2816,0
2/12/22 2:15 PM,25.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.7,72.8,73.4,74.6,74.4,75.7,74.7,74.5,74.5,73.8,73.5,75.4,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,57.9,69.5,10,11.8,70.7,73.1,100,2816,0
2/12/22 2:20 PM,25.3,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,9.7,72.7,73.4,74.5,74.3,75.6,74.7,74.4,74.3,73.7,73.3,75.3,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,57.7,69.3,9.9,12,70.5,72.9,100,2814,0
2/12/22 2:25 PM,25.4,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,9.8,72.6,73.2,74.4,74.2,75.5,74.6,74.4,74.2,73.5,73.2,75.2,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,57.6,69.1,9.9,12,70.3,72.6,100,2852,0
2/12/22 2:30 PM,25.3,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,9.8,72.4,73.1,74.4,74.2,75.5,74.5,74.4,74.1,73.4,73.1,75,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,57.6,68.7,10.7,10.4,70.1,72.6,100,2702.5,0
2/12/22 2:35 PM,25.1,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,9.8,72.2,73,74.3,74.1,75.4,74.4,74.3,74,73.2,73,74.9,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,57.3,66.6,11.7,5.2,69.3,72.9,100,2345,0
2/12/22 2:40 PM,25.2,27,0.4,6.7,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,9.8,72.1,73,74.2,74,75.3,74.4,74.3,73.8,73.1,72.9,74.8,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,57,66.4,10.3,3.1,67.6,73.6,80,2345,0.6
2/12/22 2:45 PM,25.3,27,3.1,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10,71.9,72.9,74.1,74,75.2,74.3,74.3,73.8,73,72.8,74.7,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,57,91.4,6.6,8.3,79.6,73.5,0,2774.5,29.3
2/12/22 2:50 PM,25.2,27,0.6,0,9.3,9.3,9.4,9.3,9.3,9.4,9.3,9.3,9.3,9.3,10.2,71.8,72.8,74.1,73.9,75.1,74.2,74.2,73.7,72.8,72.7,74.6,92.8,94,94,92.8,92.8,92.8,92.8,92.8,92.8,92.8,56.6,93.7,7.8,10.5,91.9,80.8,0,2774.5,7.5
2/12/22 2:55 PM,25.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72,72.7,74,73.9,75.1,74.1,74.2,73.6,72.9,72.7,74.5,100,100,100,100,100,100,100,100,100,100,56.5,97.6,8.8,11.1,96.6,86,0,3302,0
2/12/22 3:00 PM,25.6,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.2,72.8,74,73.9,75.1,74.1,74.2,73.7,73,72.6,74.5,100,100,100,100,100,100,100,100,100,100,56.3,95.9,9.4,11.5,97.7,88.7,0,3416,0
2/12/22 3:05 PM,25.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.5,72.8,74,74,75,74.1,74.1,73.7,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,56.1,88.1,9.6,11.7,90.1,87.9,0,3492,0
2/12/22 3:10 PM,25.3,27,0.3,0,10,10,10,10,10,10,10,10,10,10,10.1,72.8,72.9,74.1,74,75,74.1,74.1,73.9,73.6,72.8,74.5,100,100,100,100,100,100,100,100,100,100,56.1,84.9,9.6,11.6,86.7,84.9,0,3521,2.6
2/12/22 3:15 PM,25.1,27,3.7,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.1,73.2,73,74.1,74.1,75.1,74.1,74.1,74,73.8,72.9,74.6,94,94,94,94,94,94,94,94,94,94,55.8,83.6,9.6,11.6,84.7,83.1,0,3522,34.7
2/12/22 3:20 PM,24.8,27,4.3,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,9.9,73.6,73.1,74.2,74.2,75.1,74.2,74,74.1,73.9,73,74.7,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,55.7,84.9,9.2,11.8,85.4,82.3,0,3521,44.2
2/12/22 3:25 PM,24.7,27,2.4,1.2,6,6,6,6,6,6,6,6,6,6,9.9,73.9,73.2,74.2,74.2,75.1,74.2,74,74.1,74,73,74.8,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,55.5,84.3,12.4,10.2,85.6,82.6,11.7,3521,24.4
2/12/22 3:30 PM,25,27,0,8.8,8,8,8,8,8,8,8,8,8,8,10,74.2,73.2,74.3,74.3,75.2,74.3,74,74.2,74.1,73.1,74.8,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,55.4,78.5,11.2,11.9,81,81.9,87.7,2977,0
2/12/22 3:35 PM,28.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,74.2,73.3,74.3,74.3,75.2,74.3,74.1,74.3,74.2,73.2,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,55.1,74.7,10.6,12,76.7,78.9,100,2905,0
2/12/22 3:40 PM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74,73.3,74.3,74.3,75.3,74.4,74,74.3,74.1,73.2,74.9,100,100,100,100,100,100,100,100,100,100,54.7,72.7,10.3,12,74.4,76.7,100,2905,0
2/12/22 3:45 PM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.8,73.3,74.3,74.3,75.3,74.4,74.1,74.2,74.1,73.2,74.9,100,100,100,100,100,100,100,100,100,100,54.4,71.4,10.1,11.9,73,75.3,100,2834,0
2/12/22 3:50 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.7,73.3,74.3,74.2,75.3,74.4,74.1,74.2,73.9,73.2,74.9,100,100,100,100,100,100,100,100,100,100,54.1,70.5,10.1,11.9,72,74.4,100,2833,0
2/12/22 3:55 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.6,73.2,74.3,74.2,75.3,74.4,74.1,74.2,73.8,73.2,74.9,100,100,100,100,100,100,100,100,100,100,53.9,69.9,10,11.9,71.4,73.7,100,2822,0
2/12/22 4:00 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.5,73.2,74.2,74.2,75.3,74.3,74.1,74.1,73.6,73.1,74.8,100,100,100,100,100,100,100,100,100,100,53.6,69.5,9.9,11.9,70.9,73.3,100,2823,0
2/12/22 4:05 PM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.4,73.1,74.2,74.1,75.2,74.3,74.1,74,73.5,73,74.8,100,100,100,100,100,100,100,100,100,100,53.3,69.1,10,11.8,70.4,72.9,100,2813,0
2/12/22 4:10 PM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.2,73,74.2,74,75.2,74.3,74.1,73.9,73.4,72.9,74.7,100,100,100,100,100,100,100,100,100,100,53,68.7,10,11.8,70,72.5,100,2821,0
2/12/22 4:15 PM,24.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.5,73,72.9,74.1,74,75.1,74.2,74,73.8,73.2,72.8,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,52.8,68.3,10,11.9,69.6,72.1,100,2817,0
2/12/22 4:20 PM,24.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.5,72.8,72.9,74,73.9,75.1,74.2,74,73.7,73,72.8,74.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,52.6,68,10,11.8,69.2,71.7,100,2817,0
2/12/22 4:25 PM,24.2,27,0,10,8.5,8.5,8.3,8.5,8.5,8.3,8.5,8.5,8.5,8.5,9.5,72.6,72.8,74,73.8,75,74.1,74,73.6,72.9,72.7,74.4,84.8,83.2,83.2,84.8,84.8,84.8,84.8,84.8,84.8,84.8,52.5,67.7,9.9,11.9,68.9,71.4,100,2823,0
2/12/22 4:30 PM,24.2,27,0,10,7,7,6.9,7,7,6.9,7,7,7,7,9.5,72.4,72.7,73.9,73.7,75,74,74,73.5,72.7,72.6,74.3,70.5,69.2,69.2,70.5,70.5,70.5,70.5,70.5,70.5,70.5,52.1,67.5,10.1,11.8,68.7,71.1,100,2842,0
2/12/22 4:35 PM,24.2,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,9.5,72.2,72.6,73.8,73.7,74.9,74,74,73.4,72.6,72.5,74.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,51.7,66.3,11.6,7.5,68.4,71.3,100,2744,0
2/12/22 4:40 PM,24.1,27,2.1,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,9.5,72,72.5,73.7,73.6,74.8,73.9,73.9,73.2,72.4,72.3,74.1,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,51.1,67.2,9.6,6,67.4,72,40,2682,21.5
2/12/22 4:45 PM,24,27,5.5,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.7,71.9,72.4,73.7,73.5,74.7,73.8,73.9,73.1,72.3,72.3,74,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,50.1,85.3,7.1,10.2,80.7,72.5,0,2682,59
2/12/22 4:50 PM,23.9,27,4.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,71.8,72.3,73.6,73.4,74.7,73.7,73.8,73,72.2,72.2,73.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,49.3,85.4,8.5,11,85.8,79.5,0,3251,45.1
2/12/22 4:55 PM,23.8,27,3.8,0,10,10,10,10,10,10,10,10,10,10,10.1,72,72.3,73.6,73.4,74.6,73.7,73.8,73,72.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,49.1,85.4,9.3,11.3,85.5,81,0,3394,46.1
2/12/22 5:00 PM,23.7,27,4.1,0,10,10,10,10,10,10,10,10,10,10,10.1,72.2,72.3,73.5,73.4,74.6,73.6,73.8,73,72.4,72.1,73.7,100,100,100,100,100,100,100,100,100,100,48.9,85.1,9.5,11.6,85.3,81.3,0,3497,37.5
2/12/22 5:05 PM,23.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,10.1,72.5,72.3,73.6,73.5,74.5,73.6,73.7,73,72.5,72.1,73.7,100,100,100,100,100,100,100,100,100,100,48.6,84.7,9.6,11.7,85.6,81.5,0,3522,46.1
2/12/22 5:10 PM,23.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,9.9,72.8,72.4,73.6,73.5,74.5,73.6,73.7,73.1,72.6,72.1,73.7,100,100,100,100,100,100,100,100,100,100,48.5,84.8,9.6,11.7,85.7,81.8,0,3521,43.9
2/12/22 5:15 PM,23.4,27,4.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,73,72.4,73.6,73.5,74.5,73.6,73.6,73.2,72.8,72.1,73.8,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,48.1,85.2,9.6,11.7,85.6,81.9,0,3521,41.2
2/12/22 5:20 PM,23.4,27,4.3,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.7,73.3,72.5,73.6,73.6,74.5,73.6,73.6,73.2,72.9,72.2,73.8,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,47.8,85,9.6,11.7,85.7,82,0,3521,42.6
2/12/22 5:25 PM,23.1,27,4.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.6,73.7,72.6,73.7,73.6,74.5,73.7,73.6,73.3,73,72.3,73.8,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,47,84.8,9.3,11.7,85.8,82.1,0,3503.5,45.3
2/12/22 5:30 PM,23.2,27,2.2,1.8,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.6,73.9,72.6,73.7,73.7,74.6,73.7,73.6,73.4,73.2,72.3,73.9,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,46.6,83.9,13.3,8.7,85.6,81.8,10.6,3503.5,25.2
2/12/22 5:35 PM,23.8,27,0,9.3,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.2,73.9,72.7,73.7,73.7,74.6,73.7,73.6,73.4,73.3,72.4,74,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,46.3,77.1,11,11.5,80.7,81.1,85.8,2877,0
2/12/22 5:40 PM,28,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9,73.9,72.8,73.8,73.7,74.6,73.8,73.6,73.5,73.3,72.4,74,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,46.1,74,10.4,12,76.1,78,100,2912,0
2/12/22 5:45 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.8,72.8,73.8,73.8,74.7,73.8,73.6,73.5,73.4,72.4,74.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,45.8,72,10.2,12,73.8,75.8,100,2845,0
2/12/22 5:50 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.6,72.8,73.8,73.7,74.7,73.8,73.6,73.5,73.3,72.5,74.1,100,100,100,100,100,100,100,100,100,100,45.7,70.6,10.1,11.9,72.3,74.5,100,2845,0
2/12/22 5:55 PM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.5,72.7,73.8,73.7,74.7,73.8,73.6,73.5,73.2,72.5,74.1,100,100,100,100,100,100,100,100,100,100,45.4,69.6,10.1,11.8,71.2,73.5,100,2822,0
2/12/22 6:00 PM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.4,72.7,73.8,73.7,74.7,73.8,73.6,73.4,73.1,72.4,74.1,100,100,100,100,100,100,100,100,100,100,45.1,68.9,10,11.8,70.4,72.8,100,2822,0
2/12/22 6:05 PM,24.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.2,72.7,73.8,73.6,74.7,73.8,73.6,73.4,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,44.7,68.4,10,11.8,69.8,72.1,100,2817,0
2/12/22 6:10 PM,23.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.3,73,72.6,73.7,73.6,74.7,73.8,73.6,73.3,72.8,72.3,74,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,44.5,67.9,10,11.8,69.3,71.7,100,2815,0
2/12/22 6:15 PM,22.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.1,72.8,72.6,73.7,73.5,74.6,73.7,73.6,73.2,72.7,72.3,73.9,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,44.4,67.7,10,11.8,69,71.3,100,2814.5,0
2/12/22 6:20 PM,26.1,27,0,10,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,9.1,72.6,72.5,73.6,73.4,74.6,73.7,73.6,73.1,72.5,72.1,73.9,85.3,84.2,84.2,85.3,85.3,85.3,85.3,85.3,85.3,85.3,43.9,67.4,9.9,11.9,68.7,71,100,2814.5,0
2/12/22 6:25 PM,29.2,27,0,10,7.2,7.2,7,7.2,7.2,7,7.2,7.2,7.2,7.2,9.5,72.4,72.4,73.6,73.4,74.5,73.6,73.5,73,72.3,72.1,73.8,71.8,70,70,71.8,71.8,71.8,71.8,71.8,71.8,71.8,43.6,67.2,10,11.9,68.5,70.6,100,2801.5,0
2/12/22 6:30 PM,31.5,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,9.8,72.2,72.3,73.5,73.3,74.5,73.6,73.5,72.9,72.2,72,73.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,43.3,65.9,11.6,7.7,68.2,70.8,100,2801.5,0
2/12/22 6:35 PM,35.2,27,4.7,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,10,72,72.2,73.4,73.2,74.4,73.5,73.5,72.8,72,71.9,73.6,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,42.8,71.6,8.5,7.2,68.3,71.5,20,2423,33.6
2/12/22 6:40 PM,34.7,27,5.8,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.1,71.8,72.2,73.4,73.2,74.3,73.4,73.5,72.7,71.9,71.8,73.5,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,42.5,85.8,7.5,10.5,83.3,73.2,0,3052,59.4
2/12/22 6:45 PM,31.1,27,4.7,0,10,10,10,10,10,10,10,10,10,10,10.2,71.9,72.1,73.3,73.1,74.3,73.4,73.4,72.6,71.8,71.7,73.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,42.1,85.2,8.7,11,85.7,79.6,0,3297,47.3
2/12/22 6:50 PM,27.9,27,3.6,0,10,10,10,10,10,10,10,10,10,10,10.4,72.1,72.1,73.3,73.1,74.2,73.3,73.4,72.6,71.9,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.9,85.8,9.2,11.3,85.4,80.8,0,3411,36.4
2/12/22 6:55 PM,25.8,27,4.5,0,10,10,10,10,10,10,10,10,10,10,10.3,72.4,72.1,73.3,73.1,74.2,73.3,73.4,72.6,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.6,84.6,9.6,11.6,85.7,81.2,0,3491,44.3
2/12/22 7:00 PM,24,27,3.8,0,10,10,10,10,10,10,10,10,10,10,10.2,72.6,72.1,73.3,73.2,74.2,73.3,73.3,72.7,72.2,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.2,85.3,9.7,11.6,85.5,81.4,0,3521,44.1
2/12/22 7:05 PM,22.9,27,4,0,10,10,10,10,10,10,10,10,10,10,10.1,72.9,72.2,73.3,73.2,74.1,73.3,73.3,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,40.9,85.2,9.7,11.6,85.6,81.5,0,3522,36.8
2/12/22 7:10 PM,22.4,27,4.6,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10,73.3,72.2,73.4,73.2,74.2,73.3,73.3,72.8,72.5,71.7,73.3,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,40.9,84.6,9.7,11.6,85.8,81.7,0,3521,46.2
2/12/22 7:15 PM,22.2,27,3.9,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9.8,73.6,72.3,73.4,73.3,74.2,73.3,73.3,72.9,72.6,71.8,73.4,78,78,78,78,78,78,78,78,78,78,40.7,85.4,9.3,11.7,85.6,81.8,0,3521,39.3
2/12/22 7:20 PM,22.3,27,3.6,0.2,6,6,6,6,6,6,6,6,6,6,9.6,73.8,72.4,73.4,73.3,74.2,73.4,73.2,73,72.8,71.9,73.4,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,40.5,84.9,12.1,10,85.7,81.7,1.7,3521,36.9
2/12/22 7:25 PM,22.2,27,0,7.2,6.8,6.8,7,6.8,6.8,7,6.8,6.8,6.8,6.8,9.3,74,72.5,73.5,73.4,74.2,73.4,73.2,73.1,72.9,71.9,73.5,68.6,70.5,70.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,40.3,78.7,11.9,10.9,81.9,81.1,66.6,2888,0
2/12/22 7:30 PM,22.2,27,0,10,8.6,8.6,9,8.6,8.6,8.8,8.6,8.6,8.6,8.6,9,73.9,72.5,73.5,73.4,74.3,73.4,73.2,73.1,73,72,73.6,86.4,88.1,88.1,86.4,86.4,86.4,86.4,86.4,86.4,86.4,40.2,73.6,10.4,12,76,77.8,100,2932,0
2/12/22 7:35 PM,22.1,27,0,10,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.9,9,73.8,72.5,73.6,73.4,74.3,73.4,73.2,73.2,73.1,72.1,73.6,98.3,98.6,98.6,98.6,98.3,98.3,98.3,98.3,98.3,98.3,40,71.3,10.3,12,73.2,75.4,100,2870,0
2/12/22 7:40 PM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.6,72.5,73.6,73.4,74.3,73.5,73.2,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,39.8,69.8,10.1,11.9,71.5,73.9,100,2843,0
2/12/22 7:45 PM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.3,72.5,73.6,73.4,74.3,73.5,73.2,73.1,72.9,72.1,73.7,100,100,100,100,100,100,100,100,100,100,39.7,69,10.1,11.9,70.5,72.9,100,2829,0
2/12/22 7:50 PM,22.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.2,73,72.5,73.5,73.4,74.3,73.5,73.2,73.1,72.8,72,73.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,39.5,68.3,10.1,11.9,69.8,72.1,100,2829,0
2/12/22 7:55 PM,22.1,27,0,10,9,9,9,9,9,9,9,9,9,9,9.2,72.7,72.4,73.5,73.3,74.3,73.5,73.2,73,72.6,72,73.7,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,39.3,67.9,9.9,11.8,69.2,71.5,100,2822,0
2/12/22 8:00 PM,22.1,27,0,10,7.4,7.4,7.3,7.4,7.4,7.3,7.4,7.4,7.4,7.3,9.3,72.3,72.4,73.4,73.2,74.3,73.4,73.2,72.9,72.5,71.9,73.6,74.4,72.6,72.6,72.6,74.4,74.4,74.4,74.4,74.4,74.4,39.2,67.6,10,11.9,68.8,71.1,100,2828,0
2/12/22 8:05 PM,22.2,27,0,10,5.6,5.6,5.4,5.6,5.6,5.4,5.6,5.6,5.6,5.4,9.5,72.2,72.3,73.4,73.2,74.3,73.4,73.2,72.8,72.4,71.8,73.6,55.7,53.8,53.8,53.8,55.7,55.7,55.7,55.7,55.7,55.7,39.1,66.5,11.6,8.2,68.5,71,100,2809,0
2/12/22 8:10 PM,22.3,27,4.9,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.5,71.9,72.2,73.4,73.1,74.2,73.3,73.2,72.8,72.2,71.7,73.5,69,69,69,69,69,69,69,69,69,69,39,76.2,8,8.8,71.8,71.4,0,2692,49.6
2/12/22 8:15 PM,22.4,27,5,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.7,71.7,72.2,73.3,73.1,74.1,73.3,73.2,72.7,72,71.7,73.4,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,38.9,86.2,8.1,10.7,84.9,75.4,0,3191,50.2
2/12/22 8:20 PM,22.3,27,4.9,0,10,10,10,10,10,10,10,10,10,10,9.9,71.9,72.1,73.2,73,74.1,73.2,73.1,72.6,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,38.8,85,9,11.2,86.1,80.2,0,3401.5,47.9
2/12/22 8:25 PM,22.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,9.9,72,72.1,73.2,73,74.1,73.2,73.1,72.6,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,38.7,85.5,9.4,11.5,85.4,81,0,3401.5,38.6
2/12/22 8:30 PM,21.9,27,4.7,0,10,10,10,10,10,10,10,10,10,10,9.8,72.3,72.1,73.2,73,74,73.2,73.1,72.7,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,38.5,84.4,9.6,11.6,85.6,81.3,0,3518,41.2
2/12/22 8:35 PM,22.1,27,4,0,10,10,10,10,10,10,10,10,10,10,9.7,72.6,72.2,73.3,73.1,74,73.1,73.1,72.7,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,38.3,85.2,9.6,11.6,85.7,81.4,0,3521.5,44
2/12/22 8:40 PM,22,27,4,0,10,10,10,10,10,10,10,10,10,10,9.6,72.8,72.2,73.3,73.1,74,73.2,73,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,38.3,85.2,9.7,11.6,85.6,81.6,0,3521.5,40.8
2/12/22 8:45 PM,22,27,4.5,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,73.2,72.3,73.3,73.2,74,73.2,73,72.9,72.6,71.7,73.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,38,84.9,9.7,11.7,85.7,81.7,0,3521,43.3
2/12/22 8:50 PM,22,27,4.5,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.4,73.5,72.3,73.4,73.2,74.1,73.2,73,72.9,72.8,71.8,73.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,37.9,84.9,9.5,11.7,85.8,81.9,0,3521,44.7
2/12/22 8:55 PM,21.9,27,4.2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.5,73.7,72.4,73.4,73.2,74.1,73.3,73,73,72.9,71.8,73.5,68,68,68,68,68,68,68,68,68,68,37.8,85.4,9.9,11.5,85.6,81.9,0,3521,40.9
2/12/22 9:00 PM,21.9,27,3.4,0,5,5,5,5,5,5,5,5,5,5,9.2,73.8,72.5,73.5,73.3,74.1,73.3,73,73.1,73,71.9,73.6,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,37.7,85.4,13.4,7.2,85.9,81.5,0,3399,34.7
2/12/22 9:05 PM,21.9,27,2.4,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,8.6,73.9,72.6,73.5,73.3,74.1,73.3,73,73.2,73.1,71.9,73.6,36,36,36,36,36,36,36,36,36,36,37.6,86,12.8,3.3,85.9,80.8,0,2576.5,23.5
2/12/22 9:10 PM,21.9,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.4,73.8,72.6,73.6,73.4,74.2,73.4,73,73.2,73.2,72,73.7,35,35,35,35,35,35,35,35,35,35,37.5,85.9,11.3,2.8,85.8,79.8,0,2576.5,20.5
2/12/22 9:15 PM,21.8,27,1.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.4,73.5,72.6,73.6,73.4,74.2,73.4,73,73.3,73.2,72,73.8,35,35,35,35,35,35,35,35,35,35,37.4,86.6,10.5,2.7,85.6,79.1,0,2341.5,18
2/12/22 9:20 PM,21.9,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.5,73.2,72.6,73.6,73.4,74.2,73.4,73,73.3,73.3,72,73.8,35,35,35,35,35,35,35,35,35,35,37.3,87.1,10.3,2.7,85.7,78.6,0,2297,21.7
2/12/22 9:25 PM,21.8,27,2.5,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,8.6,72.9,72.6,73.6,73.4,74.3,73.5,73,73.3,73.3,72.1,73.9,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,87.1,10.1,2.7,85.8,78.4,0,2297,24.7
2/12/22 9:30 PM,21.9,27,1.9,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,8.7,72.6,72.6,73.6,73.4,74.3,73.5,73,73.3,73.3,72.1,73.9,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,37.2,88.4,9.5,4,85.8,78.3,0,2311,19.3
2/12/22 9:35 PM,21.9,27,3.5,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.9,72.4,72.7,73.6,73.4,74.3,73.5,73.1,73.3,73.4,72.1,73.9,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,37.1,83.4,8.1,7,84.7,78.9,0,2665,35.4
2/12/22 9:40 PM,21.8,27,3.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,9,72.4,72.7,73.6,73.4,74.3,73.5,73,73.3,73.4,72.1,73.9,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,37,84.9,7.3,10.1,85.2,80.7,0,2665,39.4
2/12/22 9:45 PM,21.7,27,4.2,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.2,72.5,72.7,73.6,73.4,74.3,73.5,73.1,73.4,73.5,72.1,73.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,36.9,84.9,8.3,11.3,85.4,81.5,0,3260,37.6
2/12/22 9:50 PM,21.7,27,4.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.3,72.7,72.8,73.7,73.4,74.3,73.5,73.1,73.4,73.5,72.1,74,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,36.9,84.6,9.1,11.5,85.7,81.9,0,3448,46.2
2/12/22 9:55 PM,21.8,27,4.2,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.4,72.9,72.8,73.7,73.4,74.3,73.6,73.1,73.5,73.6,72.2,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,36.8,85.2,9.5,11.7,85.6,82.1,0,3507.5,41.8
2/12/22 10:00 PM,21.9,27,4.5,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.4,73.2,72.9,73.8,73.5,74.4,73.6,73.1,73.5,73.7,72.2,74.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,36.7,84.9,9.2,11.8,85.7,82.3,0,3507.5,44.9
2/12/22 10:05 PM,22,27,4.3,0,7,7,7,7,7,7,7,7,7,7,9.3,73.4,73,73.8,73.5,74.4,73.6,73.1,73.6,73.7,72.3,74.1,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,36.5,85,9.5,11.7,85.7,82.3,0,3521,44.2
2/12/22 10:10 PM,22,27,3.9,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,9.2,73.7,73,73.8,73.6,74.4,73.7,73.1,73.7,73.8,72.3,74.2,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,36.5,85.6,13.1,8.1,85.7,82,0,3456,37.1
2/12/22 10:15 PM,22.1,27,0.3,1.7,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,9,73.9,73.1,73.9,73.6,74.5,73.7,73.1,73.7,73.9,72.4,74.2,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,36.5,84.6,12.5,5.5,85.8,81.3,14.1,2737,12.9
2/12/22 10:20 PM,22.1,27,0,8.9,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.4,74,73.1,73.9,73.6,74.5,73.8,73.1,73.8,73.9,72.5,74.3,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,36.5,77.5,9.8,11.4,80.4,80.9,89.3,2799,0
2/12/22 10:25 PM,22.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.2,73.9,73.2,74,73.7,74.6,73.8,73.1,73.8,74,72.5,74.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,36.5,73.8,9.8,11.8,76,78.1,100,2799,0
2/12/22 10:30 PM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.7,73.2,74,73.7,74.6,73.8,73.2,73.8,74,72.5,74.4,100,100,100,100,100,100,100,100,100,100,36.5,71.8,10,11.8,73.6,75.9,100,2809.5,0
2/12/22 10:35 PM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.5,73.1,74,73.7,74.6,73.8,73.2,73.8,73.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,36.5,70.6,9.9,11.9,72.2,74.6,100,2809.5,0
2/12/22 10:40 PM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.2,73.1,74,73.6,74.6,73.8,73.2,73.8,73.7,72.5,74.4,100,100,100,100,100,100,100,100,100,100,36.4,69.8,10,11.8,71.2,73.7,100,2816,0
2/12/22 10:45 PM,22.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.4,72.9,73,74,73.6,74.6,73.8,73.2,73.7,73.5,72.4,74.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,36.4,69.1,10,11.8,70.6,73,100,2814,0
2/12/22 10:50 PM,22.2,27,0,10,9,9,9,9,9,9,9,9,9,9,8.5,72.7,73,73.9,73.5,74.6,73.8,73.2,73.6,73.3,72.4,74.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,36.3,68.7,10,11.9,70.1,72.4,100,2823,0
2/12/22 10:55 PM,22,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.5,72.5,72.9,73.9,73.5,74.6,73.8,73.2,73.5,73.2,72.3,74.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,36.3,68.4,9.8,12,69.7,71.9,100,2832,0
2/12/22 11:00 PM,22.3,27,0,10,6,6,6,6,6,6,6,6,6,6,8.6,72.3,72.8,73.8,73.4,74.5,73.7,73.2,73.4,73,72.2,74.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,36.3,67.6,11.2,9.1,69.4,71.8,100,2832,0
2/12/22 11:05 PM,22.2,27,3.4,2,5.6,5.6,5.8,5.6,5.6,5.8,5.6,5.6,5.6,5.6,8.7,72.1,72.7,73.8,73.4,74.5,73.7,73.2,73.3,72.9,72.1,74.1,55.6,58.5,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,36.2,71.5,9,7.3,69.2,72.4,40,2527,20.8
2/12/22 11:10 PM,22.8,27,6.1,0,8.2,8.2,8.7,8.2,8.2,8.7,8.2,8.2,8.2,8.2,8.8,71.9,72.6,73.7,73.3,74.4,73.6,73.2,73.3,72.7,72,74,82.2,87.3,84.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,36.2,85.6,7.5,10.6,83.8,74.2,0,2892,62.1
2/12/22 11:15 PM,27.2,27,3.5,0,10,10,10,10,10,10,10,10,10,10,9,71.8,72.6,73.6,73.3,74.3,73.6,73.2,73.2,72.6,71.9,74,99.7,100,100,99.7,99.7,99.7,99.7,99.7,99.7,99.7,36,86.6,8.7,11.1,85.7,80.1,0,3241,41.9
2/12/22 11:20 PM,29,27,4.4,0,10,10,10,10,10,10,10,10,10,10,9.2,71.9,72.6,73.6,73.2,74.3,73.5,73.2,73.1,72.6,71.9,73.8,100,100,100,100,100,100,100,100,100,100,35.9,84.7,9.3,11.4,85.7,81.2,0,3405,39
2/12/22 11:25 PM,28.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,9.8,72.1,72.6,73.6,73.2,74.3,73.5,73.1,73.1,72.6,71.8,73.8,100,100,100,100,100,100,100,100,100,100,35.9,84.5,9.5,11.6,85.8,81.4,0,3488,45.5
2/12/22 11:30 PM,26.7,27,4.1,0,10,10,10,10,10,10,10,10,10,10,9.9,72.3,72.6,73.6,73.3,74.3,73.5,73.1,73.1,72.8,71.8,73.8,100,100,100,100,100,100,100,100,100,100,35.8,85.2,9.6,11.6,85.5,81.6,0,3522,40.5
2/12/22 11:35 PM,25.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,9.8,72.6,72.6,73.6,73.3,74.2,73.5,73.1,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,35.9,84.8,9.6,11.7,85.7,81.8,0,3521,43.9
2/12/22 11:40 PM,23.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,9.7,72.9,72.7,73.7,73.4,74.2,73.5,73.1,73.2,73,71.9,73.9,100,100,100,100,100,100,100,100,100,100,35.8,84.7,9.6,11.7,85.8,81.9,0,3521,45.9
2/12/22 11:45 PM,22.9,27,4.2,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.6,73.2,72.7,73.7,73.4,74.3,73.5,73,73.3,73.1,72,73.9,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,35.8,85.3,9.6,11.6,85.6,82,0,3521,41.1
2/12/22 11:50 PM,22.4,27,4.4,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.5,73.5,72.8,73.7,73.4,74.3,73.5,73.1,73.4,73.2,72,73.9,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,35.7,84.8,9.3,11.8,85.8,82.1,0,3521,44.6
2/12/22 11:55 PM,22.1,27,4.2,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,9.4,73.7,72.9,73.8,73.5,74.3,73.6,73,73.4,73.3,72.1,74,65,65,65,65,65,65,65,65,65,65,35.6,85.2,11.1,10.5,85.7,82.1,0,3521,43.3
2/13/22 12:00 AM,22.1,27,1.2,3,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,9.1,74,72.9,73.8,73.5,74.3,73.6,73.1,73.5,73.4,72.2,74,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,35.3,82.7,13.3,8.5,85.2,81.5,23.8,3028,15.6
2/13/22 12:05 AM,22.1,27,0,9.6,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.6,74,73,73.8,73.5,74.4,73.6,73.1,73.6,73.5,72.2,74.1,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,35.3,76.6,10.4,11.9,79.3,80.7,96,2896,0
2/13/22 12:10 AM,22.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.5,73.8,73,73.9,73.6,74.4,73.6,73.1,73.6,73.5,72.2,74.1,92,92,92,92,92,92,92,92,92,92,35,73.1,10.2,12,75.2,77.2,100,2896,0
2/13/22 12:15 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.6,73,73.9,73.6,74.5,73.7,73.1,73.6,73.5,72.3,74.2,99.6,99.7,99.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,34.6,71.1,10.1,12,72.9,75.1,100,2852,0
2/13/22 12:20 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.3,73,73.9,73.6,74.5,73.7,73.1,73.6,73.4,72.3,74.2,100,100,100,100,100,100,100,100,100,100,34.3,70.1,10.1,11.9,71.7,74.1,100,2835,0
2/13/22 12:25 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.1,72.9,73.9,73.5,74.5,73.7,73.1,73.5,73.3,72.2,74.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,34.1,69.4,10.1,11.9,70.9,73.3,100,2822,0
2/13/22 12:30 AM,22.5,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,8.5,72.8,72.9,73.9,73.5,74.5,73.7,73.1,73.4,73.1,72.2,74.2,94,92.9,92.9,94,94,94,94,94,94,94,34,68.6,10,11.9,70,72.5,100,2832,0
2/13/22 12:35 AM,26.6,27,0,10,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,8.6,72.5,72.8,73.8,73.4,74.5,73.6,73.1,73.4,73,72.2,74.1,82.2,80.9,80.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,33.9,68.2,9.8,12,69.5,71.9,100,2821,0
2/13/22 12:40 AM,29.3,27,0,10,6.5,6.5,6.3,6.5,6.5,6.3,6.5,6.5,6.5,6.5,8.9,72.3,72.7,73.8,73.4,74.4,73.6,73.1,73.2,72.8,72,74.1,64.7,62.9,62.9,64.7,64.7,64.7,64.7,64.7,64.7,64.7,34,67.6,10.8,10.4,69.1,71.6,100,2853,0
2/13/22 12:45 AM,28.4,27,1.9,2.5,5.7,5.7,5.8,5.7,5.7,5.8,5.7,5.7,5.7,5.7,9.1,72,72.6,73.7,73.3,74.4,73.6,73.1,73.1,72.6,71.9,74,57.1,58,58,57.1,57.1,57.1,57.1,57.1,57.1,57.1,33.9,68.3,9.8,6.8,68.6,71.9,40,2583,14.8
2/13/22 12:50 AM,26.9,27,5.9,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.2,71.8,72.6,73.6,73.3,74.3,73.5,73.1,73,72.5,71.8,73.9,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,34.1,84.1,7.4,10.2,79.5,72.5,0,2948,58.8
2/13/22 12:55 AM,25.4,27,4.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.3,71.8,72.5,73.6,73.2,74.3,73.5,73.1,73,72.3,71.8,73.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,34.1,85.5,8.5,10.9,85.7,79.1,0,3331.5,48.9
2/13/22 1:00 AM,23.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,9.4,71.9,72.5,73.6,73.2,74.2,73.4,73.1,72.9,72.4,71.7,73.7,100,100,100,100,100,100,100,100,100,100,34.1,84.5,9.2,11.3,85.9,81,0,3331.5,42.9
2/13/22 1:05 AM,22.9,27,3.8,0,10,10,10,10,10,10,10,10,10,10,9.7,72.1,72.5,73.6,73.2,74.2,73.4,73.1,72.9,72.4,71.7,73.7,100,100,100,100,100,100,100,100,100,100,34.1,85.6,9.5,11.6,85.4,81.2,0,3481,37
2/13/22 1:10 AM,22.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,9.5,72.3,72.5,73.6,73.2,74.2,73.4,73,73,72.5,71.7,73.6,100,100,100,100,100,100,100,100,100,100,34,84.7,9.6,11.7,85.8,81.5,0,3521.5,44.9
2/13/22 1:15 AM,22.1,27,4.3,0,10,10,10,10,10,10,10,10,10,10,9.3,72.7,72.6,73.6,73.2,74.2,73.4,73,73,72.7,71.7,73.6,100,100,100,100,100,100,100,100,100,100,34,84.9,9.6,11.7,85.6,81.7,0,3521,43.4
2/13/22 1:20 AM,22.2,27,4.4,0,10,10,10,10,10,10,10,10,10,10,9.1,72.9,72.6,73.6,73.3,74.2,73.4,73,73.1,72.8,71.7,73.7,100,99.8,99.8,100,100,100,100,100,100,100,34,85,9.6,11.7,85.7,81.8,0,3521,42
2/13/22 1:25 AM,22.2,27,4.2,0,9.5,9.5,9.3,9.5,9.5,9.3,9.5,9.5,9.5,9.5,9,73.2,72.7,73.7,73.3,74.2,73.4,73,73.1,72.9,71.8,73.7,94.7,93.7,93.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,34,85.2,9.6,11.7,85.6,81.9,0,3521,45.8
2/13/22 1:30 AM,22.3,27,4.5,0,8.4,8.4,8.1,8.4,8.4,8.1,8.4,8.4,8.4,8.4,8.9,73.4,72.7,73.7,73.4,74.2,73.4,73,73.2,73,71.9,73.8,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,34,84.8,9.3,11.8,85.8,82.1,0,3522,41.6
2/13/22 1:35 AM,22.1,27,4.1,0,6.6,6.6,6.3,6.6,6.6,6.3,6.6,6.6,6.6,6.6,8.8,73.7,72.8,73.7,73.4,74.2,73.4,73,73.3,73.1,71.9,73.9,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,34,85.3,11,10.7,85.7,82,0,3521,45.9
2/13/22 1:40 AM,22.1,27,1.4,2.5,5.8,5.8,5.9,5.8,5.8,5.9,5.8,5.8,5.8,5.8,8.6,73.9,72.9,73.8,73.4,74.3,73.5,73,73.3,73.2,72,73.9,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,33.9,83.8,13.6,8.3,85.7,81.5,20,3202,16.8
2/13/22 1:45 AM,22.3,27,0,9.4,7.5,7.5,7.6,7.5,7.5,7.6,7.5,7.5,7.5,7.5,8.1,73.9,72.9,73.8,73.5,74.3,73.5,73,73.4,73.3,72.1,74,75.2,76.5,76.5,75.2,75.2,75.2,75.2,75.2,75.2,75.2,33.8,76.4,10.5,11.8,79.3,80.4,93.3,2855,0
2/13/22 1:50 AM,22.2,27,0,10,8.8,8.8,9,8.8,8.8,9,8.8,8.8,8.8,8.8,8,73.8,72.9,73.9,73.5,74.3,73.6,73,73.5,73.4,72.1,74,88.4,89.8,89.8,88.4,88.4,88.4,88.4,88.4,88.4,88.4,33.8,73.1,10.3,12,75.2,77.3,100,2897,0
2/13/22 1:55 AM,22.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.1,73.5,72.9,73.9,73.5,74.4,73.6,73,73.5,73.3,72.1,74.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,33.8,71.4,10.2,12,73.2,75.5,100,2836,0
2/13/22 2:00 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.3,72.9,73.9,73.5,74.4,73.6,73,73.5,73.3,72.1,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,33.6,70.2,10,11.9,71.8,74.1,100,2839,0
2/13/22 2:05 AM,22.1,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,8.2,72.9,72.9,73.9,73.5,74.4,73.6,73,73.4,73.1,72.1,74.1,96.2,95.7,95.7,96.2,96.2,96.2,96.2,96.2,96.2,96.2,33.6,69.3,10,11.9,70.7,73.1,100,2839,0
2/13/22 2:10 AM,22.1,27,0,10,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,8.2,72.7,72.8,73.8,73.4,74.4,73.6,73,73.3,73,72.1,74.1,88.2,86.9,86.9,88.2,88.2,88.2,88.2,88.2,88.2,88.2,33.4,68.7,10,11.9,70.1,72.4,100,2824,0
2/13/22 2:15 AM,22.1,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.3,72.5,72.8,73.8,73.4,74.4,73.6,73.1,73.2,72.8,72,74,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,33.5,68.3,9.9,12,69.6,71.9,100,2840,0
2/13/22 2:20 AM,22.2,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.3,72.2,72.7,73.7,73.3,74.3,73.5,73,73.1,72.6,71.9,74,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,33.1,67.4,11.3,8.8,69.2,71.7,100,2792,0
2/13/22 2:25 AM,22.3,27,3.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8.3,72,72.6,73.7,73.2,74.3,73.5,73,73.1,72.5,71.8,73.8,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,32.8,72.9,8.7,7.7,69.9,72.1,0,2471,38.3
2/13/22 2:30 AM,22.2,27,6.1,0,9,9,9,9,9,9,9,9,9,9,8.4,71.8,72.5,73.6,73.2,74.3,73.5,73,72.9,72.4,71.7,73.8,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,32.7,85.5,7.8,10.6,84.6,74.6,0,3209,60.6
2/13/22 2:35 AM,22.2,27,3.4,0,10,10,10,10,10,10,10,10,10,10,8.5,71.8,72.5,73.6,73.1,74.2,73.4,73,72.9,72.2,71.7,73.7,100,100,100,100,100,100,100,100,100,100,32.6,86.2,8.8,11.1,85.6,80.2,0,3441,34.4
2/13/22 2:40 AM,22.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.7,72,72.5,73.5,73.1,74.2,73.3,73,72.9,72.3,71.6,73.6,100,100,100,100,100,100,100,100,100,100,32.8,84.7,9.3,11.4,85.7,81.1,0,3507,43.8
2/13/22 2:45 AM,22.1,27,4,0,10,10,10,10,10,10,10,10,10,10,8.9,72.1,72.5,73.5,73.2,74.1,73.3,73,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,32.6,85.1,9.6,11.6,85.5,81.3,0,3507,43.1
2/13/22 2:50 AM,22.2,27,4.4,0,10,10,10,10,10,10,10,10,10,10,9,72.4,72.5,73.6,73.2,74.1,73.3,72.9,72.9,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,32.3,85,9.6,11.6,85.7,81.6,0,3522,39.6
2/13/22 2:55 AM,22.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.9,72.6,72.6,73.6,73.2,74.1,73.3,72.9,73,72.7,71.7,73.6,100,100,100,100,100,100,100,100,100,100,32.3,84.7,9.6,11.6,85.7,81.8,0,3521,45.1
2/13/22 3:00 AM,22.2,27,4.2,0,10,10,10,10,10,10,10,10,10,10,8.8,72.9,72.6,73.6,73.3,74.1,73.3,72.9,73,72.8,71.7,73.6,100,100,100,100,100,100,100,100,100,100,32.3,85,9.6,11.6,85.7,81.8,0,3521,43.5
2/13/22 3:05 AM,22.3,27,4.3,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.8,73.1,72.7,73.7,73.3,74.2,73.3,72.9,73.1,72.9,71.8,73.7,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,32.1,85.2,9.7,11.6,85.6,81.9,0,3521,42.6
2/13/22 3:10 AM,22.4,27,4.5,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.7,73.4,72.7,73.7,73.3,74.2,73.4,72.9,73.2,73,71.8,73.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,32,84.8,9.4,11.7,85.8,82,0,3522,44.6
2/13/22 3:15 AM,22.2,27,4.4,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.5,73.7,72.8,73.7,73.4,74.2,73.4,72.9,73.2,73.1,71.9,73.8,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,31.9,85,9.8,11.6,85.8,82.1,0,3521,43.7
2/13/22 3:20 AM,22.2,27,2.3,0.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.4,73.9,72.8,73.8,73.4,74.2,73.5,72.9,73.3,73.2,71.9,73.9,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,31.8,84.9,13.5,7.9,85.7,81.8,7.4,3409,22.7
2/13/22 3:25 AM,22.3,27,0,8.4,6.8,6.8,6.9,6.8,6.8,6.9,6.8,6.8,6.8,6.8,8.1,73.8,72.9,73.8,73.5,74.3,73.5,72.9,73.4,73.3,72,73.9,67.7,69.4,69.4,67.7,67.7,67.7,67.7,67.7,67.7,67.7,31.5,77.5,11,10.9,80.7,80.9,81.1,2833,0
2/13/22 3:30 AM,22.2,27,0,10,8.2,8.2,8.3,8.2,8.2,8.3,8.2,8.2,8.2,8.2,8.3,73.7,72.9,73.9,73.5,74.3,73.5,72.9,73.4,73.4,72,74,81.6,82.6,82.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,31.4,73.6,10,12,75.9,77.8,100,2865.5,0
2/13/22 3:35 AM,22.2,27,0,10,9,9,9,9,9,9,9,9,9,9,8.4,73.5,73,73.9,73.5,74.3,73.5,72.9,73.4,73.4,72.1,74,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,31.2,71.7,10.2,12,73.6,75.8,100,2838,0
2/13/22 3:40 AM,22.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.5,73.2,72.9,73.9,73.5,74.3,73.6,73,73.4,73.3,72.1,74.1,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,31.2,70.3,10,11.9,72,74.3,100,2832,0
2/13/22 3:45 AM,22,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.6,73,72.9,73.9,73.5,74.4,73.6,73,73.4,73.2,72.1,74.1,89.2,88.5,88.5,89.2,89.2,89.2,89.2,89.2,89.2,89.2,31.1,69.4,10,11.9,70.9,73.2,100,2832,0
2/13/22 3:50 AM,21.9,27,0,10,8,8,7.9,8,8,7.9,8,8,8,8,8.7,72.7,72.8,73.9,73.4,74.4,73.6,73,73.3,73,72,74.1,80,78.7,78.7,80,80,80,80,80,80,80,30.9,68.8,9.8,12,70.2,72.5,100,2829,0
2/13/22 3:55 AM,21.7,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8.8,72.4,72.8,73.8,73.4,74.3,73.5,73,73.2,72.8,71.9,74,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,30.9,68.3,10.4,11.4,69.7,72,100,2759.5,0
2/13/22 4:00 AM,21.7,27,0.8,6,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8.9,72.1,72.7,73.8,73.3,74.3,73.5,73,73.1,72.7,71.9,73.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,30.5,67.4,11.1,6.6,69,72.1,60,2759.5,8.1
2/13/22 4:05 AM,21.5,27,5.8,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9,71.9,72.6,73.7,73.2,74.3,73.5,73,73,72.5,71.8,73.9,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,30.3,82.4,7.4,9.6,77.4,72.4,0,2995.5,57.6
2/13/22 4:10 AM,21.4,27,5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.1,71.8,72.6,73.7,73.2,74.2,73.4,73,72.9,72.4,71.7,73.8,97.8,98.1,98.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,30.2,85.5,8.4,10.9,85.7,78.7,0,2995.5,53.6
2/13/22 4:15 AM,21.1,27,3.6,0,10,10,10,10,10,10,10,10,10,10,9.2,71.8,72.5,73.6,73.1,74.2,73.4,72.9,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,30.1,85.6,9.1,11.3,85.6,81,0,3426.5,36.1
2/13/22 4:20 AM,20.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,9.3,72,72.5,73.6,73.2,74.1,73.3,72.9,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,30.2,84.8,9.5,11.5,85.6,81.3,0,3426.5,43.5
2/13/22 4:25 AM,20.8,27,4.5,0,10,10,10,10,10,10,10,10,10,10,9.5,72.2,72.6,73.6,73.2,74.1,73.3,72.9,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,30.3,84.6,9.6,11.7,85.7,81.5,0,3521,44.6
2/13/22 4:30 AM,20.7,27,3.9,0,10,10,10,10,10,10,10,10,10,10,9.5,72.5,72.6,73.6,73.2,74.1,73.3,72.9,72.9,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,30.3,85.5,9.6,11.6,85.5,81.6,0,3521,38.6
2/13/22 4:35 AM,20.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,9.4,72.7,72.6,73.7,73.2,74.1,73.3,72.9,73,72.7,71.6,73.7,100,100,100,100,100,100,100,100,100,100,30.2,84.7,9.6,11.6,85.7,81.8,0,3521,45.7
