Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/13/22 4:40 AM,20.2,27,4.1,0,10,10,9.9,10,10,10,10,10,10,10,9.3,72.9,72.7,73.7,73.3,74.1,73.3,72.9,73.1,72.9,71.7,73.7,100,100,100,100,100,100,100,100,100,100,30.2,85.2,9.6,11.6,85.6,81.9,0,3521,43.5
2/13/22 4:45 AM,20.2,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,73.2,72.8,73.7,73.3,74.2,73.3,72.9,73.1,73,71.7,73.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,30.1,84.8,9.6,11.6,85.8,82,0,3522,43.8
2/13/22 4:50 AM,20.1,27,4.4,0,8,8,8,8,8,8,8,8,8,8,9.3,73.5,72.8,73.8,73.4,74.2,73.4,72.8,73.2,73.1,71.8,73.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,30.2,84.9,9.3,11.8,85.8,82.1,0,3521,43.8
2/13/22 4:55 AM,20,27,4.4,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.2,73.8,72.9,73.8,73.4,74.2,73.4,72.9,73.3,73.2,71.9,73.9,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,30.2,84.9,10.9,10.8,85.8,82.1,0,3310,44.2
2/13/22 5:00 AM,19.9,27,1.5,1.8,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,9,73.9,72.9,73.9,73.5,74.3,73.4,72.9,73.3,73.3,71.9,73.9,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,30.2,84.8,13.4,7.7,85.7,81.5,17.9,3310,15.2
2/13/22 5:05 AM,19.8,27,0,9.2,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.7,73.9,73,73.9,73.5,74.3,73.5,72.9,73.4,73.3,72,74,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,30.1,76.9,10.4,11.8,79.9,80.8,91.9,2855.5,0
2/13/22 5:10 AM,19.7,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,73.7,73,73.9,73.5,74.3,73.5,72.9,73.4,73.4,72,74.1,86,86,86,86,86,86,86,86,86,86,30,73.5,10.1,12,75.6,77.6,100,2855.5,0
2/13/22 5:15 AM,19.8,27,0,10,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.4,8.7,73.5,73,74,73.5,74.4,73.5,72.9,73.5,73.4,72.1,74.1,94,94,94,94,94,94,94,94,94,94,30.1,71.2,10.1,11.9,73,75.3,100,2856,0
2/13/22 5:20 AM,19.8,27,0,10,9.5,9.5,9.4,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.8,73.2,73,74,73.5,74.4,73.6,72.9,73.4,73.3,72.1,74.1,95,95,95,95,95,95,95,95,95,95,30,69.8,10.1,11.9,71.5,73.9,100,2835,0
2/13/22 5:25 AM,20.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,72.9,72.9,73.9,73.5,74.4,73.5,72.9,73.4,73.1,72,74.1,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,29.9,69.1,10,11.8,70.6,73,100,2830.5,0
2/13/22 5:30 AM,24.5,27,0,10,7.9,7.9,7.7,7.9,7.9,7.7,7.9,7.9,7.9,7.9,9.1,72.6,72.9,73.9,73.4,74.4,73.5,72.9,73.3,73,72,74.1,78.9,77.4,77.4,78.9,78.9,78.9,78.9,78.9,78.9,78.9,29.7,68.5,9.9,12,69.8,72.3,100,2830.5,0
2/13/22 5:35 AM,26.7,27,0,10,6.3,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.3,9.4,72.3,72.8,73.8,73.3,74.4,73.5,72.9,73.2,72.8,71.9,74,62.7,60.9,60.9,62.7,62.7,62.7,62.7,62.7,62.7,62.7,29.7,67.5,11.1,9.4,69.3,71.8,100,2841,0
2/13/22 5:40 AM,25.4,27,2,4,5.1,5.1,5.4,5.1,5.1,5.4,5.1,5.1,5.1,5.1,9.5,72,72.8,73.8,73.3,74.3,73.5,72.9,73.1,72.6,71.8,74,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,29.7,67.9,9.9,6.3,68.5,72.3,60,2573,9.6
2/13/22 5:45 AM,23.7,27,5.9,0,7.6,7.6,7.9,7.6,7.6,7.9,7.6,7.6,7.6,7.6,9.5,71.9,72.7,73.8,73.2,74.3,73.4,72.9,73,72.5,71.7,73.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,29.5,85.4,7.1,10.2,80,72.3,0,3014,58.3
2/13/22 5:50 AM,25.5,27,5.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.5,71.9,72.6,73.7,73.2,74.2,73.4,72.9,72.9,72.4,71.7,73.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,29.4,85.2,8.4,10.8,85.8,78.6,0,3373,52
2/13/22 5:55 AM,29.2,27,3.7,0,10,10,10,10,10,10,10,10,10,10,9.7,72,72.6,73.7,73.2,74.2,73.3,72.9,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,29.3,85.4,9.1,11.3,85.6,80.8,0,3470,37.2
2/13/22 6:00 AM,29.2,27,4.4,0,10,10,10,10,10,10,10,10,10,10,9.8,72.1,72.6,73.7,73.2,74.2,73.3,72.9,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,29.2,84.7,9.5,11.5,85.6,81.2,0,3470,41.4
2/13/22 6:05 AM,26.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,10,72.4,72.6,73.7,73.2,74.1,73.3,72.9,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,29.2,85.1,9.6,11.6,85.6,81.5,0,3521,44.1
2/13/22 6:10 AM,23.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10.1,72.6,72.7,73.7,73.2,74.1,73.3,72.8,72.9,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,29.1,85,9.7,11.6,85.6,81.7,0,3521,41
2/13/22 6:15 AM,21.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,9.9,72.9,72.7,73.7,73.3,74.1,73.3,72.9,73,72.8,71.6,73.7,100,100,100,100,100,100,100,100,100,100,29.2,84.9,9.6,11.7,85.7,81.7,0,3522,45.1
2/13/22 6:20 AM,20.4,27,4.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,73,72.7,73.7,73.3,74.1,73.3,72.8,73.1,72.9,71.7,73.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,29.2,84.9,9.6,11.6,85.7,81.9,0,3521,43.8
2/13/22 6:25 AM,19.7,27,4.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.7,73.4,72.8,73.8,73.4,74.2,73.3,72.8,73.1,73,71.7,73.8,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,29.1,85.1,9.5,11.7,85.7,82,0,3521.5,43.3
2/13/22 6:30 AM,19.1,27,4.3,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.5,73.7,72.9,73.8,73.4,74.2,73.4,72.8,73.2,73.1,71.8,73.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,29.1,85,9.4,11.8,85.8,82.1,0,3521.5,43
2/13/22 6:35 AM,18.9,27,1.8,1.6,6,6,6,6,6,6,6,6,6,6,9.4,73.9,72.9,73.9,73.4,74.2,73.4,72.8,73.3,73.1,71.8,73.9,60,60,60,60,60,60,60,60,60,60,29.1,83.9,13,9.8,85.4,81.8,15.7,3510,18.4
2/13/22 6:40 AM,18.8,27,0,9.2,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.9,74,73,73.9,73.5,74.3,73.5,72.9,73.3,73.2,71.9,73.9,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,29,76.7,11.1,11.9,80.1,80.6,90.4,2931,0
2/13/22 6:45 AM,18.9,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.8,73.8,73,74,73.5,74.3,73.5,72.8,73.4,73.3,71.9,74,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,28.8,73.1,10.6,12,75.6,77.3,100,2905,0
2/13/22 6:50 AM,18.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.9,73.6,73,74,73.5,74.3,73.5,72.9,73.4,73.3,72,74,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,28.7,71.4,10.3,12,73.2,75.5,100,2905,0
2/13/22 6:55 AM,18.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.4,73,74,73.5,74.3,73.5,72.9,73.4,73.2,72,74.1,100,100,100,100,100,100,100,100,100,100,28.7,70.1,10.1,12,71.7,74.1,100,2839,0
2/13/22 7:00 AM,18.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.1,73,74,73.5,74.4,73.5,72.9,73.3,73.1,72,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,28.7,69.3,10.1,11.9,70.7,73.1,100,2825,0
2/13/22 7:05 AM,18.8,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.6,9,72.9,72.9,73.9,73.4,74.3,73.5,72.9,73.2,72.9,71.9,74,96.8,96.2,96.2,96.2,96.8,96.8,96.8,96.8,96.8,96.8,28.5,68.6,10.1,11.9,70.1,72.4,100,2823,0
2/13/22 7:10 AM,18.7,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.1,72.6,72.9,73.9,73.4,74.3,73.5,72.9,73.2,72.8,71.9,74,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,28.5,68.2,9.9,11.9,69.5,71.9,100,2823,0
2/13/22 7:15 AM,18.8,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.1,72.3,72.8,73.8,73.3,74.3,73.5,72.9,73.1,72.6,71.8,73.9,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,28.4,67.8,10,11.8,69.1,71.4,100,2851,0
2/13/22 7:20 AM,23.1,27,1,5,5.6,5.6,5.7,5.6,5.6,5.7,5.6,5.6,5.6,5.6,9.3,72.1,72.7,73.8,73.2,74.2,73.4,72.9,73,72.4,71.7,73.8,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,28.3,67.6,10.8,7.4,68.5,71.6,60,2704,4.2
2/13/22 7:25 AM,25.5,27,6,0,7.4,7.4,7.9,7.4,7.4,7.9,7.4,7.4,7.4,7.4,9.5,71.9,72.6,73.7,73.2,74.2,73.4,72.9,72.9,72.3,71.6,73.7,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,28.2,83.1,7.3,10.2,78.7,72.1,0,2795,56.6
2/13/22 7:30 AM,24.8,27,5.3,0,9.7,9.7,9.9,9.7,9.7,9.9,9.7,9.7,9.7,9.7,9.7,71.7,72.5,73.6,73.1,74.2,73.3,72.9,72.8,72.1,71.5,73.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,28.1,85,8.5,10.9,85.4,78.7,0,3222,52.9
2/13/22 7:35 AM,23,27,3.5,0,10,10,10,10,10,10,10,10,10,10,9.7,71.9,72.5,73.6,73.1,74.1,73.3,72.8,72.7,72.1,71.5,73.5,100,100,100,100,100,100,100,100,100,100,27.9,85.6,9.2,11.3,86,80.8,0,3386,43.4
2/13/22 7:40 AM,21.4,27,4.1,0,10,10,10,10,10,10,10,10,10,10,9.7,72.1,72.5,73.6,73.1,74,73.2,72.8,72.7,72.2,71.4,73.5,100,100,100,100,100,100,100,100,100,100,28.1,85.2,9.5,11.6,85.3,81.1,0,3467,36.9
2/13/22 7:45 AM,20.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,9.7,72.3,72.5,73.6,73.1,74,73.2,72.8,72.8,72.3,71.4,73.4,100,100,100,100,100,100,100,100,100,100,27.9,84.5,9.6,11.7,85.7,81.3,0,3521,44.9
2/13/22 7:50 AM,19.4,27,4,0,10,10,10,10,10,10,10,10,10,10,9.8,72.6,72.5,73.6,73.1,74,73.2,72.8,72.8,72.4,71.5,73.4,100,100,100,100,100,100,100,100,100,100,27.9,84.9,9.6,11.6,85.7,81.6,0,3521,42.9
2/13/22 7:55 AM,18.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,9.9,72.8,72.6,73.6,73.2,74,73.2,72.8,72.9,72.6,71.5,73.5,100,100,100,100,100,100,100,100,100,100,28.1,85.4,9.6,11.6,85.5,81.6,0,3521,39
2/13/22 8:00 AM,19,27,4.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.9,73.2,72.6,73.7,73.2,74,73.2,72.7,72.9,72.7,71.6,73.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,28.3,84.7,9.6,11.6,85.8,81.8,0,3522,46.4
2/13/22 8:05 AM,18.9,27,4.1,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.8,73.5,72.7,73.7,73.3,74,73.2,72.7,73,72.8,71.6,73.6,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,28.5,85.2,9.3,11.7,85.6,81.9,0,3521,41.4
2/13/22 8:10 AM,18.9,27,4.5,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.6,73.8,72.7,73.7,73.3,74.1,73.3,72.7,73.1,73,71.7,73.6,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,28.6,84.8,10.4,11.1,85.8,81.9,0,3521,45.1
2/13/22 8:15 AM,19,27,0.5,2.8,6,6,6,6,6,6,6,6,6,6,9.3,74,72.8,73.8,73.3,74.1,73.3,72.7,73.2,73,71.7,73.7,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,28.6,82.7,13.2,8.6,84.9,81.4,28.4,3032,4.7
2/13/22 8:20 AM,19,27,0,9.8,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9,74,72.9,73.8,73.4,74.1,73.4,72.7,73.2,73.2,71.8,73.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,28.8,75.5,10.5,12,78.7,79.8,97.1,3032,0
2/13/22 8:25 AM,19.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9,73.9,72.9,73.9,73.4,74.2,73.4,72.7,73.3,73.2,71.9,73.9,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,29,72.4,10.3,12,74.8,76.6,100,2881,0
2/13/22 8:30 AM,19.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.7,72.9,73.9,73.4,74.2,73.4,72.8,73.3,73.2,71.9,73.9,100,100,100,100,100,100,100,100,100,100,29.1,70.8,10.1,12,72.6,74.9,100,2841,0
2/13/22 8:35 AM,19.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.4,72.9,73.9,73.4,74.2,73.5,72.8,73.3,73.1,71.9,73.9,100,100,100,100,100,100,100,100,100,100,29.3,69.7,10,11.9,71.3,73.6,100,2828,0
2/13/22 8:40 AM,19.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.2,72.9,73.9,73.4,74.2,73.4,72.8,73.2,72.9,71.9,73.9,100,100,100,100,100,100,100,100,100,100,29.4,68.9,10,11.9,70.4,72.7,100,2828,0
2/13/22 8:45 AM,19.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.3,72.9,72.8,73.8,73.3,74.2,73.4,72.8,73.1,72.8,71.8,73.9,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,29.7,68.4,10,11.9,69.7,72,100,2832,0
2/13/22 8:50 AM,24.1,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.5,72.7,72.7,73.8,73.3,74.2,73.4,72.8,73,72.6,71.7,73.8,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,29.9,67.9,10.1,11.9,69.2,71.5,100,2818,0
2/13/22 8:55 AM,27.1,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.8,72.3,72.7,73.7,73.2,74.1,73.4,72.8,73,72.5,71.7,73.7,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,30.1,67.6,10,11.9,68.9,71.1,100,2835,0
2/13/22 9:00 AM,26.2,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,9.9,72.2,72.6,73.7,73.2,74.1,73.3,72.8,72.9,72.3,71.6,73.6,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,30.2,66.5,11.5,8.1,68.5,71.1,100,2775,0
2/13/22 9:05 AM,24.6,27,2.1,4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,9.9,72,72.5,73.6,73.1,74,73.3,72.8,72.8,72.2,71.5,73.5,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,30.4,67.4,9.7,6.1,67.7,71.6,40,2471,21.5
2/13/22 9:10 AM,23.1,27,5.8,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10,71.9,72.5,73.6,73.1,74,73.2,72.7,72.7,72,71.4,73.4,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,30.7,85.4,7.2,10.2,80.8,72.3,0,3102.5,58
2/13/22 9:15 AM,21.9,27,4.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10,71.9,72.4,73.5,73,73.9,73.2,72.7,72.6,71.9,71.4,73.4,99,99.2,99.2,99,99,99,99,99,99,99,31.1,85.3,8.6,10.9,85.8,79.3,0,3102.5,46.4
2/13/22 9:20 AM,21.4,27,4.1,0,10,10,10,10,10,10,10,10,10,10,10,72.1,72.4,73.5,73,73.9,73.1,72.7,72.6,71.9,71.3,73.3,100,100,100,100,100,100,100,100,100,100,31.6,85.1,9.2,11.3,85.7,80.8,0,3434,45.1
2/13/22 9:25 AM,21.1,27,3.6,0,10,10,10,10,10,10,10,10,10,10,10,72.4,72.4,73.5,73,73.8,73.1,72.7,72.6,72,71.3,73.2,100,100,100,100,100,100,100,100,100,100,32.2,85.5,9.6,11.5,85.4,81,0,3517,36.2
2/13/22 9:30 AM,21.1,27,4.6,0,10,10,10,10,10,10,10,10,10,10,10,72.7,72.4,73.5,73,73.8,73.1,72.6,72.7,72.2,71.3,73.2,100,100,100,100,100,100,100,100,100,100,33,84.6,9.7,11.7,85.7,81.3,0,3517,45.5
2/13/22 9:35 AM,21.3,27,4.3,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.9,73,72.5,73.5,73.1,73.8,73.1,72.6,72.7,72.3,71.4,73.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,33.4,84.8,9.6,11.7,85.7,81.5,0,3521,43.6
2/13/22 9:40 AM,21.6,27,4,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.9,73.4,72.5,73.6,73.1,73.8,73.1,72.6,72.8,72.5,71.4,73.3,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,34,85.5,9.6,11.6,85.6,81.6,0,3521,39.7
2/13/22 9:45 AM,21.9,27,4.6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.9,73.7,72.6,73.6,73.2,73.9,73.1,72.6,72.9,72.6,71.5,73.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,34.5,84.7,9.6,11.7,85.8,81.8,0,3521,45.8
2/13/22 9:50 AM,22.1,27,2.4,0.3,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,9.7,73.9,72.6,73.6,73.2,73.9,73.2,72.6,73,72.7,71.5,73.4,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,35,85.7,13.3,8,85.7,81.4,2.8,3131.5,24.3
2/13/22 9:55 AM,22.1,27,0,7.1,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.4,74,72.7,73.7,73.3,73.9,73.2,72.6,73,72.9,71.6,73.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,35,78.6,11.3,10.8,81.9,80.9,71,2878,0
2/13/22 10:00 AM,22.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.4,73.8,72.7,73.7,73.3,74,73.3,72.6,73.1,73,71.7,73.5,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,35.3,73.8,10.1,12,76.3,78.1,100,2878,0
2/13/22 10:05 AM,22.6,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.5,73.6,72.7,73.8,73.3,74,73.3,72.6,73.1,73,71.7,73.6,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,35.2,71.5,10.2,12,73.4,75.5,100,2855,0
2/13/22 10:10 AM,22.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.6,73.3,72.7,73.8,73.3,74,73.3,72.6,73.1,72.9,71.8,73.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,35.4,70.2,10.1,11.9,71.8,74,100,2829.5,0
2/13/22 10:15 AM,22.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.7,73,72.7,73.7,73.3,74,73.3,72.6,73.1,72.8,71.7,73.7,95,95,95,95,95,95,95,95,95,95,35.9,69.3,10.1,11.8,70.8,73,100,2829.5,0
2/13/22 10:20 AM,22.9,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.8,72.8,72.6,73.7,73.2,74,73.3,72.6,73,72.7,71.7,73.6,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,36,68.7,10,11.9,70.1,72.3,100,2818,0
2/13/22 10:25 AM,23,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10,72.4,72.6,73.7,73.2,74,73.3,72.6,72.9,72.5,71.6,73.6,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,36.3,68.2,10,11.9,69.5,71.7,100,2824,0
2/13/22 10:30 AM,23,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,10.1,72.2,72.5,73.6,73.1,74,73.3,72.6,72.9,72.4,71.6,73.5,55,55,55,55,55,55,55,55,55,55,36.6,66.9,11.4,8.2,68.9,71.5,100,2785,0
2/13/22 10:35 AM,23.3,27,2.7,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,10.1,72,72.4,73.6,73,73.9,73.2,72.6,72.8,72.2,71.5,73.5,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,37.1,68.8,9.3,6.5,68.3,71.9,20,2468,26.6
2/13/22 10:40 AM,23.3,27,6.2,0,8.6,8.6,8.8,8.6,8.6,8.8,8.6,8.6,8.6,8.8,10.2,71.8,72.4,73.5,73,73.9,73.1,72.6,72.7,72,71.5,73.4,85.8,88.2,88.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,37.4,85.2,7.5,10.4,82.6,73.8,0,2996,62.6
2/13/22 10:45 AM,23.4,27,3.6,0,10,10,10,10,10,10,10,10,10,10,10.2,71.8,72.3,73.5,72.9,73.8,73.1,72.6,72.6,72,71.4,73.3,100,100,100,100,100,100,100,100,100,100,37.8,85.8,8.7,11,85.7,79.7,0,3263,45.3
2/13/22 10:50 AM,23.5,27,4.7,0,10,10,10,10,10,10,10,10,10,10,10.3,72,72.3,73.4,72.9,73.8,73.1,72.6,72.6,72,71.3,73.3,100,100,100,100,100,100,100,100,100,100,38.2,85.4,9.2,11.4,85.6,80.8,0,3410,37.3
2/13/22 10:55 AM,23.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,10.2,72.2,72.3,73.4,73,73.8,73,72.6,72.6,72.1,71.3,73.2,100,100,100,100,100,100,100,100,100,100,38.5,84.9,9.6,11.6,85.6,81.1,0,3505.5,45.7
2/13/22 11:00 AM,23.5,27,4,0,10,10,10,10,10,10,10,10,10,10,10.2,72.4,72.4,73.4,73,73.8,73,72.6,72.7,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,38.7,85,9.6,11.7,85.5,81.3,0,3505.5,39.7
2/13/22 11:05 AM,23.5,27,3.9,0,10,10,10,10,10,10,10,10,10,10,10.1,72.7,72.4,73.5,73,73.8,73,72.6,72.8,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,39.3,85.4,9.6,11.6,85.6,81.5,0,3521.5,39.3
2/13/22 11:10 AM,23.8,27,4.6,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.2,73.1,72.5,73.5,73.1,73.8,73.1,72.5,72.8,72.6,71.5,73.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,39.6,84.6,9.6,11.6,85.8,81.7,0,3522,46.3
2/13/22 11:15 AM,23.9,27,4,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.1,73.3,72.5,73.5,73.1,73.8,73.1,72.5,72.9,72.7,71.5,73.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,39.9,85.3,9.5,11.6,85.6,81.7,0,3522,39.9
2/13/22 11:20 AM,23.9,27,4.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.1,73.6,72.6,73.6,73.2,73.9,73.1,72.5,73,72.8,71.6,73.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,40.2,84.6,9.3,11.7,85.9,81.9,0,3521,46.1
2/13/22 11:25 AM,24.1,27,2.6,0.9,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.9,73.9,72.6,73.6,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,40.4,85,13.4,8.8,85.7,81.5,8.9,3444,25.7
2/13/22 11:30 AM,24.3,27,0,8.3,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.8,74,72.7,73.7,73.3,74,73.2,72.5,73.2,73.1,71.8,73.6,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,40.2,77.8,11.2,11.5,80.9,80.9,83.4,2886,0
2/13/22 11:35 AM,24.3,27,0,10,9,9,9,9,9,9,9,9,9,9,9.9,73.9,72.7,73.7,73.3,74,73.3,72.5,73.2,73.1,71.8,73.7,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,40.4,73.6,10.3,12,76,77.7,100,2911,0
2/13/22 11:40 AM,27,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,73.7,72.8,73.8,73.3,74,73.3,72.6,73.3,73.2,71.9,73.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,40.4,71.4,10.2,12,73.3,75.4,100,2861,0
2/13/22 11:45 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.5,72.8,73.7,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.8,100,100,100,100,100,100,100,100,100,100,40.6,69.9,10.1,11.9,71.7,73.9,100,2843,0
2/13/22 11:50 AM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.3,72.7,73.7,73.3,74.1,73.4,72.6,73.2,73,71.9,73.8,100,100,100,100,100,100,100,100,100,100,40.8,69,10.1,11.9,70.7,72.8,100,2825.5,0
2/13/22 11:55 AM,29.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,73,72.7,73.7,73.3,74.1,73.4,72.6,73.2,72.8,71.8,73.8,99,99,99,99,99,99,99,99,99,99,41,68.4,10,11.9,69.8,72.1,100,2825.5,0
2/13/22 12:00 PM,28.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.3,72.9,72.7,73.7,73.2,74.1,73.3,72.6,73.1,72.7,71.8,73.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,41.5,67.9,10.1,11.9,69.3,71.5,100,2829,0
2/13/22 12:05 PM,27.1,27,0,10,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,10.2,72.7,72.6,73.7,73.2,74.1,73.3,72.6,73,72.5,71.8,73.6,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,42.4,67.5,10,11.9,68.9,71.1,100,2816,0
2/13/22 12:10 PM,26.1,27,0,10,7.9,7.9,7.7,7.9,7.9,7.7,7.9,7.9,7.9,7.9,10.3,72.5,72.5,73.6,73.1,74,73.3,72.6,73,72.4,71.7,73.6,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,43.3,67.3,9.8,12,68.5,70.7,100,2819,0
2/13/22 12:15 PM,25.6,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.3,72.3,72.4,73.5,73,74,73.2,72.6,72.9,72.2,71.6,73.5,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,44.1,66.9,10.7,10.9,68.3,70.5,100,2846,0
2/13/22 12:20 PM,25.2,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,10.3,72.2,72.4,73.5,73,73.9,73.2,72.6,72.8,72.1,71.6,73.4,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,44.7,65,11.7,5.5,67.7,70.8,100,2617,0
2/13/22 12:25 PM,25.4,27,4.7,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.4,71.9,72.3,73.4,72.9,73.9,73.1,72.6,72.7,71.9,71.4,73.3,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,45,74.4,7.6,8.4,70,71.3,0,2580,47.1
2/13/22 12:30 PM,25.3,27,5.9,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.4,71.8,72.2,73.3,72.9,73.8,73.1,72.6,72.6,71.8,71.4,73.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,45.1,85.3,7.8,10.5,84.8,74.4,0,3205.5,58.7
2/13/22 12:35 PM,25.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,10.5,71.8,72.2,73.3,72.8,73.8,73,72.5,72.5,71.7,71.3,73.2,100,100,100,100,100,100,100,100,100,100,45,86.1,8.8,11.1,85.6,79.8,0,3205.5,38.6
2/13/22 12:40 PM,24.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10.5,72,72.1,73.3,72.8,73.7,73,72.5,72.5,71.8,71.3,73.1,100,100,100,100,100,100,100,100,100,100,44.9,84.9,9.4,11.4,85.7,80.9,0,3430,42.7
2/13/22 12:45 PM,24.8,27,4.5,0,10,10,10,10,10,10,10,10,10,10,10.6,72.3,72.2,73.3,72.9,73.7,72.9,72.5,72.6,72,71.3,73.1,100,100,100,100,100,100,100,100,100,100,44.8,84.5,9.6,11.6,85.7,81.1,0,3503,45.3
2/13/22 12:50 PM,24.8,27,3.7,0,10,10,10,10,10,10,10,10,10,10,10.6,72.7,72.2,73.3,72.9,73.7,73,72.5,72.6,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,44.5,85.6,9.6,11.6,85.4,81.2,0,3521.5,36.5
2/13/22 12:55 PM,24.5,27,4.5,0,10,10,10,10,10,10,10,10,10,10,10.6,72.9,72.2,73.3,72.9,73.7,73,72.5,72.7,72.3,71.4,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,44.4,84.7,9.6,11.6,85.7,81.4,0,3521.5,44.9
2/13/22 1:00 PM,24.9,27,4.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.6,73.3,72.3,73.4,73,73.7,73,72.5,72.8,72.4,71.5,73.2,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,44.6,84.7,9.6,11.6,85.8,81.6,0,3521,44.3
2/13/22 1:05 PM,25,27,4.1,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.6,73.6,72.4,73.4,73,73.8,73,72.4,72.8,72.6,71.5,73.2,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,44.7,85.3,9.3,11.8,85.6,81.7,0,3522,40.5
2/13/22 1:10 PM,24.8,27,3.6,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,10.6,73.9,72.5,73.4,73.1,73.8,73,72.4,72.9,72.7,71.6,73.3,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,44.6,85.3,12.2,9.2,85.7,81.5,0.2,3521,35.8
2/13/22 1:15 PM,24.8,27,0,6.1,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.6,74.1,72.5,73.5,73.1,73.8,73.1,72.4,73,72.8,71.7,73.4,68,68,68,68,68,68,68,68,68,68,44.5,79.5,12,10.5,83,81.1,61,2860,0
2/13/22 1:20 PM,24.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.7,74,72.6,73.5,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,44.6,74.6,10.4,12,77,78.5,100,2897.5,0
2/13/22 1:25 PM,25.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,73.8,72.6,73.6,73.2,73.9,73.2,72.5,73.1,73,71.8,73.5,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,45.1,72,10.3,12,74,75.9,100,2897.5,0
2/13/22 1:30 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.6,72.6,73.6,73.2,74,73.2,72.5,73.1,73,71.8,73.6,100,100,100,100,100,100,100,100,100,100,45.6,70.5,10.2,11.9,72.2,74.3,100,2836.5,0
2/13/22 1:35 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.4,72.6,73.6,73.2,74,73.3,72.5,73.1,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,45.9,69.5,10.1,11.9,71.1,73.2,100,2833,0
2/13/22 1:40 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.1,72.5,73.6,73.2,74,73.3,72.5,73.1,72.8,71.8,73.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,46.6,68.9,10.1,11.9,70.3,72.4,100,2821,0
2/13/22 1:45 PM,25.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.7,72.8,72.5,73.5,73.1,74,73.3,72.5,73.1,72.6,71.8,73.6,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,46.5,68.4,10,11.8,69.7,71.8,100,2813,0
2/13/22 1:50 PM,25.7,27,0,10,8.6,8.6,8.4,8.6,8.6,8.4,8.6,8.6,8.6,8.6,10.8,72.6,72.4,73.5,73.1,74,73.2,72.5,73,72.5,71.7,73.5,85.7,84.2,84.2,85.7,85.7,85.7,85.7,85.7,85.7,85.7,47,68,9.9,11.9,69.2,71.3,100,2813,0
2/13/22 1:55 PM,26,27,0,10,7.1,7.1,6.9,7.1,7.1,6.9,7.1,7.1,7.1,7.1,10.8,72.4,72.3,73.4,73,73.9,73.2,72.5,72.9,72.3,71.7,73.5,70.8,69.4,69.4,70.8,70.8,70.8,70.8,70.8,70.8,70.8,47.9,67.7,10,11.8,69,70.9,100,2850,0
2/13/22 2:00 PM,25.8,27,0,10,5.3,5.3,5.2,5.3,5.3,5.2,5.3,5.3,5.3,5.3,10.8,72.2,72.3,73.4,73,73.9,73.1,72.5,72.8,72.2,71.6,73.4,53.2,51.5,51.5,53.2,53.2,53.2,53.2,53.2,53.2,53.2,48.2,66.1,11.5,7.1,68.5,71,100,2753,0
2/13/22 2:05 PM,26,27,3.3,0,5.8,5.8,6.1,5.8,5.8,6.1,5.8,5.8,5.8,5.8,11,72,72.2,73.3,72.9,73.8,73.1,72.5,72.7,72,71.5,73.4,57.7,61.4,61.4,57.7,57.7,57.7,57.7,57.7,57.7,57.7,48.2,69.2,8.8,6.7,68,71.7,20,2414,26.2
2/13/22 2:10 PM,25.9,27,6.2,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.1,71.8,72.1,73.3,72.9,73.8,73,72.5,72.6,71.9,71.5,73.2,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,48.2,85.3,7.2,10.3,81.8,72.5,0,2992,62.3
2/13/22 2:15 PM,26.2,27,3.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.1,71.9,72.1,73.2,72.8,73.8,73,72.5,72.6,71.8,71.4,73.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,48.6,86.7,8.6,10.9,85.4,79.1,0,3327.5,39.1
2/13/22 2:20 PM,26.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,11.2,72.1,72.1,73.2,72.8,73.7,73,72.5,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,49.4,84.3,9.1,11.3,86,80.7,0,3484,45.7
2/13/22 2:25 PM,30.3,27,3.9,0,10,10,10,10,10,10,10,10,10,10,11.1,72.3,72.1,73.2,72.8,73.7,73,72.5,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,50.3,85.5,9.5,11.6,85.4,80.9,0,3484,41.4
2/13/22 2:30 PM,31.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,11.1,72.6,72.1,73.2,72.9,73.7,73,72.5,72.7,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,51.2,84.9,9.6,11.6,85.6,81.2,0,3521,39.1
2/13/22 2:35 PM,31.4,27,4.7,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.2,73,72.2,73.2,72.9,73.7,73,72.4,72.8,72.3,71.5,73.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,52,84.4,9.6,11.7,85.8,81.4,0,3521,46.6
2/13/22 2:40 PM,29.9,27,4,0,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,11,73.4,72.2,73.3,73,73.7,73,72.4,72.8,72.5,71.5,73.2,89.4,87.7,87.7,89.4,89.4,89.4,89.4,89.4,89.4,89.4,52.7,85.4,9.5,11.7,85.5,81.5,0,3522,40.3
2/13/22 2:45 PM,28.5,27,4.6,0,7,7,6.8,7,7,6.8,7,7,7,7,10.9,73.7,72.3,73.3,73,73.8,73,72.4,72.9,72.6,71.6,73.3,70.3,68.1,68.1,70.3,70.3,70.3,70.3,70.3,70.3,70.3,53,84.5,9.9,11.5,85.8,81.7,0,3426,43.9
2/13/22 2:50 PM,27.4,27,0,4.7,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.7,74.1,72.4,73.4,73.1,73.8,73.1,72.4,73,72.8,71.7,73.4,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,53.2,80.7,13.2,10.5,83.5,81.3,46.8,3426,0
2/13/22 2:55 PM,26.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.5,74.3,72.5,73.4,73.1,73.9,73.1,72.4,73.1,72.9,71.8,73.4,93,93,93,93,93,93,93,93,93,93,53.8,75.2,10.9,12,77.6,79,100,2957.5,0
2/13/22 3:00 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74.2,72.5,73.5,73.2,73.9,73.2,72.4,73.2,73,71.8,73.5,100,100,100,100,100,100,100,100,100,100,54.3,72.2,10.4,12,74.2,75.9,100,2957.5,0
2/13/22 3:05 PM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.9,72.5,73.5,73.2,73.9,73.2,72.5,73.2,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,56,70.5,10.2,12,72.2,74.2,100,2858,0
2/13/22 3:10 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.7,72.5,73.5,73.2,74,73.2,72.5,73.2,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,57.2,69.6,10.1,11.9,71.2,73.2,100,2847,0
2/13/22 3:15 PM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.5,72.5,73.5,73.2,74,73.3,72.5,73.2,72.8,71.9,73.6,100,100,100,100,100,100,100,100,100,100,57.6,69.1,10.1,11.9,70.5,72.5,100,2828,0
2/13/22 3:20 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.2,72.4,73.5,73.1,74,73.3,72.5,73.1,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,57.5,68.6,10,11.9,70,72,100,2828,0
2/13/22 3:25 PM,24.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,73,72.4,73.4,73.1,74,73.2,72.5,73,72.5,71.8,73.5,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,56.9,68.1,10,11.8,69.4,71.5,100,2818,0
2/13/22 3:30 PM,24.2,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.8,72.8,72.3,73.4,73,73.9,73.2,72.5,73,72.4,71.8,73.5,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,57,67.8,10,11.8,69,71.1,100,2816,0
2/13/22 3:35 PM,24.4,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.7,72.6,72.2,73.3,73,73.9,73.2,72.5,72.9,72.3,71.7,73.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,57.6,67.6,9.9,11.9,68.7,70.8,100,2819,0
2/13/22 3:40 PM,24.8,27,0,10,6.9,6.9,6.8,6.9,6.9,6.8,6.9,6.9,6.9,6.9,10.7,72.4,72.2,73.3,72.9,73.9,73.1,72.5,72.8,72.1,71.7,73.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,58.3,67.3,10.2,11.4,68.5,70.5,100,2847,0
2/13/22 3:45 PM,25.1,27,0,10,5.2,5.2,4.8,5.2,5.2,4.8,5.2,5.2,5.2,5.2,10.6,72.2,72.1,73.2,72.9,73.8,73.1,72.5,72.7,72,71.6,73.3,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,59.3,65.6,11.8,6.1,68,70.8,100,2735,0
2/13/22 3:50 PM,25.1,27,3.3,0,5.9,5.9,6.3,5.9,5.9,6.3,5.9,5.9,5.9,5.9,10.4,72,72,73.2,72.8,73.8,73,72.5,72.6,71.9,71.5,73.2,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,60.1,69.1,8.5,7,67.6,71.3,20,2427,26.9
2/13/22 3:55 PM,25.2,27,6.1,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.5,71.8,71.9,73.1,72.8,73.7,73,72.5,72.5,71.8,71.5,73.1,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,60.9,85.2,7.3,10.3,81.5,72.2,0,3127.5,60.9
2/13/22 4:00 PM,24.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,10.6,71.8,71.8,73,72.7,73.7,72.9,72.5,72.5,71.7,71.4,73,100,100,100,100,100,100,100,100,100,100,61.5,85.7,8.6,11,85.5,79,0,3127.5,41.7
2/13/22 4:05 PM,24.2,27,4.2,0,10,10,10,10,10,10,10,10,10,10,10.7,72,71.8,73,72.7,73.6,72.9,72.4,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,61.4,84.8,9.3,11.4,85.8,80.6,0,3411,44.1
2/13/22 4:10 PM,23.6,27,4,0,10,10,10,10,10,10,10,10,10,10,10.8,72.3,71.8,73,72.7,73.6,72.9,72.4,72.5,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,60.8,85.1,9.6,11.6,85.5,80.9,0,3505.5,40.8
2/13/22 4:15 PM,25.2,27,4.2,0,10,10,10,10,10,10,10,10,10,10,10.7,72.7,71.9,73,72.8,73.6,72.9,72.4,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,60.4,85.1,9.6,11.6,85.7,81.1,0,3505.5,38.4
2/13/22 4:20 PM,29.1,27,4.4,0,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,10.7,73.1,72,73,72.8,73.6,72.9,72.4,72.7,72.2,71.5,73,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,60.4,84.9,9.7,11.6,85.7,81.3,0,3521,45.5
2/13/22 4:25 PM,29.8,27,3.8,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.7,73.4,72,73.1,72.9,73.6,72.9,72.4,72.8,72.4,71.6,73.1,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,60.4,85.4,9.4,11.7,85.6,81.4,0,3521,38.9
2/13/22 4:30 PM,28.4,27,3.6,0.3,6.5,6.5,6.4,6.5,6.5,6.4,6.5,6.5,6.5,6.4,10.7,73.8,72.1,73.1,72.9,73.7,73,72.4,72.8,72.6,71.6,73.2,64.7,63.5,63.5,63.5,64.7,64.7,64.7,64.7,64.7,64.7,60.9,84.7,11.8,10.5,85.7,81.5,0,3521,42.7
2/13/22 4:35 PM,27,27,0,6.4,7.2,7.2,7.6,7.2,7.2,7.6,7.2,7.2,7.2,7.6,10.7,74.2,72.2,73.2,73,73.7,73,72.4,72.9,72.7,71.7,73.2,72.1,75.8,75.8,75.8,72.1,72.1,72.1,72.1,72.1,72.1,62.2,79.5,11.9,11.6,82.6,81.2,54.1,3037,0
2/13/22 4:40 PM,25.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.4,74.3,72.3,73.3,73,73.8,73.1,72.4,73,72.9,71.8,73.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,62.5,74.6,10.9,12,77.4,78.4,100,2993,0
2/13/22 4:45 PM,23.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,74.3,72.3,73.3,73.1,73.8,73.1,72.4,73.1,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,61.8,72,10.4,12,74.2,75.6,100,2905,0
2/13/22 4:50 PM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74,72.4,73.3,73.1,73.9,73.2,72.4,73.1,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,61.3,70.6,10.2,12,72.3,74.2,100,2849.5,0
2/13/22 4:55 PM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.9,72.3,73.3,73.1,73.9,73.2,72.4,73.1,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,60.7,69.5,10.2,11.9,71.1,73.2,100,2837,0
2/13/22 5:00 PM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,72.3,73.3,73.1,73.9,73.2,72.5,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,60,68.8,10,11.9,70.2,72.3,100,2813,0
2/13/22 5:05 PM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.3,72.3,73.3,73,73.9,73.2,72.5,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,59.3,68.2,10,11.8,69.6,71.7,100,2813,0
2/13/22 5:10 PM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.1,72.2,73.3,73,73.9,73.2,72.5,72.9,72.5,71.9,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,58.9,67.8,10,11.8,69.1,71.3,100,2813,0
2/13/22 5:15 PM,22.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.4,72.9,72.2,73.2,72.9,73.9,73.1,72.5,72.9,72.4,71.8,73.4,96,96,96,96,96,96,96,96,96,96,58.4,67.3,9.9,11.8,68.7,70.8,100,2798,0
2/13/22 5:20 PM,22.2,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.3,72.6,72.1,73.2,72.9,73.8,73.1,72.5,72.8,72.2,71.7,73.4,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,58,67,9.9,11.9,68.3,70.4,100,2815,0
2/13/22 5:25 PM,22.2,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,9.4,72.5,72,73.1,72.9,73.8,73.1,72.5,72.7,72.1,71.7,73.3,74.2,74.2,74.2,74.2,74.2,74.3,74.2,74.2,74.2,74.2,57.8,66.8,10,12,68,70.1,100,2823.5,0
2/13/22 5:30 PM,22.3,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,9.4,72.2,71.9,73.1,72.8,73.8,73,72.5,72.6,72,71.6,73.2,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,57.9,66.1,11.3,8.8,67.8,70.1,100,2823.5,0
2/13/22 5:35 PM,22.2,27,4.4,0,6.3,6.3,6.5,6.3,6.3,6.5,6.3,6.3,6.3,6.3,9.4,72,71.8,73,72.7,73.7,73,72.5,72.5,71.8,71.5,73.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,57.5,74.1,8.6,7.9,70.6,70.6,0,2473,39.5
2/13/22 5:40 PM,22.2,27,5.7,0,8.5,8.5,8.8,8.5,8.5,8.8,8.5,8.5,8.5,8.5,9.5,71.9,71.7,72.9,72.7,73.7,72.9,72.5,72.4,71.7,71.5,73,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,58,85.6,7.7,10.7,84.8,73.7,0,3196.5,58.8
2/13/22 5:45 PM,22,27,5,0,10,10,10,10,10,10,10,10,10,10,9.6,71.8,71.7,72.9,72.6,73.6,72.9,72.4,72.4,71.6,71.4,72.9,100,100,100,100,100,100,100,100,100,100,57.7,85.1,8.7,11.1,85.7,79.4,0,3417,50.1
2/13/22 5:50 PM,21.8,27,0.9,0,10,10,10,10,10,10,10,10,10,10,9.6,71.9,71.7,72.8,72.6,73.6,72.8,72.4,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,56.7,91,9.3,11.4,89.1,80.8,0,3417,11.3
2/13/22 5:55 PM,21.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.5,72.2,71.7,72.8,72.7,73.5,72.8,72.4,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,56.4,96.4,9.6,11.7,95.4,84.8,0,3493,0
2/13/22 6:00 PM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.6,71.8,72.9,72.7,73.5,72.8,72.4,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,55.8,98.6,9.6,11.7,98,87.4,0,3522,0
2/13/22 6:05 PM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.6,71.9,72.9,72.8,73.6,72.8,72.4,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,55,99.8,9.6,11.6,99.4,89,0,3522,0
2/13/22 6:10 PM,21.2,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,73.3,72,73,72.9,73.6,72.9,72.3,72.8,72.7,71.6,73.1,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,54.2,100.9,9.6,11.7,100.6,90.3,0,3521.5,0
2/13/22 6:15 PM,22.7,27,0,0,7.4,7.4,7.2,7.4,7.4,7.4,7.4,7.4,7.4,7.4,9,73.7,72.1,73.1,73,73.7,73,72.4,73,73.1,71.8,73.2,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,53.3,102,9.7,11.6,101.8,91.5,0,3521.5,0
2/13/22 6:20 PM,26.6,27,0,1.3,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,9.2,73.9,72.3,73.2,73.1,73.7,73,72.4,73.2,73.5,71.9,73.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,52.4,100.5,13.4,8.9,102.8,91.3,10.5,3222.5,0
2/13/22 6:25 PM,27.7,27,0,8.6,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9.2,74.1,72.5,73.3,73.3,73.8,73.1,72.4,73.4,73.8,72.1,73.6,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,51.7,86,11.1,12,90.3,89.8,85.8,3222.5,0
2/13/22 6:30 PM,26.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.1,73.9,72.6,73.5,73.4,73.9,73.3,72.4,73.6,74.1,72.3,73.8,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,50.9,79.2,10.5,12,82.1,83.8,100,2895.5,0
2/13/22 6:35 PM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.9,72.8,73.6,73.5,74.1,73.4,72.5,73.8,74.3,72.4,74,100,100,100,100,100,100,100,100,100,100,50.1,75.3,10.3,12,77.7,79.8,100,2838,0
2/13/22 6:40 PM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.8,72.8,73.7,73.5,74.2,73.5,72.5,73.9,74.3,72.6,74.2,100,100,100,100,100,100,100,100,100,100,49.6,73.1,10.2,11.9,75.1,77.3,100,2838,0
2/13/22 6:45 PM,21.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.6,72.9,73.7,73.6,74.3,73.6,72.6,73.9,74.2,72.6,74.3,100,100,100,100,100,100,100,100,100,100,48.9,71.5,10.1,11.9,73.2,75.6,100,2825,0
2/13/22 6:50 PM,20.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.4,72.9,73.7,73.5,74.4,73.6,72.6,73.9,74.1,72.7,74.4,100,100,100,100,100,100,100,100,100,100,48.4,70.5,10,11.9,72,74.4,100,2824.5,0
2/13/22 6:55 PM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.3,72.9,73.7,73.5,74.4,73.7,72.7,73.9,73.9,72.7,74.4,100,100,100,100,100,100,100,100,100,100,48,69.8,10,11.9,71.3,73.7,100,2813,0
2/13/22 7:00 PM,19.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.4,73,72.8,73.7,73.5,74.4,73.7,72.7,73.8,73.7,72.6,74.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,47.5,69.3,10,11.8,70.7,73,100,2813,0
2/13/22 7:05 PM,19.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.4,72.8,72.8,73.7,73.4,74.4,73.7,72.7,73.7,73.6,72.6,74.3,93.5,92.6,92.6,93.5,93.5,93.5,93.5,93.5,93.5,93.5,46.9,68.9,10,11.8,70.2,72.5,100,2812,0
2/13/22 7:10 PM,19.5,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,8.5,72.6,72.7,73.7,73.4,74.4,73.6,72.8,73.7,73.4,72.5,74.3,83.3,82.1,82.1,83.3,83.3,83.3,83.3,83.3,83.3,83.3,46.4,68.6,9.8,12,69.8,72.1,100,2819,0
2/13/22 7:15 PM,19.3,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.4,72.4,72.7,73.6,73.3,74.4,73.6,72.8,73.6,73.2,72.5,74.2,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,46,68.3,10.3,11.5,69.6,71.8,100,2776.5,0
2/13/22 7:20 PM,19.1,27,0.3,8.3,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,8.4,72.2,72.6,73.6,73.2,74.3,73.6,72.8,73.5,73.1,72.3,74.2,49,49,49,49,49,49,49,49,49,49,45.5,66.7,11.8,6.4,69,71.9,100,2776.5,0
2/13/22 7:25 PM,19,27,2.1,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.4,72,72.5,73.5,73.2,74.3,73.5,72.8,73.4,72.9,72.2,74.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,45,87.9,7.5,8.5,79.5,72.4,0,2645,20.2
2/13/22 7:30 PM,19,27,1.1,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.5,71.9,72.4,73.5,73.1,74.3,73.5,72.8,73.3,72.8,72.2,74,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,44.6,92.4,7.8,10.6,90.6,79.5,0,3235.5,11
2/13/22 7:35 PM,18.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,71.9,72.4,73.4,73.1,74.2,73.4,72.8,73.2,72.7,72.1,73.9,100,100,100,100,100,100,100,100,100,100,44.1,96.4,8.8,11.1,95.3,84.6,0,3430,0
2/13/22 7:40 PM,18.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.1,72.4,73.4,73.2,74.2,73.4,72.7,73.3,72.9,72.1,73.9,100,100,100,100,100,100,100,100,100,100,43.6,98.9,9.4,11.5,98.3,87.8,0,3430,0
2/13/22 7:45 PM,18.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.4,72.4,73.4,73.2,74.2,73.4,72.8,73.4,73.1,72.1,73.9,100,100,100,100,100,100,100,100,100,100,43.1,100.6,9.6,11.7,100.1,90,0,3502,0
2/13/22 7:50 PM,21.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.7,72.5,73.5,73.3,74.2,73.4,72.7,73.5,73.4,72.2,74,100,100,100,100,100,100,100,100,100,100,42.6,101.7,9.6,11.7,101.3,91.3,0,3522,0
2/13/22 7:55 PM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,9,73,72.7,73.6,73.4,74.2,73.5,72.7,73.7,73.8,72.3,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,42.1,102.5,9.7,11.7,102.3,92.2,0,3522,0
2/13/22 8:00 PM,25.2,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.8,73.2,72.8,73.7,73.5,74.3,73.5,72.8,73.8,74.1,72.5,74.2,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,41.6,103.1,9.6,11.7,102.9,93,0,3521,0
2/13/22 8:05 PM,24.3,27,0,0,8,8,8,8,8,8,8,8,8,8,8.8,73.6,73,73.8,73.6,74.4,73.6,72.8,74,74.4,72.6,74.4,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,41.2,103.6,9.4,11.8,103.5,93.7,0,3522,0
2/13/22 8:10 PM,29.8,27,0,0.8,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,9,73.8,73.1,73.9,73.8,74.4,73.7,72.8,74.2,74.8,72.8,74.6,60.9,61.1,61.1,60.9,60.9,60.9,60.9,60.9,60.9,60.9,40.8,102.8,12.4,10,104.2,93.7,3.1,3522,0
2/13/22 8:15 PM,30,27,0,8.1,7.2,7.2,7.4,7.2,7.2,7.4,7.2,7.2,7.2,7.2,8.9,74.1,73.3,74.1,73.9,74.6,73.8,72.8,74.4,75.1,73,74.8,71.8,74.2,74.2,71.8,71.8,71.8,71.8,71.8,71.8,71.8,40.4,88.9,11.4,11.6,93.6,92.7,72.4,2910,0
2/13/22 8:20 PM,26.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.7,74.3,73.5,74.2,74.1,74.7,74,72.9,74.6,75.3,73.2,75,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,40.1,81.9,10.6,12,85.1,86.9,100,2935,0
2/13/22 8:25 PM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,74.1,73.6,74.3,74.2,74.8,74.1,72.9,74.8,75.5,73.3,75.2,100,100,100,100,100,100,100,100,100,100,39.8,77.6,10.3,12,80.1,82.3,100,2862,0
2/13/22 8:30 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,74,73.7,74.4,74.2,74.9,74.2,73,74.9,75.5,73.4,75.4,100,100,100,100,100,100,100,100,100,100,39.6,75,10.1,12,77,79.6,100,2826,0
2/13/22 8:35 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.8,73.7,74.5,74.2,75,74.2,73,74.9,75.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,39.1,73.2,10,11.9,75,77.7,100,2829,0
2/13/22 8:40 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.7,73.7,74.5,74.2,75.1,74.3,73.1,74.9,75.2,73.5,75.6,100,100,100,100,100,100,100,100,100,100,38.7,72.1,10,11.9,73.6,76.3,100,2837,0
2/13/22 8:45 PM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.5,73.7,74.5,74.2,75.1,74.4,73.2,74.8,75.1,73.5,75.6,100,100,100,100,100,100,100,100,100,100,38.3,71.2,10,11.9,72.7,75.4,100,2818,0
2/13/22 8:50 PM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.3,73.7,74.5,74.1,75.1,74.4,73.2,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,37.7,70.5,10,11.8,72,74.6,100,2818,0
2/13/22 8:55 PM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.2,73.7,74.5,74.1,75.1,74.4,73.3,74.6,74.7,73.4,75.5,100,100,100,100,100,100,100,100,100,100,37.2,69.9,10,11.9,71.4,73.9,100,2819,0
2/13/22 9:00 PM,28.4,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.8,8.6,73,73.6,74.4,74,75.1,74.3,73.3,74.6,74.4,73.3,75.4,98.7,98.4,98.4,98.4,98.7,98.7,98.7,98.7,98.7,98.7,36.9,69.5,10,11.9,70.9,73.5,100,2818.5,0
2/13/22 9:05 PM,31,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.8,72.9,73.5,74.4,74,75.1,74.3,73.3,74.5,74.2,73.2,75.3,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,36.7,69.3,10,11.9,70.6,73.1,100,2816,0
2/13/22 9:10 PM,34.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.9,72.7,73.5,74.4,73.9,75.1,74.3,73.3,74.3,74,73.1,75.2,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,36.5,68.9,9.9,11.9,70.3,72.8,100,2816,0
2/13/22 9:15 PM,34.1,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.9,72.6,73.4,74.3,73.9,75,74.2,73.3,74.2,73.8,73,75.1,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,36.1,68.7,9.8,12,70,72.3,100,2822,0
2/13/22 9:20 PM,28.7,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8.9,72.4,73.3,74.2,73.8,75,74.2,73.3,74.1,73.6,72.9,75,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,35.9,68.4,10.3,11.4,69.7,72.1,100,2844,0
2/13/22 9:25 PM,23.9,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,8.9,72.3,73.2,74.2,73.7,74.9,74.1,73.3,74,73.4,72.8,74.9,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,35.6,66.8,11.8,6.6,69.2,72.4,100,2544.5,0
2/13/22 9:30 PM,21,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,8.7,72.2,73.1,74.1,73.7,74.8,74,73.3,73.8,73.2,72.7,74.8,36.5,36.2,36.2,36.5,36.5,36.5,36.5,36.5,36.5,36.5,35.3,63.5,11.2,3.2,67.6,73,100,2544.5,0
2/13/22 9:35 PM,19.2,27,1.6,2.5,5.1,5.1,5.5,5.1,5.1,5.5,5.1,5.1,5.1,5.1,8.5,72,73,74.1,73.6,74.8,74,73.3,73.7,73.1,72.6,74.7,51.2,55.3,55.3,51.2,51.2,51.2,51.2,51.2,51.2,51.2,35.2,79.2,8.4,5.9,69.4,73.7,40,2280,12.6
2/13/22 9:40 PM,18,27,1.8,0,8.1,8.1,8.3,8.1,8.1,8.3,8.1,8.1,8.1,8.1,8.5,71.9,72.9,74,73.5,74.7,73.9,73.3,73.6,72.9,72.4,74.6,81.3,83.7,83.7,81.3,81.3,81.3,81.3,81.3,81.3,81.3,35.1,91.6,7,10,89.6,76.5,0,2834,21.8
2/13/22 9:45 PM,17.2,27,0,0,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,8.7,71.9,72.9,73.9,73.5,74.6,73.8,73.2,73.6,72.8,72.4,74.4,98.9,99.7,99.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,35,96.1,8.5,10.9,94.9,83.9,0,3184,0
2/13/22 9:50 PM,17.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72,72.8,73.9,73.5,74.6,73.8,73.2,73.5,72.9,72.3,74.4,100,100,100,100,100,100,100,100,100,100,34.8,98.4,9,11.3,97.7,87,0,3347,0
2/13/22 9:55 PM,17.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.2,72.9,73.9,73.5,74.5,73.7,73.2,73.6,73.1,72.3,74.4,100,100,100,100,100,100,100,100,100,100,34.7,100,9.4,11.6,99.5,89.2,0,3452,0
2/13/22 10:00 PM,17.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.1,72.4,72.9,74,73.6,74.5,73.7,73.2,73.7,73.4,72.3,74.4,100,100,100,100,100,100,100,100,100,100,34.5,101.4,9.6,11.7,101.1,90.9,0,3519.5,0
2/13/22 10:05 PM,17.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.7,73,74,73.7,74.6,73.8,73.2,73.8,73.7,72.5,74.5,100,100,100,100,100,100,100,100,100,100,34.4,102.5,9.6,11.7,102.2,92.1,0,3522,0
2/13/22 10:10 PM,16.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,73,73.1,74.1,73.8,74.6,73.8,73.2,74,74,72.6,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,34.1,103.3,9.6,11.7,103.1,93.1,0,3522,0
2/13/22 10:15 PM,16.7,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.5,73.3,73.3,74.2,73.9,74.7,73.9,73.2,74.1,74.3,72.7,74.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,34,103.7,9.6,11.7,103.6,93.8,0,3522,0
2/13/22 10:20 PM,16.8,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.3,73.5,73.4,74.3,74.1,74.8,74,73.2,74.3,74.7,72.8,74.9,78.1,78.1,78.1,78.2,78.1,78.1,78.1,78.1,78.1,78.2,33.9,104.2,9.3,11.8,104.2,94.4,0,3521.5,0
2/13/22 10:25 PM,21.8,27,0,0,6,6,6,6,6,6,6,6,6,6,8.4,73.8,73.6,74.4,74.2,74.8,74.1,73.2,74.5,75,73,75,60,60,60,60,60,60,60,60,60,60,33.6,105.5,11.5,10.2,104.9,94.6,0,3521.5,0
2/13/22 10:30 PM,23.9,27,0,3.8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.2,73.9,73.8,74.5,74.3,75,74.2,73.3,74.7,75.2,73.2,75.2,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,33.3,98.1,12.9,8.1,104.4,93,28.1,3003,0
2/13/22 10:35 PM,22.6,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8,73.9,73.9,74.7,74.4,75.1,74.3,73.3,74.9,75.6,73.3,75.4,77,77,77,77,77,77,77,77,77,77,33.1,85.4,10.2,11.9,89.6,90.7,97,2841,0
2/13/22 10:40 PM,26.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8,73.9,74.1,74.8,74.5,75.2,74.4,73.4,75.1,75.8,73.5,75.6,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,32.6,80,10.2,12,82.8,85.1,100,2871,0
2/13/22 10:45 PM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.7,74.2,74.9,74.6,75.3,74.5,73.4,75.2,75.8,73.6,75.8,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,32.3,76.5,10.1,11.9,78.7,81.3,100,2837,0
2/13/22 10:50 PM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.6,74.2,75,74.6,75.4,74.6,73.5,75.2,75.8,73.7,75.9,100,100,100,100,100,100,100,100,100,100,32,74.3,10,11.9,76.1,78.9,100,2830,0
2/13/22 10:55 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.5,74.3,75,74.6,75.5,74.7,73.5,75.2,75.6,73.7,76,100,100,100,100,100,100,100,100,100,100,31.7,73,10,11.9,74.8,77.4,100,2823,0
2/13/22 11:00 PM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.4,74.3,75,74.6,75.6,74.7,73.6,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,31.4,72.2,10,11.9,73.8,76.5,100,2819,0
2/13/22 11:05 PM,18.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.2,74.2,75,74.5,75.6,74.7,73.6,75.1,75.2,73.7,76,100,100,100,100,100,100,100,100,100,100,31.3,71.5,10,11.8,72.9,75.7,100,2815,0
2/13/22 11:10 PM,16.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.8,73,74.2,75,74.5,75.6,74.7,73.7,75,75,73.6,76,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,31.1,71,10,11.8,72.3,75,100,2815,0
2/13/22 11:15 PM,15.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.7,72.9,74.1,74.9,74.4,75.6,74.7,73.7,74.9,74.7,73.5,75.9,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,31,70.4,10,11.9,71.8,74.5,100,2806,0
2/13/22 11:20 PM,15.6,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,7.7,72.6,74,74.9,74.4,75.5,74.7,73.7,74.7,74.5,73.4,75.9,86.3,85.2,85.2,86.3,86.3,86.3,86.3,86.3,86.3,86.3,30.9,70,9.9,11.9,71.2,74,100,2806,0
2/13/22 11:25 PM,15.4,27,0,10,7.3,7.3,7.1,7.3,7.3,7.1,7.3,7.3,7.3,7.3,7.8,72.4,73.8,74.8,74.3,75.5,74.6,73.7,74.7,74.3,73.3,75.7,72.7,70.9,70.9,72.7,72.7,72.7,72.7,72.7,72.7,72.7,30.7,69.7,10,11.9,70.9,73.5,100,2840,0
2/13/22 11:30 PM,15.5,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,7.8,72.2,73.8,74.8,74.2,75.4,74.5,73.8,74.5,74.1,73.2,75.6,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,30.6,68.5,11.7,8.1,70.4,73.6,100,2780,0
2/13/22 11:35 PM,15.4,27,1.2,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,7.9,72,73.7,74.7,74.1,75.3,74.5,73.7,74.4,73.9,73.1,75.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,30.5,79.6,9.5,6.3,73.2,74.2,20,2714.5,12.1
2/13/22 11:40 PM,15.7,27,0.4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,7.9,71.9,73.6,74.6,74.1,75.3,74.4,73.7,74.3,73.7,73,75.4,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,30.4,91.9,7.3,10.3,90.1,77.7,0,2714.5,3.8
2/13/22 11:45 PM,15.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.1,71.9,73.5,74.5,74,75.2,74.3,73.7,74.2,73.6,72.9,75.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,30.2,96.5,8.6,11,95.3,84.5,0,3247,0
2/13/22 11:50 PM,15.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.1,72,73.5,74.5,74,75.2,74.3,73.7,74.2,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,30,99.2,9.2,11.4,98.5,88.1,0,3397,0
