Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/13/22 11:55 PM,15.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,72.2,73.5,74.5,74.1,75.1,74.3,73.7,74.2,73.9,72.8,75.1,100,100,100,100,100,100,100,100,100,100,29.8,101.1,9.5,11.6,100.6,90.5,0,3486,0
2/14/22 12:00 AM,15.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.4,73.6,74.5,74.1,75.1,74.3,73.7,74.3,74.1,72.8,75.2,100,100,100,100,100,100,100,100,100,100,29.6,102.4,9.6,11.7,102.1,92.1,0,3522,0
2/14/22 12:05 AM,15.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.6,73.6,74.6,74.2,75.1,74.3,73.7,74.4,74.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,29.5,103.2,9.7,11.7,103.1,93.2,0,3522,0
2/14/22 12:10 AM,15.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,73,73.8,74.7,74.3,75.2,74.3,73.7,74.5,74.7,73,75.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,29.3,103.7,9.7,11.7,103.7,94,0,3521,0
2/14/22 12:15 AM,15.3,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.4,73.2,73.9,74.8,74.4,75.2,74.4,73.7,74.7,75,73.2,75.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,29.2,104.4,9.6,11.7,104.3,94.6,0,3522,0
2/14/22 12:20 AM,15.3,27,0,0,8.1,8.1,8,8.1,8.1,8,8.1,8.1,8.1,8,8.4,73.5,74.1,74.9,74.5,75.3,74.5,73.7,74.9,75.2,73.3,75.6,80.9,79.5,79.5,79.5,80.9,80.9,80.9,80.9,80.9,80.9,29.2,105.1,9.4,11.8,105,95.5,0,3522,0
2/14/22 12:25 AM,15.4,27,0,0,6.3,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.1,8.2,73.7,74.2,75,74.6,75.4,74.5,73.7,75.1,75.6,73.5,75.8,63.5,61.2,61.2,61.2,63.5,63.5,63.5,63.5,63.5,63.5,29.2,106.4,12,9.7,105.6,95.6,0,3522,0
2/14/22 12:30 AM,15.4,27,0,4,6,6,6,6,6,6,6,6,6,6,7.9,73.9,74.4,75.1,74.8,75.5,74.6,73.7,75.2,75.9,73.6,76,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,29,98,13.1,9,104.1,94,31.9,3085,0
2/14/22 12:35 AM,15.5,27,0,9.8,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.5,74,74.5,75.2,74.9,75.6,74.7,73.8,75.4,76.1,73.8,76.1,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,28.9,86.3,10.3,12,89.9,91.9,98,2879,0
2/14/22 12:40 AM,17.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.4,73.9,74.6,75.3,75,75.7,74.9,73.8,75.6,76.3,73.9,76.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,28.7,80.5,10.2,12,83.2,85.7,100,2861,0
2/14/22 12:45 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.7,74.7,75.4,75,75.8,75,73.9,75.6,76.3,74.1,76.5,100,100,100,100,100,100,100,100,100,100,28.6,77,10.2,12,79.1,81.9,100,2849,0
2/14/22 12:50 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.6,74.7,75.5,75,75.9,75,73.9,75.7,76.2,74.1,76.6,100,100,100,100,100,100,100,100,100,100,28.5,74.9,10,11.9,76.8,79.6,100,2830,0
2/14/22 12:55 AM,21.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.3,74.7,75.5,75,76,75.1,74,75.6,76.1,74.1,76.6,100,100,100,100,100,100,100,100,100,100,28.5,73.7,10,11.9,75.4,78.3,100,2829.5,0
2/14/22 1:00 AM,21.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.2,74.7,75.5,75,76,75.1,74.1,75.6,75.9,74.1,76.6,100,100,100,100,100,100,100,100,100,100,28.3,72.9,10.1,11.9,74.3,77.3,100,2819,0
2/14/22 1:05 AM,26.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.1,73,74.7,75.5,74.9,76,75.1,74.1,75.5,75.6,74.1,76.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,28,72.1,10,11.9,73.5,76.4,100,2819,0
2/14/22 1:10 AM,26.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.2,72.9,74.6,75.4,74.9,76,75.1,74.1,75.4,75.4,74,76.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,27.8,71.5,10,11.9,72.9,75.7,100,2819.5,0
2/14/22 1:15 AM,23.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.2,72.8,74.6,75.4,74.8,76,75.1,74.2,75.3,75.2,73.9,76.5,92.8,92.8,92.8,92.8,92.8,92.8,92.7,92.8,92.8,92.8,27.7,71.1,10.1,11.9,72.3,75.3,100,2824,0
2/14/22 1:20 AM,20.9,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.2,72.6,74.5,75.4,74.8,76,75.1,74.2,75.2,74.9,73.7,76.4,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.4,83.3,83.3,27.6,70.6,10,12,71.9,74.7,100,2824,0
2/14/22 1:25 AM,18.8,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.1,72.6,74.4,75.3,74.7,75.9,75,74.2,75.1,74.7,73.6,76.3,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,27.4,70.3,9.8,12,71.5,74.3,100,2845,0
2/14/22 1:30 AM,17.5,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,8.1,72.4,74.3,75.2,74.6,75.9,75,74.2,74.9,74.5,73.5,76.1,62,62,62,62,62,62,62,62,62,62,27.5,69.7,10.9,10.6,71.2,74.1,100,2604,0
2/14/22 1:35 AM,16.6,27,0,10,4.5,4.5,4.3,4.5,4.5,4.3,4.5,4.5,4.5,4.5,8,72.2,74.2,75.2,74.5,75.8,74.9,74.2,74.8,74.3,73.4,76,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,27.4,66.9,11.7,4.8,70.1,74.4,100,2604,0
2/14/22 1:40 AM,16.4,27,1.7,0,5.7,5.7,6.2,5.7,5.7,6.2,5.7,5.7,5.7,5.7,8,72,74,75.1,74.5,75.7,74.8,74.2,74.6,74.1,73.3,75.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,27.4,84.5,7.9,7.3,75.1,75.2,20,2339,13.5
2/14/22 1:45 AM,16.6,27,1.7,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.1,71.9,73.9,75,74.4,75.6,74.7,74.1,74.5,73.9,73.2,75.8,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,27.4,92.5,7.1,10.2,90.8,78.3,0,2945,17
2/14/22 1:50 AM,16.6,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.2,71.9,73.8,74.9,74.3,75.5,74.6,74.1,74.4,73.8,73,75.6,99.4,99.5,99.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,27.5,97.4,8.5,11,96.1,85.5,0,3235,0
2/14/22 1:55 AM,16.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.1,73.8,74.9,74.3,75.5,74.6,74.1,74.4,73.8,73,75.6,100,100,100,100,100,100,100,100,100,100,27.3,100,9.1,11.4,99.3,89,0,3391,0
2/14/22 2:00 AM,16.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.2,73.8,74.9,74.4,75.5,74.5,74.1,74.4,74,73,75.5,100,100,100,100,100,100,100,100,100,100,27.4,101.4,9.5,11.6,101,91,0,3470,0
2/14/22 2:05 AM,16.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.5,73.9,74.9,74.4,75.5,74.5,74,74.5,74.3,73,75.5,100,100,100,100,100,100,100,100,100,100,27.4,102.6,9.7,11.7,102.3,92.6,0,3522,0
2/14/22 2:10 AM,16.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.7,74,75,74.5,75.5,74.5,74,74.6,74.6,73.1,75.6,100,100,100,100,100,100,100,100,100,100,27.4,103.5,9.6,11.7,103.3,93.6,0,3522,0
2/14/22 2:15 AM,16.6,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.4,73,74.1,75,74.6,75.5,74.6,74,74.8,74.9,73.2,75.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,27.5,104.2,9.7,11.7,104.1,94.5,0,3522,0
2/14/22 2:20 AM,16.7,27,0,0,9,9,9,9,9,9,9,9,9,9,8.4,73.3,74.2,75.1,74.7,75.6,74.6,74,74.9,75.1,73.3,75.8,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,27.4,104.8,9.6,11.7,104.7,95.2,0,3522,0
2/14/22 2:25 AM,16.7,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.4,73.6,74.4,75.2,74.8,75.6,74.7,74,75.1,75.4,73.5,75.9,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,27.3,105.4,9.4,11.8,105.3,95.8,0,3521.5,0
2/14/22 2:30 AM,16.8,27,0,0.3,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.3,73.8,74.5,75.3,74.9,75.7,74.8,74,75.3,75.7,73.6,76,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,27.4,107,12.5,9.4,106,95.8,2.6,2871,0
2/14/22 2:35 AM,17,27,0,7.1,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,7.9,74,74.6,75.4,75,75.8,74.9,74.1,75.4,76,73.8,76.2,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,27.2,91.7,11.8,10.7,97.8,94.5,70.7,2871,0
2/14/22 2:40 AM,17.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,7.6,74,74.8,75.6,75.1,75.9,75,74.1,75.6,76.3,73.9,76.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,27.2,83.1,10.3,12,86.7,88.4,100,2912,0
2/14/22 2:45 AM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.9,74.9,75.6,75.2,76.1,75.1,74.2,75.7,76.4,74.1,76.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,27.1,78.5,10.2,12,81.5,83.6,100,2857,0
2/14/22 2:50 AM,17.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.8,74.9,75.7,75.2,76.1,75.2,74.2,75.8,76.3,74.2,76.7,100,100,100,100,100,100,100,100,100,100,27,76.3,10.1,11.9,78.4,81.2,100,2836.5,0
2/14/22 2:55 AM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.6,74.9,75.7,75.2,76.2,75.3,74.3,75.7,76.2,74.2,76.8,100,100,100,100,100,100,100,100,100,100,27,74.7,10.1,11.9,76.3,79.4,100,2836.5,0
2/14/22 3:00 AM,17.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.4,74.9,75.7,75.2,76.3,75.3,74.3,75.7,76,74.2,76.8,100,100,100,100,100,100,100,100,100,100,27.1,73.5,10.1,11.9,75,78.1,100,2824,0
2/14/22 3:05 AM,17.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.1,74.9,75.7,75.1,76.3,75.3,74.4,75.7,75.8,74.1,76.8,100,100,100,100,100,100,100,100,100,100,27.1,72.8,10,11.9,74.1,77.2,100,2814.5,0
2/14/22 3:10 AM,17.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.7,72.9,74.8,75.7,75.1,76.3,75.3,74.4,75.6,75.6,74.1,76.8,97,97,97,97,97,97,97,97,97,97,27.1,72.1,10.1,11.9,73.3,76.4,100,2807,0
2/14/22 3:15 AM,17.9,27,0,10,9,9,9,9,9,9,9,9,9,9,7.7,72.7,74.7,75.6,75,76.2,75.3,74.4,75.4,75.3,74,76.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,27.1,71.6,10,11.9,72.7,75.8,100,2807,0
2/14/22 3:20 AM,18.1,27,0,10,7.9,7.9,7.7,7.9,7.9,7.7,7.9,7.9,7.9,7.7,7.9,72.5,74.6,75.6,74.9,76.2,75.2,74.4,75.3,75.1,73.9,76.6,78.5,77.1,77.1,77.1,78.5,78.5,78.5,78.5,78.5,78.5,27.1,71,9.9,12,72.2,75.1,100,2817,0
2/14/22 3:25 AM,18.1,27,0,10,6.3,6.3,6.2,6.3,6.3,6.2,6.3,6.3,6.3,6.2,7.9,72.4,74.5,75.5,74.8,76.2,75.2,74.4,75.2,74.8,73.8,76.5,63.3,61.6,61.6,61.6,63.3,63.3,63.3,63.3,63.3,63.3,27.1,70.3,10.8,10.3,71.7,74.8,100,2717,0
2/14/22 3:30 AM,17.9,27,0,8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,7.9,72.2,74.4,75.4,74.8,76.1,75.2,74.5,75.1,74.6,73.7,76.3,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,27.1,67.9,11.7,5.1,70.8,75.1,80,2717,0.5
2/14/22 3:35 AM,17.9,27,1.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,7.9,72,74.3,75.4,74.7,76.1,75.1,74.4,74.9,74.4,73.5,76.2,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,27.1,90.9,7.6,8.5,82.3,75.5,0,2856,16.3
2/14/22 3:40 AM,17.8,27,0,0,9.2,9.2,9.3,9.2,9.2,9.3,9.2,9.2,9.2,9.2,8,71.9,74.2,75.3,74.6,76,75,74.4,74.8,74.2,73.4,76.1,91.6,93,93,91.6,91.6,91.6,91.6,91.6,91.6,91.6,27.1,95.2,7.9,10.6,93.4,83,0,2856,0
2/14/22 3:45 AM,17.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8,72,74.2,75.2,74.6,75.9,74.9,74.4,74.7,74.2,73.3,76,100,100,100,100,100,100,100,100,100,100,27,99.2,8.9,11.2,98.2,88,0,3307,0
2/14/22 3:50 AM,17.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.1,72.1,74.1,75.2,74.6,75.8,74.9,74.4,74.7,74.3,73.3,75.9,100,100,100,100,100,100,100,100,100,100,27.1,101,9.4,11.5,100.4,90.5,0,3467,0
2/14/22 3:55 AM,17.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.1,72.3,74.2,75.2,74.7,75.8,74.9,74.4,74.8,74.5,73.3,75.9,100,100,100,100,100,100,100,100,100,100,27.1,102.4,9.6,11.7,102,92.2,0,3467,0
2/14/22 4:00 AM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.6,74.3,75.2,74.7,75.8,74.8,74.3,74.9,74.7,73.3,75.9,100,100,100,100,100,100,100,100,100,100,27.2,103.6,9.6,11.7,103.3,93.6,0,3522,0
2/14/22 4:05 AM,17.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.9,74.3,75.3,74.8,75.8,74.9,74.3,75,75,73.4,76,100,99.9,99.9,100,100,100,100,100,100,100,27.2,104.3,9.7,11.7,104.2,94.7,0,3522,0
2/14/22 4:10 AM,17.5,27,0,0,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.2,8.3,73.2,74.5,75.4,74.9,75.9,74.9,74.3,75.2,75.3,73.5,76.1,93.2,91.7,91.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,27.2,104.9,9.6,11.7,104.7,95.4,0,3522,0
2/14/22 4:15 AM,18.3,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.2,73.5,74.6,75.5,75,75.9,75,74.3,75.3,75.6,73.6,76.2,81,81,81,81,81,81,81,81,81,81,27.2,105.4,9.4,11.8,105.3,96,0,3522,0
2/14/22 4:20 AM,22.6,27,0,0,6.4,6.4,6.2,6.4,6.4,6.2,6.4,6.4,6.4,6.4,8.4,73.7,74.7,75.6,75.1,76,75,74.3,75.5,75.9,73.8,76.4,63.9,62,62,63.9,63.9,63.9,63.9,63.9,63.9,63.9,27.2,106.7,11.3,10.4,106,96.2,0,3522,0
2/14/22 4:25 AM,24.6,27,0,4.1,5.9,5.9,6.3,5.9,5.9,6.3,5.9,5.9,5.9,5.9,8.2,73.9,74.9,75.7,75.2,76.1,75.2,74.4,75.7,76.1,73.9,76.5,59,62.5,62.5,59,59,59,59,59,59,59,27.2,97.9,12.8,9,103.2,94.7,25.1,3146,0
2/14/22 4:30 AM,23.8,27,0,10,7.8,7.8,8.2,7.8,7.8,8,7.8,7.8,7.8,7.8,8,73.9,75,75.8,75.3,76.2,75.3,74.4,75.8,76.4,74.1,76.7,77.7,79.7,79.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,27.3,86.2,10.2,12,89.4,91.9,96.3,2869,0
2/14/22 4:35 AM,22.2,27,0,10,9.6,9.6,9.8,9.6,9.6,9.7,9.6,9.6,9.6,9.6,8,74,75.1,75.9,75.4,76.3,75.3,74.4,75.9,76.6,74.2,76.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,27.3,80.6,10.2,12,83.2,85.8,100,2866,0
2/14/22 4:40 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.9,75.2,75.9,75.5,76.4,75.4,74.5,76,76.6,74.3,77,100,100,100,100,100,100,100,100,100,100,27.3,77.6,10.1,12,79.7,82.5,100,2841,0
2/14/22 4:45 AM,19.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.8,75.2,76,75.5,76.5,75.5,74.5,76,76.5,74.4,77.1,100,100,100,100,100,100,100,100,100,100,27.3,75.8,10,11.9,77.6,80.6,100,2821,0
2/14/22 4:50 AM,18.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.7,75.2,76,75.5,76.5,75.5,74.6,76,76.4,74.4,77.2,100,100,100,100,100,100,100,100,100,100,27.4,74.5,10,11.9,76.1,79.3,100,2816,0
2/14/22 4:55 AM,18.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.5,75.2,76,75.5,76.6,75.6,74.6,75.9,76.2,74.4,77.2,100,100,100,100,100,100,100,100,100,100,27.5,73.4,10,11.9,74.8,78,100,2816,0
2/14/22 5:00 AM,19.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.4,75.1,76,75.4,76.6,75.6,74.7,75.9,75.9,74.4,77.1,100,100,100,100,100,100,100,100,100,100,27.5,72.6,10.1,11.9,73.9,77.1,100,2812,0
2/14/22 5:05 AM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.2,75,75.9,75.3,76.6,75.5,74.7,75.8,75.7,74.3,77,100,100,100,100,100,100,100,100,100,100,27.5,72,10,11.9,73.3,76.4,100,2820,0
2/14/22 5:10 AM,25.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.1,73,75,75.9,75.2,76.5,75.5,74.7,75.6,75.5,74.2,76.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,27.5,71.5,10,11.9,72.7,75.9,100,2820,0
2/14/22 5:15 AM,23.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.1,72.9,74.9,75.8,75.2,76.5,75.5,74.7,75.5,75.2,74.1,76.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,27.4,71,9.9,11.9,72.2,75.3,100,2817,0
2/14/22 5:20 AM,21.6,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.2,72.6,74.8,75.8,75.1,76.4,75.4,74.7,75.4,75,74,76.7,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,27.3,70.6,10,11.9,71.9,74.9,100,2817,0
2/14/22 5:25 AM,19.9,27,0,10,8,8,8,8,8,8,8,8,8,8,8.1,72.7,74.7,75.7,75,76.4,75.4,74.7,75.3,74.8,73.8,76.6,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,27.3,70.4,9.8,12,71.6,74.5,100,2832,0
2/14/22 5:30 AM,18.8,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.2,72.5,74.5,75.6,74.9,76.3,75.3,74.7,75.2,74.6,73.7,76.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,27.3,70,10.2,11.7,71.3,74.2,100,2790.5,0
2/14/22 5:35 AM,18.1,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8.1,72.3,74.4,75.5,74.9,76.2,75.2,74.7,75,74.4,73.6,76.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,27.3,68.8,11.5,7.6,70.8,74.3,100,2790.5,0
2/14/22 5:40 AM,18,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,8.1,72.2,74.3,75.4,74.8,76.1,75.1,74.7,74.8,74.2,73.5,76.2,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,27.3,65.3,11.4,3.4,69.3,74.8,100,2364.5,0
2/14/22 5:45 AM,18,27,1.7,2,6,6,6,6,6,6,6,6,6,6,8.2,72,74.2,75.3,74.7,76,75,74.6,74.7,73.9,73.3,76,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,27.1,83.9,7.9,6.7,75.2,75.6,20,2364.5,16.9
2/14/22 5:50 AM,18,27,0.4,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.2,71.9,74.1,75.3,74.6,76,75,74.6,74.6,73.8,73.2,75.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,26.9,93.1,7.1,10.3,91.4,79.4,0,3113,4.4
2/14/22 5:55 AM,18.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,71.9,74,75.2,74.6,75.8,74.9,74.6,74.4,73.7,73.1,75.7,100,100,100,100,100,100,100,100,100,100,26.8,98,8.6,11,96.8,86.2,0,3113,0
2/14/22 6:00 AM,18.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.1,74,75.1,74.6,75.8,74.8,74.5,74.4,73.8,73,75.7,100,100,100,100,100,100,100,100,100,100,26.9,100.6,9.2,11.4,99.9,89.7,0,3391,0
2/14/22 6:05 AM,18,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.2,74,75.1,74.6,75.8,74.8,74.5,74.5,74,73,75.6,100,100,100,100,100,100,100,100,100,100,26.9,101.9,9.6,11.6,101.5,91.6,0,3482,0
2/14/22 6:10 AM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.6,74.1,75.2,74.7,75.7,74.7,74.5,74.6,74.2,73.1,75.6,100,100,100,100,100,100,100,100,100,100,27,103,9.7,11.7,102.6,92.9,0,3521.5,0
2/14/22 6:15 AM,17.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.8,74.1,75.2,74.7,75.7,74.7,74.4,74.7,74.5,73.2,75.7,100,100,100,100,100,100,100,100,100,100,27,103.8,9.7,11.7,103.6,94,0,3522,0
2/14/22 6:20 AM,17.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.5,73.1,74.3,75.3,74.8,75.8,74.8,74.4,74.8,74.8,73.3,75.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,27,104.5,9.7,11.7,104.4,94.8,0,3522,0
2/14/22 6:25 AM,18.1,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.5,73.4,74.4,75.4,74.9,75.8,74.8,74.4,75,75.1,73.4,75.9,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,26.9,105.2,9.6,11.8,105.1,95.5,0,3521,0
2/14/22 6:30 AM,18.5,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,8.6,73.7,74.5,75.4,75,75.9,74.9,74.4,75.2,75.4,73.5,76.1,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,26.8,105.5,9.7,11.7,105.5,96.3,0,3466,0
2/14/22 6:35 AM,18.4,27,0,2.3,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.6,74,74.7,75.5,75.1,76,75,74.4,75.3,75.7,73.6,76.2,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,26.7,101.4,13,9.7,104.4,95.4,23.3,3466,0
2/14/22 6:40 AM,18.5,27,0,9.6,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.1,74.3,74.8,75.7,75.2,76.1,75.1,74.5,75.5,76,73.8,76.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,26.7,87.5,10.9,12,91.3,93,95.5,2948,0
2/14/22 6:45 AM,18.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.3,74.9,75.8,75.3,76.2,75.2,74.5,75.6,76.2,74,76.5,100,100,100,100,100,100,100,100,100,100,26.7,81.4,10.5,12,84.1,86.6,100,2854,0
2/14/22 6:50 AM,18.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.1,75,75.8,75.4,76.3,75.3,74.5,75.7,76.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,26.7,78,10.2,12,80.1,82.9,100,2839,0
2/14/22 6:55 AM,18.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.9,75,75.9,75.4,76.4,75.4,74.6,75.8,76.2,74.2,76.8,100,100,100,100,100,100,100,100,100,100,26.6,75.8,10.1,11.9,77.5,80.4,100,2839,0
2/14/22 7:00 AM,18.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.8,75,75.9,75.4,76.4,75.4,74.6,75.7,76,74.2,76.8,100,100,100,100,100,100,100,100,100,100,26.5,74.5,10.1,11.9,75.9,79,100,2834,0
2/14/22 7:05 AM,18.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.6,75,75.9,75.3,76.4,75.4,74.7,75.7,75.9,74.2,76.8,100,100,100,100,100,100,100,100,100,100,26.5,73.5,10,11.9,75,78,100,2833,0
2/14/22 7:10 AM,18.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.5,74.9,75.9,75.2,76.5,75.5,74.7,75.6,75.7,74.1,76.8,100,100,100,100,100,100,100,100,100,100,26.3,72.7,10,11.8,74.1,77.1,100,2813,0
2/14/22 7:15 AM,19.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.3,74.9,75.8,75.2,76.5,75.4,74.7,75.5,75.4,74.1,76.7,100,100,100,100,100,100,100,100,100,100,25.8,72.2,10,11.9,73.4,76.4,100,2812.5,0
2/14/22 7:20 AM,19.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.1,74.8,75.8,75.1,76.4,75.4,74.7,75.4,75.2,74,76.7,100,100,100,100,100,100,100,100,100,100,25.4,71.7,10,11.8,72.8,75.9,100,2812.5,0
2/14/22 7:25 AM,19.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.3,72.9,74.7,75.7,75.1,76.4,75.4,74.7,75.3,75,73.9,76.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,25,71.2,10,11.9,72.3,75.3,100,2823,0
2/14/22 7:30 AM,20.3,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,8.3,72.9,74.6,75.7,75,76.3,75.3,74.7,75.2,74.8,73.8,76.5,96.6,96.2,96.2,96.6,96.6,96.6,96.6,96.6,96.6,96.6,24.6,70.7,10,11.8,71.9,74.9,100,2818,0
2/14/22 7:35 AM,24.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.5,72.7,74.5,75.6,74.9,76.3,75.2,74.7,75.1,74.6,73.6,76.3,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,24.5,70.4,10,11.9,71.5,74.5,100,2807,0
2/14/22 7:40 AM,26.6,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.5,72.7,74.4,75.5,74.8,76.2,75.2,74.7,74.9,74.3,73.5,76.2,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,24.4,70,9.8,12,71.2,74.1,100,2816,0
2/14/22 7:45 AM,25.2,27,0,10,7,7,7,7,7,7,7,7,7,7,8.6,72.5,74.3,75.4,74.8,76.1,75.1,74.7,74.8,74.2,73.4,76.1,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,24.5,69.8,10.1,11.8,71,73.7,100,2852,0
2/14/22 7:50 AM,23,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8.8,72.3,74.2,75.3,74.7,76,75,74.7,74.6,73.9,73.3,75.9,54,54,54,54,54,54,54,54,54,54,24.5,68.5,11.6,7.8,70.5,73.8,100,2743,0
2/14/22 7:55 AM,21.3,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,8.7,72.3,74.1,75.3,74.6,75.9,74.9,74.6,74.5,73.7,73.2,75.8,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,24.5,65.3,11.4,3.7,68.9,74.4,100,2449,0
2/14/22 8:00 AM,20.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.7,72.2,74,75.2,74.5,75.8,74.8,74.6,74.4,73.6,73,75.6,35,35,35,35,35,35,35,35,35,35,24.3,62.6,10.6,2.7,66.8,74.9,100,2268.5,0
2/14/22 8:05 AM,19.5,27,1.6,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.7,72,73.9,75.1,74.4,75.7,74.7,74.6,74.2,73.4,72.9,75.5,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,24.3,83.5,7.8,6.5,73.5,75.3,20,2268.5,16.2
2/14/22 8:10 AM,19.2,27,1.2,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.8,71.9,73.8,75,74.4,75.6,74.7,74.5,74.1,73.2,72.8,75.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,24.5,92.6,6.9,10.1,91,78.5,0,3069.5,11.7
2/14/22 8:15 AM,19.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72,73.7,75,74.3,75.6,74.6,74.5,74,73.2,72.7,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,24.5,97,8.3,10.8,95.8,85.1,0,3069.5,0
2/14/22 8:20 AM,19,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.2,73.7,74.9,74.4,75.5,74.5,74.4,74,73.2,72.6,75.1,100,100,100,100,100,100,100,100,100,100,24.7,99.7,9.1,11.3,98.9,88.5,0,3430.5,0
2/14/22 8:25 AM,19.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.3,73.7,74.9,74.4,75.5,74.5,74.4,74,73.5,72.6,75.1,100,100,100,100,100,100,100,100,100,100,24.8,101.3,9.5,11.6,100.8,90.8,0,3513,0
2/14/22 8:30 AM,19,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.7,73.8,74.9,74.4,75.4,74.5,74.4,74.2,73.7,72.7,75.1,100,100,100,100,100,100,100,100,100,100,25,102.6,9.7,11.7,102.2,92.3,0,3513,0
2/14/22 8:35 AM,19.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,73,73.9,75,74.5,75.4,74.5,74.3,74.3,74,72.7,75.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,25,103.4,9.6,11.7,103.3,93.4,0,3522,0
2/14/22 8:40 AM,19.1,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.8,73.3,74,75.1,74.6,75.5,74.5,74.3,74.4,74.4,72.9,75.3,91,91,91,91,91,91,91,91,91,91,25.4,103.9,9.6,11.7,103.8,94.2,0,3522,0
2/14/22 8:45 AM,19.2,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.8,73.6,74.1,75.2,74.7,75.5,74.6,74.3,74.6,74.7,73,75.5,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,25.6,104.6,9.4,11.8,104.5,94.9,0,3522,0
2/14/22 8:50 AM,19.4,27,0,0.6,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.8,73.8,74.3,75.3,74.8,75.6,74.6,74.3,74.7,75,73.2,75.6,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,25.7,104.6,12.8,9.5,105.6,94.8,6.4,3522,0
2/14/22 8:55 AM,22.7,27,0,8.3,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.3,74.1,74.4,75.4,74.9,75.7,74.7,74.3,75,75.3,73.3,75.8,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,25.7,89.9,11.4,11.6,94.7,93.6,79.6,2901,0
2/14/22 9:00 AM,26.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.4,74.1,74.5,75.5,75,75.8,74.8,74.3,75.1,75.6,73.5,76,96,96,96,96,96,96,96,96,96,96,25.8,82.4,10.6,12,85.3,87.5,100,2896.5,0
2/14/22 9:05 AM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,74,74.6,75.5,75.1,75.9,74.9,74.3,75.2,75.7,73.6,76.1,100,100,100,100,100,100,100,100,100,100,26.1,78.3,10.2,12,80.7,83.2,100,2839,0
2/14/22 9:10 AM,24.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.9,74.7,75.6,75.1,76,75,74.4,75.3,75.7,73.7,76.2,100,100,100,100,100,100,100,100,100,100,26.2,75.9,10.2,11.9,77.8,80.6,100,2839,0
2/14/22 9:15 AM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.8,74.7,75.6,75.1,76.1,75.1,74.4,75.3,75.5,73.7,76.3,100,100,100,100,100,100,100,100,100,100,26.4,74.1,10,11.9,75.8,78.7,100,2822,0
2/14/22 9:20 AM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.7,74.7,75.6,75.1,76.1,75.1,74.4,75.2,75.4,73.7,76.3,100,100,100,100,100,100,100,100,100,100,26.4,73,10,11.9,74.5,77.3,100,2819,0
2/14/22 9:25 AM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.6,74.7,75.6,75,76.1,75.1,74.4,75.2,75.1,73.7,76.3,100,100,100,100,100,100,100,100,100,100,26.8,72.2,10,11.8,73.6,76.5,100,2813,0
2/14/22 9:30 AM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.4,74.6,75.6,74.9,76.1,75.1,74.5,75.1,75,73.6,76.3,100,100,100,100,100,100,100,100,100,100,27.1,71.7,10,11.8,72.9,75.9,100,2811,0
2/14/22 9:35 AM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.3,74.6,75.5,74.9,76.1,75.1,74.5,75,74.8,73.6,76.2,100,100,100,100,100,100,100,100,100,100,27.3,71.1,10,11.9,72.4,75.2,100,2822.5,0
2/14/22 9:40 AM,21,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.1,74.5,75.5,74.8,76.1,75.1,74.5,74.9,74.6,73.5,76.1,100,100,100,100,100,100,100,100,100,100,27.4,70.6,10,11.9,71.9,74.8,100,2822.5,0
2/14/22 9:45 AM,21.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8,72.9,74.4,75.4,74.7,76,75,74.5,74.8,74.4,73.4,76,98,98,98,98,98,98,98,98,98,98,27.7,70.3,10,11.8,71.5,74.3,100,2815,0
2/14/22 9:50 AM,21.2,27,0,10,9.1,9.1,9,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8,72.7,74.3,75.4,74.7,76,75,74.5,74.7,74.1,73.3,75.9,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,27.9,69.9,9.9,11.8,71.1,73.9,100,2802,0
2/14/22 9:55 AM,21.3,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8,72.7,74.2,75.3,74.6,75.9,74.9,74.5,74.5,74,73.2,75.7,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,27.9,69.7,9.9,12,70.8,73.6,100,2813,0
2/14/22 10:00 AM,21.6,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,8,72.5,74.1,75.2,74.5,75.8,74.8,74.5,74.4,73.8,73,75.6,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,27.8,69.5,10,11.9,70.6,73.2,100,2840,0
2/14/22 10:05 AM,21.9,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8,72.2,73.9,75.1,74.4,75.7,74.7,74.4,74.3,73.5,72.9,75.5,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,28.2,68.3,11.6,8.2,70.3,73.4,100,2616.5,0
2/14/22 10:10 AM,22,27,1,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,8.2,72,73.8,75,74.4,75.6,74.6,74.4,74.1,73.4,72.8,75.4,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,28.8,76.9,9.5,5.8,71.6,74,40,2616.5,10.4
2/14/22 10:15 AM,22.2,27,1.9,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,71.9,73.7,74.9,74.3,75.5,74.6,74.4,74,73.2,72.7,75.2,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,29.2,91.5,7,10.2,89.5,76.9,0,3087.5,17.9
2/14/22 10:20 AM,22.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.3,71.9,73.6,74.8,74.2,75.4,74.5,74.3,73.9,73.1,72.6,75.1,99,99,99,99,99,99,99,99,99,99,29.8,96.1,8.5,10.9,94.7,84.1,0,3388,0
2/14/22 10:25 AM,22.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.1,73.6,74.8,74.2,75.4,74.4,74.3,73.9,73.2,72.5,75,100,100,100,100,100,100,100,100,100,100,30.6,99,9.1,11.4,98.2,87.8,0,3388,0
2/14/22 10:30 AM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.3,73.6,74.8,74.2,75.3,74.4,74.2,73.9,73.4,72.5,74.9,100,100,100,100,100,100,100,100,100,100,30.6,100.9,9.6,11.7,100.4,90.2,0,3463,0
2/14/22 10:35 AM,22.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.6,73.6,74.8,74.3,75.3,74.3,74.2,74,73.6,72.6,75,100,100,100,100,100,100,100,100,100,100,31.3,102.2,9.6,11.7,101.9,91.9,0,3522,0
2/14/22 10:40 AM,22.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.8,73.7,74.8,74.4,75.3,74.4,74.2,74.2,74,72.7,75,100,100,100,100,100,100,100,100,100,100,31.7,103.1,9.6,11.7,102.9,93.1,0,3522,0
2/14/22 10:45 AM,22.8,27,0,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,8.3,73.2,73.8,74.9,74.4,75.3,74.4,74.1,74.3,74.3,72.7,75.1,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,32,103.9,9.6,11.7,103.8,94.1,0,3522,0
2/14/22 10:50 AM,22.8,27,0,0,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,8.2,73.5,74,75,74.6,75.4,74.4,74.1,74.5,74.6,72.9,75.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,32.1,104.5,9.4,11.8,104.4,94.8,0,3522,0
2/14/22 10:55 AM,22.9,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,8.1,73.7,74.1,75.1,74.7,75.5,74.5,74.1,74.7,74.9,73.1,75.4,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,32.7,105.4,11.1,10.8,105.1,95.1,0,3289,0
2/14/22 11:00 AM,23,27,0,3.1,6,6,6,6,6,6,6,6,6,6,8,74,74.2,75.2,74.8,75.5,74.6,74.1,74.9,75.2,73.2,75.6,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,32.5,99.8,13.2,8.7,103.6,93.8,30.8,2910,0
2/14/22 11:05 AM,23.1,27,0,9.8,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,7.7,74.1,74.4,75.3,74.9,75.7,74.7,74.1,75.1,75.5,73.4,75.7,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,33.2,86.3,10.4,12,89.8,91.7,97.8,2910,0
2/14/22 11:10 AM,23.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.6,73.9,74.5,75.4,75,75.7,74.8,74.2,75.2,75.7,73.5,76,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,33.9,80.5,10.3,12,83.2,85.5,100,2856.5,0
2/14/22 11:15 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.8,74.6,75.5,75,75.8,74.9,74.2,75.3,75.8,73.6,76.1,100,100,100,100,100,100,100,100,100,100,34.5,77.3,10.1,12,79.4,82,100,2829,0
2/14/22 11:20 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.7,74.6,75.5,75,76,75,74.2,75.3,75.7,73.8,76.2,100,100,100,100,100,100,100,100,100,100,35.1,75.2,10,11.9,77,79.9,100,2818,0
2/14/22 11:25 AM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.5,74.6,75.5,75,76,75,74.3,75.3,75.6,73.8,76.3,100,100,100,100,100,100,100,100,100,100,35.8,73.8,10,11.9,75.3,78.2,100,2818,0
2/14/22 11:30 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.3,74.6,75.5,75,76,75.1,74.3,75.3,75.4,73.7,76.3,100,100,100,100,100,100,100,100,100,100,35.6,72.9,10.1,11.8,74.3,77.1,100,2806,0
2/14/22 11:35 AM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.2,74.5,75.5,74.9,76.1,75.1,74.4,75.2,75.2,73.7,76.3,100,100,100,100,100,100,100,100,100,100,35.2,72.2,9.9,11.8,73.5,76.4,100,2806,0
2/14/22 11:40 AM,24.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.6,72.9,74.5,75.4,74.9,76,75.1,74.4,75.1,75,73.7,76.2,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,35.9,71.6,10,11.9,72.8,75.7,100,2814,0
2/14/22 11:45 AM,24.2,27,0,10,9,9.1,9,9,9.1,9,9.1,9.1,9.1,9,7.7,72.8,74.4,75.4,74.8,76,75,74.4,75,74.8,73.6,76.2,91.3,90.2,90.2,90.2,91.3,91.3,91.3,91.3,91.3,91.3,36.6,71.2,10,11.9,72.3,75.1,100,2814,0
2/14/22 11:50 AM,24.2,27,0,10,8.2,8.3,8.2,8.2,8.3,8.2,8.3,8.3,8.3,8.2,7.7,72.6,74.3,75.3,74.7,76,75,74.4,74.9,74.6,73.5,76.1,82.7,82.2,82.2,82.2,82.7,82.7,82.7,82.7,82.7,82.7,37.2,70.8,9.9,12,71.9,74.6,100,2815,0
2/14/22 11:55 AM,24.4,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.9,72.5,74.2,75.3,74.7,75.9,74.9,74.4,74.8,74.4,73.4,76,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,38,70.4,10,11.9,71.6,74.3,100,2858,0
2/14/22 12:00 PM,24.8,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,7.9,72.4,74.1,75.2,74.6,75.8,74.9,74.4,74.7,74.2,73.3,75.9,57,57,57,57,57,57,57,57,57,57,38.5,69.3,11.4,8.6,71.2,74.3,100,2790,0
2/14/22 12:05 PM,25,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,8,72.2,74,75.1,74.5,75.8,74.8,74.4,74.6,74,73.2,75.8,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,39,66.7,11.6,4.1,69.8,74.7,100,2480,0
2/14/22 12:10 PM,25,27,0.5,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,8.1,72.1,73.9,75.1,74.4,75.7,74.7,74.3,74.5,73.8,73.1,75.6,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,39.3,68.1,10.2,3.7,67.8,75.2,60,2312,4.8
2/14/22 12:15 PM,26.4,27,2.7,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.1,72,73.8,75,74.4,75.6,74.7,74.3,74.4,73.6,73,75.5,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,40.2,92.2,6.7,9.1,85.5,75.4,0,2603,26.2
2/14/22 12:20 PM,30.1,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.3,72,73.7,74.9,74.3,75.6,74.6,74.3,74.3,73.5,72.9,75.4,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,41.3,95.4,7.9,10.6,93.3,83,0,3132,0
2/14/22 12:25 PM,31.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.2,73.6,74.8,74.3,75.5,74.5,74.3,74.3,73.5,72.9,75.3,100,100,100,100,100,100,100,100,100,100,42.8,99,8.9,11.2,98,87.5,0,3315,0
2/14/22 12:30 PM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.5,73.7,74.8,74.3,75.5,74.5,74.2,74.3,73.7,72.9,75.2,100,100,100,100,100,100,100,100,100,100,44.1,101,9.3,11.5,100.4,90.4,0,3436,0
2/14/22 12:35 PM,29,27,0,0,10,10,9.9,10,10,9.9,10,10,10,10,8.5,72.9,73.7,74.8,74.4,75.4,74.5,74.2,74.4,74,72.9,75.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,44.8,102.2,9.6,11.7,101.8,91.9,0,3501,0
2/14/22 12:40 PM,28.2,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.5,73.4,73.8,74.9,74.5,75.4,74.5,74.2,74.5,74.3,73,75.3,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,46.3,103.2,9.6,11.7,102.9,93,0,3522,0
2/14/22 12:45 PM,27.5,27,0,0.2,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.4,73.8,74,75,74.6,75.5,74.6,74.2,74.7,74.6,73.1,75.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,47.8,104.1,10.7,11.2,103.9,94,2.5,3252,0
2/14/22 12:50 PM,26.8,27,0,7,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.3,74.2,74.1,75.1,74.7,75.5,74.6,74.1,74.9,74.9,73.3,75.5,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,48.4,90.9,12.4,11.3,95.8,93.3,69.8,3252,0
2/14/22 12:55 PM,26.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.9,74.5,74.2,75.2,74.8,75.6,74.7,74.1,75.1,75.2,73.4,75.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,48.3,82.1,10.9,12,85.1,86.9,100,2977,0
2/14/22 1:00 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,74.6,74.3,75.2,74.9,75.7,74.8,74.2,75.2,75.4,73.6,75.8,100,100,100,100,100,100,100,100,100,100,49,78,10.5,12,80.2,82.6,100,2874.5,0
2/14/22 1:05 PM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,74.5,74.4,75.3,74.9,75.8,74.9,74.2,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,49.9,75.6,10.2,12,77.4,80.1,100,2874.5,0
2/14/22 1:10 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,74.3,74.4,75.3,74.9,75.9,75,74.2,75.3,75.3,73.8,76,100,100,100,100,100,100,100,100,100,100,50.8,74,10.1,12,75.6,78.3,100,2839,0
2/14/22 1:15 PM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,74.2,74.4,75.3,74.9,75.9,75,74.3,75.3,75.2,73.8,76,100,100,100,100,100,100,100,100,100,100,51.5,73,10,11.9,74.5,77.2,100,2831,0
2/14/22 1:20 PM,27,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.1,74.3,75.3,74.9,75.9,75,74.3,75.2,75,73.8,76,100,100,100,100,100,100,100,100,100,100,52,72.2,10,11.9,73.5,76.2,100,2817,0
2/14/22 1:25 PM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.9,74.3,75.3,74.8,76,75,74.3,75.2,74.9,73.7,76,100,100,100,100,100,100,100,100,100,100,52.7,71.7,10,11.9,72.9,75.6,100,2805,0
2/14/22 1:30 PM,27,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.8,74.2,75.2,74.8,76,75,74.3,75.1,74.7,73.7,76,100,100,100,100,100,100,100,100,100,100,53.6,71.2,10.1,11.9,72.4,75.1,100,2817,0
2/14/22 1:35 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.7,74.1,75.2,74.7,75.9,75,74.3,75,74.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,54.6,70.8,10,11.9,71.9,74.7,100,2816,0
2/14/22 1:40 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.6,74,75.1,74.6,75.8,74.9,74.3,74.9,74.3,73.6,75.8,100,100,100,100,100,100,100,100,100,100,54.8,70.4,10,11.9,71.6,74.3,100,2823,0
2/14/22 1:45 PM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.5,74,75.1,74.6,75.8,74.9,74.3,74.8,74.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,55.4,70.1,10,11.8,71.2,73.9,100,2823,0
2/14/22 1:50 PM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.4,73.8,75,74.5,75.7,74.9,74.3,74.7,74,73.4,75.6,100,100,100,100,100,100,100,100,100,100,56.1,69.8,10,11.9,71,73.5,100,2814,0
2/14/22 1:55 PM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.3,73.7,74.9,74.4,75.7,74.8,74.3,74.6,73.8,73.3,75.5,100,100,100,100,100,100,100,100,100,100,57.1,69.5,10,11.8,70.7,73.2,100,2808,0
2/14/22 2:00 PM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.2,73.6,74.8,74.4,75.6,74.7,74.3,74.5,73.7,73.2,75.4,100,100,100,100,100,100,100,100,100,100,58.3,69.3,10,11.9,70.5,73,100,2815,0
2/14/22 2:05 PM,33,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73,73.6,74.8,74.3,75.6,74.7,74.2,74.4,73.5,73.1,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,59.2,69.1,10,11.8,70.3,72.8,100,2821,0
2/14/22 2:10 PM,33,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.5,72.9,73.5,74.7,74.3,75.5,74.6,74.2,74.3,73.3,73,75.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,60.5,68.9,10,11.9,70.2,72.6,100,2805.5,0
2/14/22 2:15 PM,31.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.5,72.9,73.4,74.6,74.2,75.4,74.5,74.2,74.2,73.2,73,75,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,61.7,68.8,10,11.8,70,72.4,100,2814,0
2/14/22 2:20 PM,30.5,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,8.6,72.9,73.3,74.5,74.1,75.4,74.5,74.2,74.1,73.1,72.9,74.9,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,62,68.7,10,11.8,69.8,72.2,100,2814,0
2/14/22 2:25 PM,29.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.5,72.9,73.2,74.5,74.1,75.3,74.4,74.1,74,73,72.8,74.8,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,62.8,68.5,10,11.9,69.7,72,100,2815,0
2/14/22 2:30 PM,29.2,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.3,72.9,73.1,74.4,74,75.2,74.3,74.1,73.9,72.8,72.7,74.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,62.9,68.4,10,11.8,69.6,71.9,100,2815,0
2/14/22 2:35 PM,28.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.3,72.9,73,74.3,74,75.1,74.3,74,73.8,72.7,72.6,74.6,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,63.5,68.3,10,11.9,69.4,71.7,100,2831,0
2/14/22 2:40 PM,28.4,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.2,72.6,72.9,74.2,73.9,75.1,74.2,74,73.6,72.6,72.6,74.5,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,63.9,68.2,9.8,12,69.3,71.5,100,2831,0
2/14/22 2:45 PM,28.7,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.2,72.7,72.8,74.1,73.8,75,74.1,73.9,73.5,72.5,72.5,74.4,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,64.4,68.1,10,12,69.2,71.3,100,2852,0
2/14/22 2:50 PM,28.7,27,0,10,6,6,6,6,6,6,6,6,6,6,8.4,72.5,72.7,74.1,73.7,74.9,74,73.9,73.5,72.4,72.4,74.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,65.3,67.6,10.9,10,69,71.4,100,2678.5,0
2/14/22 2:55 PM,28.9,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,8.4,72.4,72.6,74,73.7,74.8,74,73.9,73.3,72.2,72.3,74.1,47,47,47,47,47,47,47,47,47,47,67.1,65.9,11.6,5.5,68.2,71.8,100,2678.5,0
2/14/22 3:00 PM,28.8,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,8.5,72.3,72.5,73.9,73.6,74.8,73.9,73.8,73.2,72.1,72.2,74,36.3,36,36,36.3,36.3,36.3,36.3,36.3,36.3,36.3,66.1,63.2,11,3,66.9,72.3,100,2366,0
2/14/22 3:05 PM,28.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.4,72.3,72.5,73.8,73.5,74.7,73.8,73.7,73.1,72,72.1,73.9,35,35,35,35,35,35,35,35,35,35,67.2,61.9,10.4,2.8,64.9,72.8,100,2262,0
2/14/22 3:10 PM,28.9,27,0.1,7.5,3.9,3.9,4,3.9,3.9,4,3.9,3.9,3.9,3.9,8.4,72.1,72.4,73.7,73.5,74.6,73.8,73.7,73,71.9,72,73.8,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,67.1,61.9,10.1,2.8,64.2,73.1,80,2221,0.6
2/14/22 3:15 PM,29,27,3.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,8.4,72,72.3,73.7,73.4,74.5,73.7,73.7,73,71.8,72,73.7,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.8,88.8,6.8,8,78.3,72.5,0,2409,30.6
2/14/22 3:20 PM,28.8,27,1.2,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.5,72,72.2,73.6,73.4,74.5,73.6,73.7,72.9,71.7,71.9,73.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,68.4,92.1,7.3,10.4,90.3,78.6,0,3136.5,11.5
2/14/22 3:25 PM,28.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.5,72.2,72.2,73.6,73.4,74.4,73.6,73.6,72.9,71.8,71.8,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.5,96.5,8.6,11,95,84.4,0,3136.5,0
2/14/22 3:30 PM,28.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.6,72.2,73.5,73.4,74.4,73.5,73.5,72.9,72,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.5,98.7,9.3,11.4,97.8,87.4,0,3446.5,0
2/14/22 3:35 PM,28.8,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.4,73,72.3,73.6,73.5,74.4,73.5,73.5,73.1,72.3,71.9,73.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,71.6,100.1,9.5,11.6,99.7,89.2,0,3446.5,0
2/14/22 3:40 PM,28.7,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.3,73.5,72.4,73.6,73.6,74.4,73.6,73.5,73.3,72.7,72.1,73.6,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,71.2,101.3,9.4,11.8,101,90.8,0,3522,0
2/14/22 3:45 PM,28.8,27,0,0.5,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8.2,73.9,72.5,73.7,73.7,74.4,73.6,73.5,73.5,73,72.2,73.8,66,66,66,66,66,66,66,66,66,66,71.7,101.1,11.5,10.9,102.2,91.7,5.3,3313.5,0
2/14/22 3:50 PM,29.6,27,0,8.2,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.1,74.4,72.7,73.8,73.8,74.5,73.7,73.4,73.6,73.4,72.4,73.9,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,73.9,87,11.7,12,92,90.2,78,3313.5,0
2/14/22 3:55 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,74.5,72.8,73.9,73.9,74.6,73.8,73.5,73.8,73.8,72.6,74.1,100,100,100,100,100,100,100,100,100,100,75.4,79.9,10.8,12,83.4,84.2,100,2937,0
2/14/22 4:00 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,74.6,72.9,74,74,74.7,73.9,73.5,74,74,72.7,74.3,100,100,100,100,100,100,100,100,100,100,76.2,76.5,10.5,12,78.8,80.7,100,2852,0
2/14/22 4:05 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,74.4,73,74.1,74,74.8,74,73.5,74.1,74.1,72.8,74.4,100,100,100,100,100,100,100,100,100,100,75.3,74.2,10.2,12,76.1,78.2,100,2847,0
2/14/22 4:10 PM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,74.3,73.1,74.1,74,74.9,74,73.5,74.1,74.1,72.9,74.6,100,100,100,100,100,100,100,100,100,100,72.9,72.8,10.1,11.9,74.4,76.6,100,2830,0
2/14/22 4:15 PM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,74.3,73.1,74.1,74,74.9,74.1,73.5,74.1,74,73,74.6,100,100,100,100,100,100,100,100,100,100,71.3,71.7,10,11.9,73.2,75.4,100,2822,0
2/14/22 4:20 PM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,74.2,73.1,74.2,74,74.9,74.1,73.6,74.1,73.9,73,74.7,100,100,100,100,100,100,100,100,100,100,70.2,70.9,10,11.8,72.4,74.6,100,2822,0
2/14/22 4:25 PM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,74.1,73.1,74.1,74,74.9,74.1,73.6,74.1,73.7,73,74.7,100,100,100,100,100,100,100,100,100,100,68.6,70.3,10,11.8,71.7,74,100,2821.5,0
2/14/22 4:30 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.9,73,74.1,73.9,74.9,74.1,73.6,74,73.6,72.9,74.6,100,100,100,100,100,100,100,100,100,100,66.9,69.8,10,11.8,71.1,73.4,100,2821.5,0
2/14/22 4:35 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.8,73,74.1,73.9,74.9,74.1,73.6,73.9,73.4,72.9,74.6,100,100,100,100,100,100,100,100,100,100,65.1,69.4,10,11.8,70.7,72.9,100,2800,0
2/14/22 4:40 PM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.7,72.9,74,73.8,74.9,74.1,73.6,73.9,73.3,72.8,74.6,100,100,100,100,100,100,100,100,100,100,62.3,69.2,10,11.9,70.4,72.6,100,2814,0
2/14/22 4:45 PM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.6,72.8,74,73.8,74.9,74.1,73.6,73.8,73.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,60.7,68.9,10,11.8,70.2,72.3,100,2814,0
2/14/22 4:50 PM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.3,72.8,73.9,73.7,74.8,74,73.6,73.7,73,72.7,74.4,100,100,100,100,100,100,100,100,100,100,59.7,68.8,10.1,11.9,70,72.1,100,2806,0
2/14/22 4:55 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.3,72.7,73.9,73.6,74.8,74,73.6,73.6,72.9,72.6,74.4,100,100,100,100,100,100,100,100,100,100,59,68.6,10,11.8,69.8,71.9,100,2812,0
2/14/22 5:00 PM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.2,72.6,73.8,73.6,74.7,73.9,73.6,73.5,72.7,72.5,74.3,100,100,100,100,100,100,100,100,100,100,58.2,68.4,10,11.9,69.6,71.7,100,2813,0
2/14/22 5:05 PM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.1,72.6,73.8,73.5,74.7,73.9,73.5,73.4,72.6,72.5,74.1,100,100,100,100,100,100,100,100,100,100,57.7,68.3,10,11.8,69.5,71.5,100,2813,0
2/14/22 5:10 PM,31.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.4,72.9,72.5,73.7,73.5,74.6,73.8,73.5,73.4,72.5,72.4,74.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,57.3,68.1,10,11.8,69.3,71.3,100,2813.5,0
2/14/22 5:15 PM,30.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.2,72.9,72.4,73.6,73.4,74.6,73.7,73.5,73.2,72.4,72.3,74,97,97,97,97,97,97,97,97,97,97,57.4,68,10,11.8,69.1,71.2,100,2813.5,0
2/14/22 5:20 PM,29.5,27,0,10,9.2,9.2,9.1,9.2,9.2,9.1,9.2,9.2,9.2,9.2,8.2,72.7,72.4,73.6,73.4,74.5,73.7,73.5,73.1,72.2,72.2,73.9,91.6,90.7,90.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,57.6,67.8,10,11.8,69,70.9,100,2819,0
2/14/22 5:25 PM,29.2,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,8.2,72.7,72.3,73.5,73.3,74.4,73.6,73.5,73,72.1,72.1,73.7,82.9,82.1,82.1,82.9,82.9,82.9,82.9,82.9,82.9,82.9,56.9,67.7,9.8,12,68.8,70.8,100,2820,0
2/14/22 5:30 PM,28.6,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.2,72.5,72.2,73.5,73.2,74.4,73.6,73.4,72.9,72,72,73.6,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,55.9,67.6,9.9,12,68.7,70.6,100,2848,0
2/14/22 5:35 PM,28.4,27,0,10,5.7,5.7,5.5,5.7,5.7,5.5,5.7,5.7,5.7,5.7,8.2,72.3,72.1,73.4,73.2,74.3,73.5,73.3,72.8,71.9,71.9,73.5,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,54.8,66.6,11.4,8.2,68.5,70.8,100,2788,0
2/14/22 5:40 PM,28.3,27,0,10,4,4,3.8,4,4,3.8,4,4,4,4,8.3,72.2,72,73.3,73.1,74.2,73.4,73.3,72.7,71.8,71.8,73.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,53.7,64.1,11.6,3.7,67.5,71.2,100,2496,0
2/14/22 5:45 PM,28.5,27,1.7,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.5,72,71.9,73.2,73.1,74.2,73.4,73.3,72.6,71.6,71.7,73.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,53,82.7,8.1,6.5,72,71.8,20,2315,13.9
2/14/22 5:50 PM,28.3,27,0.3,0,8.4,8.4,8.6,8.4,8.4,8.6,8.4,8.4,8.4,8.4,8.6,71.9,71.8,73.2,73,74.1,73.3,73.3,72.5,71.5,71.6,73.2,83.8,85.5,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,52.3,90.8,7.3,10.3,89.3,76.1,0,2958,4
2/14/22 5:55 PM,28.4,27,0,0,9.8,9.8,10,9.8,9.8,10,9.8,9.8,9.8,9.8,8.6,72.1,71.8,73.1,73,74,73.2,73.2,72.5,71.5,71.5,73.2,98.5,99.7,98.8,98.5,98.5,98.5,98.5,98.5,98.5,98.5,51.6,95.5,8.6,11,94.3,83.2,0,3239,0
2/14/22 6:00 PM,28.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.3,71.8,73.1,73,74,73.2,73.2,72.5,71.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,51,97.8,9.2,11.4,97,86.4,0,3386,0
2/14/22 6:05 PM,28.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.6,71.9,73.1,73,73.9,73.1,73.1,72.6,72,71.6,73.1,100,100,100,100,100,100,100,100,100,100,50.6,99.4,9.5,11.6,98.7,88.3,0,3467,0
2/14/22 6:10 PM,28.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.9,72,73.2,73.1,74,73.2,73.1,72.7,72.3,71.6,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,49.7,100.5,9.6,11.7,100.2,89.8,0,3522,0
2/14/22 6:15 PM,28.2,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.6,73.3,72.1,73.3,73.2,74,73.2,73.1,72.9,72.7,71.8,73.3,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,49.3,101.5,9.6,11.7,101.3,91,0,3522,0
2/14/22 6:20 PM,28.3,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.6,73.7,72.2,73.4,73.3,74,73.3,73,73.1,73.1,71.9,73.5,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,48.9,102.5,9.3,11.7,102.3,92,0,3522,0
2/14/22 6:25 PM,28,27,0,1.4,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.6,73.9,72.4,73.4,73.5,74.1,73.3,73,73.3,73.4,72.1,73.6,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,48.5,100,13.2,9.4,102.7,91.8,13.8,3220.5,0
2/14/22 6:30 PM,27.7,27,0,9.1,7.9,7.9,8.2,7.9,7.9,8.2,7.9,7.9,7.9,7.9,8.5,74.1,72.6,73.6,73.6,74.2,73.5,73,73.5,73.8,72.3,73.8,79.3,81.8,81.8,79.3,79.3,79.3,79.3,79.3,79.3,79.3,48.2,85.4,11,12,89.2,89.5,89.2,3220.5,0
2/14/22 6:35 PM,30.6,27,0,10,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,8.4,74.1,72.7,73.7,73.7,74.4,73.5,73.1,73.7,74.1,72.4,74.1,98.8,99.9,99.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,47.7,79.3,10.5,12,82.1,83.6,100,2895,0
2/14/22 6:40 PM,33,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.9,72.9,73.8,73.8,74.5,73.7,73.1,73.9,74.2,72.6,74.2,100,100,100,100,100,100,100,100,100,100,47.2,76.2,10.3,12,78.4,80.3,100,2835,0
2/14/22 6:45 PM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.7,72.9,73.9,73.9,74.6,73.8,73.1,73.9,74.2,72.7,74.4,100,100,100,100,100,100,100,100,100,100,46.8,74,10.1,12,75.8,78,100,2830,0
2/14/22 6:50 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.6,73,73.9,73.9,74.6,73.8,73.2,73.9,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,46.6,72.6,10.1,11.9,74.2,76.4,100,2819,0
2/14/22 6:55 PM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.4,73,73.9,73.9,74.7,73.9,73.2,73.9,74.1,72.8,74.5,100,100,100,100,100,100,100,100,100,100,46.1,71.6,10,11.8,73.1,75.2,100,2819,0
2/14/22 7:00 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.3,73,73.9,73.8,74.7,73.9,73.3,73.9,73.9,72.8,74.6,100,100,100,100,100,100,100,100,100,100,45.6,70.8,10,11.9,72.3,74.4,100,2826,0
2/14/22 7:05 PM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.2,73,73.9,73.8,74.8,73.9,73.3,73.9,73.7,72.8,74.6,100,100,100,100,100,100,100,100,100,100,45.3,70.3,10,11.8,71.7,73.9,100,2816,0
2/14/22 7:10 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.1,73,73.9,73.7,74.7,73.9,73.3,73.8,73.6,72.7,74.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,44.7,69.9,10,11.8,71.2,73.3,100,2816,0
2/14/22 7:15 PM,33.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9,72.9,72.9,73.9,73.7,74.7,73.9,73.3,73.8,73.4,72.6,74.5,98,98,98,98,98,98,98,98,98,98,44.3,69.5,10,11.8,70.8,72.9,100,2814,0
2/14/22 7:20 PM,31.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.9,72.9,72.9,73.9,73.6,74.7,73.9,73.3,73.7,73.3,72.6,74.5,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,44.1,69.2,10,11.8,70.6,72.6,100,2810,0
2/14/22 7:25 PM,30.5,27,0,10,9,9,9,9,9,9,9,9,9,9,8.9,72.7,72.8,73.8,73.6,74.7,73.9,73.3,73.6,73.1,72.5,74.4,90,90,90,90,90,90,90,90,90,90,43.8,69,10,11.9,70.3,72.3,100,2823,0
2/14/22 7:30 PM,29.2,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.9,72.7,72.7,73.8,73.5,74.6,73.8,73.3,73.5,72.9,72.4,74.3,83,83,83,83,83,83,83,83,83,83,43.6,68.8,9.9,12,70.1,71.9,100,2864,0
