Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/14/22 7:35 PM,28.3,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.9,72.5,72.7,73.7,73.5,74.6,73.8,73.3,73.4,72.8,72.3,74.2,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,43.4,68.6,10,12,69.8,71.7,100,2864,0
2/14/22 7:40 PM,27.6,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.9,72.3,72.6,73.7,73.4,74.5,73.7,73.3,73.3,72.6,72.2,74.1,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,43.2,68,11.1,9.1,69.6,71.7,100,2802,0
2/14/22 7:45 PM,27.3,27,0,10,4,4,4,4,4,4,4,4,4,4,8.9,72.2,72.5,73.6,73.4,74.5,73.6,73.3,73.2,72.5,72.2,74,40,40,40,40,40,40,40,40,40,40,43.1,65.5,11.8,4.1,68.7,72.1,100,2496,0
2/14/22 7:50 PM,27.5,27,1.9,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8.9,71.9,72.4,73.5,73.3,74.4,73.6,73.2,73.1,72.3,72,73.9,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,42.9,84.9,7.6,7.7,77.5,72.7,0,2507,19.3
2/14/22 7:55 PM,27.5,27,0,0,9,9,9.1,9,9,9.1,9,9,9,9,9,71.9,72.3,73.5,73.2,74.3,73.5,73.2,73,72.2,72,73.8,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,42.7,92.5,7.6,10.5,90.8,78.8,0,3054,0
2/14/22 8:00 PM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9,71.9,72.3,73.4,73.2,74.3,73.5,73.2,72.9,72.2,71.9,73.7,100,100,100,100,100,100,100,100,100,100,42.5,96.8,8.8,11.1,95.8,84.8,0,3278,0
2/14/22 8:05 PM,27.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.1,72.3,73.4,73.2,74.2,73.4,73.2,73,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,42.2,98.8,9.3,11.4,98.1,87.5,0,3451,0
2/14/22 8:10 PM,27.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.3,72.4,73.5,73.3,74.2,73.4,73.1,73.1,72.6,71.9,73.7,100,100,100,100,100,100,100,100,100,100,41.9,100.2,9.6,11.7,99.8,89.3,0,3451,0
2/14/22 8:15 PM,27,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.5,72.5,73.5,73.4,74.2,73.4,73.1,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,41.7,101.3,9.6,11.7,101.1,90.8,0,3522,0
2/14/22 8:20 PM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.8,72.6,73.6,73.5,74.3,73.5,73.1,73.4,73.3,72.1,73.9,100,100,100,100,100,100,100,100,100,100,41.5,102.2,9.6,11.7,102,92,0,3522,0
2/14/22 8:25 PM,26.8,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.9,73.1,72.7,73.7,73.6,74.3,73.5,73.1,73.5,73.6,72.2,74,97,97,97,97,97,97,97,97,97,97,41.2,102.8,9.6,11.7,102.7,92.8,0,3522,0
2/14/22 8:30 PM,26.9,27,0,0,8.5,8.5,8.3,8.5,8.5,8.3,8.5,8.5,8.5,8.5,8.8,73.4,72.9,73.8,73.7,74.4,73.6,73.1,73.7,74,72.4,74.2,84.8,83.3,83.3,84.8,84.8,84.8,84.8,84.8,84.8,84.8,41,103.5,9.4,11.8,103.4,93.4,0,3522,0
2/14/22 8:35 PM,26.8,27,0,0,6.8,6.8,6.6,6.8,6.8,6.6,6.8,6.8,6.8,6.8,8.8,73.7,73,73.9,73.9,74.5,73.7,73.1,73.9,74.3,72.6,74.4,68,65.9,65.9,68,68,68,68,68,68,68,40.7,104.3,10.3,11.3,104.1,94,0,3522,0
2/14/22 8:40 PM,26.7,27,0,1.8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.8,73.9,73.2,74,74,74.6,73.8,73.1,74.1,74.6,72.7,74.6,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,40.6,101.9,13.4,8.5,104.4,93,18.2,3090,0
2/14/22 8:45 PM,26.5,27,0,9.3,7.7,7.7,7.8,7.7,7.7,7.8,7.7,7.7,7.7,7.7,8.6,74,73.4,74.2,74.1,74.7,73.9,73.2,74.3,75,72.9,74.8,76.8,78.5,78.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,40.5,86.1,10.6,11.9,90.1,90.7,92.2,3090,0
2/14/22 8:50 PM,26.6,27,0,10,9.5,9.5,9.8,9.5,9.5,9.8,9.5,9.5,9.5,9.5,8.5,74,73.5,74.3,74.2,74.9,74.1,73.2,74.5,75.2,73.1,75,95.3,98,98,95.3,95.3,95.3,95.3,95.3,95.3,95.3,40.4,80,10.2,12,82.6,84.5,100,2894,0
2/14/22 8:55 PM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.8,73.6,74.4,74.3,75,74.2,73.3,74.6,75.3,73.2,75.2,100,100,100,100,100,100,100,100,100,100,40.3,77.1,10.2,12,79.1,81.3,100,2845,0
2/14/22 9:00 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.6,73.7,74.5,74.3,75.1,74.3,73.4,74.7,75.3,73.3,75.4,100,100,100,100,100,100,100,100,100,100,40.3,75.2,10.1,11.9,76.9,79.3,100,2837,0
2/14/22 9:05 PM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.4,73.7,74.5,74.3,75.1,74.3,73.4,74.7,75.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,40.1,73.7,10,11.9,75.2,77.7,100,2824,0
2/14/22 9:10 PM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.2,73.7,74.5,74.3,75.2,74.4,73.4,74.7,75,73.4,75.5,100,100,100,100,100,100,100,100,100,100,40,72.7,10,11.9,74.1,76.6,100,2821,0
2/14/22 9:15 PM,26.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.7,72.9,73.7,74.5,74.3,75.3,74.4,73.5,74.7,74.8,73.4,75.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,39.9,71.9,10,11.9,73.2,75.7,100,2821,0
2/14/22 9:20 PM,26.1,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.7,72.8,73.6,74.5,74.2,75.3,74.4,73.5,74.6,74.6,73.3,75.5,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,39.8,71.3,10,11.9,72.5,75,100,2833,0
2/14/22 9:25 PM,25.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.7,72.7,73.6,74.4,74.2,75.3,74.4,73.6,74.5,74.4,73.3,75.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,39.8,70.8,9.9,11.9,72,74.5,100,2823.5,0
2/14/22 9:30 PM,25.9,27,0,10,7.3,7.3,7.1,7.3,7.3,7.1,7.3,7.3,7.3,7.3,8.8,72.5,73.5,74.4,74.1,75.2,74.4,73.6,74.4,74.3,73.2,75.4,73,71.1,73,73,73,73,73,73,73,73,39.6,70.3,10.1,11.8,71.6,73.9,100,2823.5,0
2/14/22 9:35 PM,25.7,27,0,10,5.6,5.6,5.4,5.6,5.6,5.4,5.6,5.6,5.6,5.6,8.7,72.2,73.4,74.4,74.1,75.2,74.3,73.6,74.4,74,73.1,75.3,55.8,54.4,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,39.5,69.3,11.5,8,71.1,73.9,100,2645,0
2/14/22 9:40 PM,25.6,27,1,3.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,8.8,72.1,73.3,74.3,74,75.2,74.3,73.6,74.2,73.9,73,75.2,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,39.4,78.4,10,5.9,70.7,74.4,40,2645,8.5
2/14/22 9:45 PM,25.6,27,2,0,7.8,7.8,8,7.8,7.8,8,7.8,7.8,7.8,7.8,8.9,71.9,73.2,74.3,73.9,75.1,74.2,73.6,74.2,73.7,72.9,75.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,39.2,92.2,7.2,10.3,89.6,77.7,0,2827,24.1
2/14/22 9:50 PM,25.5,27,0,0,9.7,9.7,9.9,9.7,9.7,9.9,9.7,9.7,9.7,9.7,8.9,71.9,73.2,74.2,73.9,75.1,74.2,73.6,74.1,73.6,72.8,75,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,39.2,96.3,8.4,10.9,95,84.2,0,3290.5,0
2/14/22 9:55 PM,25.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.1,73.2,74.2,73.9,75,74.1,73.6,74,73.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,39,98.8,9,11.3,98,87.5,0,3290.5,0
2/14/22 10:00 PM,25.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.3,73.2,74.2,73.9,75,74.1,73.6,74.1,73.8,72.8,74.9,100,100,100,100,100,100,100,100,100,100,39,100.8,9.5,11.6,100.4,90.2,0,3467,0
2/14/22 10:05 PM,25.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.5,73.3,74.2,74,75,74.1,73.6,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,38.8,102.2,9.7,11.7,102,92,0,3517,0
2/14/22 10:10 PM,29.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.8,73.4,74.3,74.1,75,74.1,73.5,74.3,74.3,72.9,75,100,100,100,100,100,100,100,100,100,100,38.6,103.1,9.8,11.7,102.9,93,0,3522,0
2/14/22 10:15 PM,31.4,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9,73.1,73.5,74.4,74.2,75,74.2,73.5,74.5,74.6,73,75.1,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,38.6,103.7,9.7,11.7,103.6,93.8,0,3522,0
2/14/22 10:20 PM,30.8,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9,73.5,73.6,74.5,74.3,75.1,74.2,73.6,74.6,74.9,73.2,75.3,84,84,84,84,84,84,84,84,84,84,38.3,104.3,9.5,11.7,104.2,94.5,0,3522,0
2/14/22 10:25 PM,29.5,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,9,73.7,73.8,74.6,74.4,75.2,74.3,73.6,74.8,75.2,73.3,75.4,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,38.2,105.1,10.4,11.2,104.9,95.1,0,3522,0
2/14/22 10:30 PM,27.9,27,0,5.3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8.9,74,73.9,74.7,74.5,75.3,74.4,73.6,75,75.5,73.5,75.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,38.1,95.2,12.6,10.3,101.2,94.1,43.5,3171,0
2/14/22 10:35 PM,26.6,27,0,10,9.1,9.1,9.3,9.1,9.1,9.3,9.1,9.1,9.1,9.1,8.8,74.2,74.1,74.8,74.7,75.4,74.5,73.6,75.2,75.8,73.6,75.8,91.5,92.9,92.9,91.5,91.5,91.5,91.5,91.5,91.5,91.5,38,84,10.6,12,88,88.8,100,2958,0
2/14/22 10:40 PM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,74.2,74.2,75,74.8,75.5,74.7,73.7,75.4,76,73.8,76,100,100,100,100,100,100,100,100,100,100,37.9,79.5,10.3,12,82.2,84,100,2892,0
2/14/22 10:45 PM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,74.1,74.3,75,74.8,75.6,74.8,73.8,75.4,76.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,38,77,10.2,12,79.3,81.4,100,2847,0
2/14/22 10:50 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.9,74.4,75.1,74.8,75.7,74.9,73.8,75.5,76,74,76.2,100,100,100,100,100,100,100,100,100,100,37.9,75.2,10.1,11.9,76.9,79.5,100,2839,0
2/14/22 10:55 PM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.7,74.4,75.1,74.8,75.8,74.9,73.9,75.4,75.8,74.1,76.3,100,100,100,100,100,100,100,100,100,100,37.9,73.9,10.1,11.9,75.4,78.1,100,2822.5,0
2/14/22 11:00 PM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.6,74.3,75.1,74.8,75.8,74.9,73.9,75.4,75.6,74,76.3,100,100,100,100,100,100,100,100,100,100,37.8,73.1,10,11.9,74.4,77.2,100,2822.5,0
2/14/22 11:05 PM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.4,74.3,75.1,74.8,75.8,74.9,73.9,75.3,75.5,74,76.3,100,100,100,100,100,100,100,100,100,100,37.7,72.3,10,11.9,73.7,76.4,100,2819,0
2/14/22 11:10 PM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.2,74.2,75.1,74.7,75.9,75,74,75.3,75.2,73.9,76.3,100,100,100,100,100,100,100,100,100,100,37.6,71.8,10,11.8,73,75.7,100,2821,0
2/14/22 11:15 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.1,74.2,75.1,74.7,75.8,74.9,74,75.2,75,73.8,76.2,100,100,100,100,100,100,100,100,100,100,37.5,71.3,10,11.8,72.5,75.2,100,2815,0
2/14/22 11:20 PM,27.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9,73,74.1,75,74.6,75.8,74.9,74,75.1,74.8,73.7,76.1,99,99,99,99,99,99,99,99,99,99,37.4,70.9,9.9,11.9,72.1,74.7,100,2815,0
2/14/22 11:25 PM,25.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.9,72.9,74,75,74.5,75.8,74.9,74,75,74.6,73.6,76,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,37.4,70.5,10,11.9,71.8,74.3,100,2829,0
2/14/22 11:30 PM,24.7,27,0,10,9,9,9,9,9,9,9,9,9,9,8.9,72.7,74,74.9,74.5,75.7,74.8,74,74.9,74.4,73.5,75.9,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,37.3,70.2,10,11.9,71.4,74,100,2815,0
2/14/22 11:35 PM,24.1,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.9,72.7,73.8,74.8,74.4,75.7,74.7,74,74.7,74.2,73.4,75.8,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,37.2,69.9,9.9,12,71.1,73.7,100,2826,0
2/14/22 11:40 PM,26.1,27,0,10,7,7,6.9,7,7,6.9,7,7,7,6.9,9,72.5,73.7,74.7,74.3,75.6,74.7,74,74.6,74,73.3,75.7,70.4,69.2,69.2,70.4,70.4,70.4,70.4,70.4,70.4,70.4,37.1,69.5,10.1,11.7,70.8,73.3,100,2850,0
2/14/22 11:45 PM,30.2,27,0,10,5.5,5.5,5.3,5.5,5.5,5.3,5.5,5.5,5.5,5.3,9.2,72.3,73.6,74.7,74.3,75.5,74.6,74,74.5,73.8,73.3,75.5,55,53.1,53.1,55,55,55,55,55,55,55,36.9,68.3,11.9,7.5,70.3,73.3,100,2778,0
2/14/22 11:50 PM,30.6,27,0.6,6.7,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,9.3,72.1,73.5,74.6,74.2,75.4,74.5,74,74.3,73.6,73.1,75.4,43.2,43.2,43.2,43.2,43.2,43.2,43.2,43.2,43.2,43.2,36.8,70.8,10.7,4.8,69.1,73.9,80,2469,3.2
2/14/22 11:55 PM,29.1,27,1.7,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.4,72,73.4,74.5,74.1,75.4,74.5,74,74.2,73.5,73,75.3,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,36.7,91.4,7,9.4,83.7,74.3,0,2604,17.7
2/15/22 12:00 AM,27.7,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.4,71.9,73.3,74.5,74.1,75.3,74.4,74,74.1,73.3,72.9,75.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,36.7,94.6,7.9,10.6,92.7,82,0,3234.5,0
2/15/22 12:05 AM,26.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72,73.3,74.4,74,75.2,74.3,73.9,74.1,73.3,72.8,75.1,100,100,100,100,100,100,100,100,100,100,36.5,98,8.8,11.1,97,86.4,0,3438,0
2/15/22 12:10 AM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.3,73.3,74.4,74.1,75.2,74.3,73.9,74.1,73.5,72.8,75,100,100,100,100,100,100,100,100,100,100,36.5,100.1,9.3,11.5,99.5,89.2,0,3438,0
2/15/22 12:15 AM,23.9,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.6,73.3,74.4,74.1,75.2,74.3,73.9,74.2,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,36.5,101.7,9.6,11.7,101.3,91.2,0,3507.5,0
2/15/22 12:20 AM,23.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.9,73.4,74.5,74.2,75.2,74.3,73.9,74.3,74.1,72.9,75.1,100,100,100,100,100,100,100,100,100,100,36.4,102.7,9.7,11.7,102.6,92.7,0,3507.5,0
2/15/22 12:25 AM,23.1,27,0,0,9.8,9.8,9.6,9.8,9.8,9.6,9.8,9.8,9.8,9.8,9.3,73.1,73.6,74.5,74.3,75.2,74.3,73.9,74.4,74.3,73,75.1,97.8,96.4,96.4,97.8,97.8,97.8,97.8,97.8,97.8,97.8,36.4,103.4,9.6,11.7,103.3,93.6,0,3522,0
2/15/22 12:30 AM,23.1,27,0,0,8.6,8.6,8.4,8.6,8.6,8.4,8.6,8.6,8.6,8.6,9.2,73.4,73.7,74.6,74.4,75.2,74.4,73.9,74.6,74.6,73.1,75.2,86.1,84.5,84.5,86.1,86.1,86.1,86.1,86.1,86.1,86.1,36.4,104.1,9.6,11.7,104,94.3,0,3522,0
2/15/22 12:35 AM,23,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.2,73.7,73.8,74.7,74.5,75.3,74.4,73.9,74.7,75,73.2,75.4,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,36.3,105,10.4,11.5,104.7,94.9,0,3522,0
2/15/22 12:40 AM,22.8,27,0,2.6,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,9.2,73.9,74,74.8,74.6,75.4,74.5,73.9,74.9,75.3,73.4,75.6,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,36.2,100.6,13.7,8.7,104.5,93.8,20.8,3117.5,0
2/15/22 12:45 AM,22.6,27,0,9.5,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.9,74.1,74.1,75,74.7,75.5,74.6,73.9,75.1,75.6,73.6,75.7,82,82,82,82,82,82,82,82,82,82,36.2,86.6,10.7,12,91.2,91.5,94,3117.5,0
2/15/22 12:50 AM,22.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.8,74.1,74.3,75.1,74.8,75.6,74.7,73.9,75.3,75.8,73.7,76,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,36.1,80.5,10.3,12,83.6,85.2,100,2884,0
2/15/22 12:55 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.9,74.3,75.2,74.9,75.7,74.8,74,75.4,75.9,73.9,76.1,100,100,100,100,100,100,100,100,100,100,36.1,77.5,10.2,12,79.7,81.9,100,2869,0
2/15/22 1:00 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.7,74.4,75.2,74.9,75.8,74.9,74.1,75.4,75.8,73.9,76.2,100,100,100,100,100,100,100,100,100,100,36,75.7,10.1,11.9,77.5,80,100,2834,0
2/15/22 1:05 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.6,74.4,75.2,74.9,75.9,75,74.1,75.4,75.7,74,76.3,100,100,100,100,100,100,100,100,100,100,36,74.3,10,11.9,75.9,78.7,100,2828,0
2/15/22 1:10 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.4,74.4,75.2,74.9,75.9,75,74.1,75.4,75.6,74,76.3,100,100,100,100,100,100,100,100,100,100,36,73.3,10.1,11.9,74.7,77.4,100,2825,0
2/15/22 1:15 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.2,74.3,75.2,74.8,75.9,75,74.2,75.3,75.3,73.9,76.3,100,100,100,100,100,100,100,100,100,100,35.9,72.5,10,11.9,73.9,76.6,100,2825,0
2/15/22 1:20 AM,22.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.2,73,74.3,75.2,74.8,75.9,75,74.2,75.2,75.1,73.9,76.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,35.8,71.9,10,11.9,73.2,75.9,100,2821,0
2/15/22 1:25 AM,22.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.2,72.8,74.2,75.1,74.7,75.9,75,74.2,75.2,74.9,73.8,76.2,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,35.7,71.4,10,11.8,72.6,75.4,100,2821,0
2/15/22 1:30 AM,22.7,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.3,72.7,74.1,75.1,74.7,75.9,74.9,74.3,75,74.7,73.7,76.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,35.5,70.9,10,11.9,72.1,74.8,100,2808,0
2/15/22 1:35 AM,22.8,27,0,10,7.8,7.8,7.7,7.8,7.8,7.7,7.8,7.8,7.8,7.8,9.3,72.6,74,75,74.6,75.9,74.9,74.2,74.9,74.5,73.6,76,78,78,78,78,78,78,78,78,78,78,35.5,70.6,9.8,12,71.8,74.3,100,2836,0
2/15/22 1:40 AM,22.7,27,0,10,6.3,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.3,9.3,72.4,73.9,75,74.5,75.8,74.9,74.3,74.8,74.3,73.5,75.9,63,63,63,63,63,63,63,63,63,63,35.4,70,10.9,10.3,71.4,74.1,100,2837,0
2/15/22 1:45 AM,22.6,27,0.2,8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,9.5,72.2,73.8,74.9,74.5,75.7,74.8,74.3,74.7,74.1,73.4,75.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,35.4,67.7,11.3,5.5,70.5,74.4,80,2602,2.2
2/15/22 1:50 AM,22.5,27,2.5,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.5,72,73.7,74.8,74.4,75.7,74.7,74.3,74.5,73.9,73.3,75.7,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,35.3,91.8,7.3,8.8,83.6,75,0,2869.5,24.8
2/15/22 1:55 AM,24.2,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.7,71.9,73.6,74.7,74.3,75.6,74.7,74.2,74.4,73.7,73.2,75.6,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,35.2,94.9,7.9,10.6,92.9,82.4,0,2869.5,0
2/15/22 2:00 AM,28.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72,73.6,74.7,74.3,75.5,74.6,74.2,74.4,73.7,73.1,75.5,100,100,100,100,100,100,100,100,100,100,35.2,98.7,8.9,11.2,97.4,87.3,0,3323,0
2/15/22 2:05 AM,29.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.2,73.6,74.7,74.3,75.5,74.5,74.2,74.4,73.9,73.1,75.4,100,100,100,100,100,100,100,100,100,100,35.1,100.8,9.4,11.5,100,90,0,3476,0
2/15/22 2:10 AM,28.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.5,73.6,74.7,74.4,75.5,74.5,74.2,74.5,74.1,73.1,75.4,100,100,100,100,100,100,100,100,100,100,35,102,9.6,11.7,101.7,91.7,0,3522,0
2/15/22 2:15 AM,26.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.8,73.7,74.7,74.5,75.5,74.5,74.1,74.6,74.4,73.2,75.5,100,100,100,100,100,100,100,100,100,100,34.9,103.2,9.6,11.7,102.9,93.1,0,3522,0
2/15/22 2:20 AM,24.7,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,73,73.8,74.8,74.6,75.5,74.6,74.1,74.7,74.7,73.3,75.5,98.5,98.1,98.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,34.9,103.9,9.6,11.7,103.8,94.1,0,3522,0
2/15/22 2:25 AM,23.4,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,9.6,73.3,74,74.9,74.6,75.5,74.6,74.1,74.9,75,73.4,75.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,34.8,104.4,9.7,11.7,104.3,94.8,0,3522,0
2/15/22 2:30 AM,22.5,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,9.5,73.6,74.1,75,74.7,75.6,74.7,74.1,75,75.3,73.5,75.8,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,34.9,105.1,9.5,11.8,105.1,95.5,0,3493.5,0
2/15/22 2:35 AM,21.9,27,0,0.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,9.5,73.9,74.2,75.1,74.9,75.7,74.8,74.2,75.2,75.6,73.7,75.9,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,34.8,105.5,13.5,8.5,106.3,95,7.7,2910,0
2/15/22 2:40 AM,21.8,27,0,8.2,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9.2,74.2,74.4,75.2,75,75.8,74.9,74.2,75.4,75.9,73.8,76.1,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,34.8,90.1,10.9,11.8,94.9,93.8,81.6,2910,0
2/15/22 2:45 AM,21.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9,74.1,74.5,75.3,75.1,75.9,75,74.2,75.6,76.1,74,76.3,98,98,98,98,98,98,98,98,98,98,34.8,82.7,10.4,12,85.7,87.9,100,2893,0
2/15/22 2:50 AM,21.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,74,74.6,75.4,75.2,76,75.1,74.3,75.7,76.2,74.1,76.4,100,100,100,100,100,100,100,100,100,100,34.9,78.9,10.2,12,81.1,83.6,100,2846.5,0
2/15/22 2:55 AM,21.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.8,74.7,75.5,75.2,76.1,75.2,74.3,75.7,76.2,74.2,76.6,100,100,100,100,100,100,100,100,100,100,34.8,76.5,10.1,12,78.3,81.1,100,2824,0
2/15/22 3:00 AM,21.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.7,74.7,75.5,75.2,76.2,75.2,74.4,75.7,76.1,74.3,76.7,100,100,100,100,100,100,100,100,100,100,34.6,75,10,11.9,76.5,79.4,100,2818,0
2/15/22 3:05 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.5,74.6,75.5,75.2,76.2,75.3,74.4,75.7,75.9,74.3,76.7,100,100,100,100,100,100,100,100,100,100,34.7,73.8,10,11.9,75.3,78.2,100,2818,0
2/15/22 3:10 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.4,74.6,75.5,75.1,76.3,75.3,74.5,75.6,75.7,74.2,76.7,100,100,100,100,100,100,100,100,100,100,34.6,73,10,11.8,74.4,77.2,100,2815,0
2/15/22 3:15 AM,21.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.2,74.5,75.5,75,76.2,75.3,74.5,75.6,75.5,74.2,76.6,100,99.8,99.8,100,100,100,100,100,100,100,34.5,72.4,10,11.9,73.5,76.4,100,2815,0
2/15/22 3:20 AM,21.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.3,72.9,74.5,75.4,75,76.2,75.3,74.5,75.5,75.3,74.1,76.6,97.8,97.6,97.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,34.5,71.8,9.9,11.9,72.9,75.8,100,2818,0
2/15/22 3:25 AM,21.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.3,72.7,74.4,75.4,74.9,76.2,75.2,74.5,75.3,75,74,76.5,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,34.5,71.4,10,11.9,72.5,75.4,100,2814,0
2/15/22 3:30 AM,21.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.3,72.6,74.3,75.3,74.8,76.2,75.2,74.5,75.2,74.8,73.9,76.4,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,34.4,71,9.9,12,72.1,74.9,100,2815,0
2/15/22 3:35 AM,21.3,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.4,72.4,74.2,75.2,74.8,76.1,75.1,74.5,75.1,74.6,73.8,76.3,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,34.4,70.6,10.1,11.7,71.8,74.5,100,2853,0
2/15/22 3:40 AM,21.3,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,9.5,72.3,74.1,75.2,74.7,76,75,74.5,75,74.4,73.7,76.2,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,34.2,69,11.6,6.9,71.2,74.7,100,2557.5,0
2/15/22 3:45 AM,21.2,27,0.1,8,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,9.5,72.1,74,75.1,74.6,76,75,74.5,74.8,74.2,73.5,76,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,34.1,65.7,11.2,3.4,69.6,75.1,80,2557.5,0.8
2/15/22 3:50 AM,21.2,27,1.5,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.5,72,73.9,75,74.6,75.9,74.9,74.5,74.7,74.1,73.4,75.9,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,34.1,91.2,7.1,8.3,81.4,75.4,0,2809,15.2
2/15/22 3:55 AM,21.3,27,0,0,9.2,9.2,9.4,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.6,71.9,73.8,74.9,74.5,75.8,74.8,74.5,74.6,73.9,73.3,75.8,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,34.1,94.9,7.7,10.5,93.1,82.4,0,2809,0
2/15/22 4:00 AM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72,73.7,74.8,74.5,75.7,74.7,74.5,74.5,73.8,73.2,75.7,100,100,100,100,100,100,100,100,100,100,33.9,98.6,8.8,11.1,97.7,87.2,0,3357,0
2/15/22 4:05 AM,21.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72.2,73.7,74.8,74.5,75.7,74.7,74.4,74.5,74,73.2,75.6,100,100,100,100,100,100,100,100,100,100,33.9,100.5,9.2,11.4,99.9,89.8,0,3500,0
2/15/22 4:10 AM,21.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.5,73.8,74.8,74.5,75.7,74.7,74.4,74.6,74.2,73.2,75.6,100,100,100,100,100,100,100,100,100,100,33.9,102.3,9.6,11.6,101.6,91.9,0,3500,0
2/15/22 4:15 AM,21.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.7,73.8,74.9,74.6,75.7,74.7,74.4,74.7,74.5,73.3,75.6,100,100,100,100,100,100,100,100,100,100,33.8,103.4,9.7,11.7,103,93.3,0,3522,0
2/15/22 4:20 AM,21.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.6,73,74,75,74.7,75.7,74.7,74.4,74.9,74.8,73.4,75.7,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,33.8,104,9.7,11.7,103.8,94.2,0,3522,0
2/15/22 4:25 AM,21.4,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.5,73.3,74.1,75.1,74.8,75.7,74.8,74.4,75,75,73.5,75.8,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,33.8,104.7,9.6,11.7,104.6,95,0,3522,0
2/15/22 4:30 AM,21.4,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,9.5,73.6,74.2,75.1,74.9,75.8,74.8,74.4,75.2,75.4,73.6,76,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,33.8,105.1,9.4,11.8,105.1,95.7,0,3522,0
2/15/22 4:35 AM,21.3,27,0,0.2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.4,73.9,74.4,75.2,75,75.9,74.9,74.4,75.3,75.7,73.8,76.1,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,33.9,107.1,13.1,8.8,105.9,95.4,1.9,3522,0
2/15/22 4:40 AM,21.2,27,0,6.7,7,7,7,7,7,7,7,7,7,7,9.2,74.1,74.5,75.4,75.1,76,75,74.4,75.5,76,73.9,76.3,70,70,70,70,70,70,70,70,70,70,33.9,92.4,11.6,11,98.6,94.3,67.4,2832,0
2/15/22 4:45 AM,20.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.1,74.1,74.6,75.5,75.2,76.1,75.1,74.4,75.7,76.2,74.1,76.4,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,33.8,84.1,10.4,12,87.2,89.2,100,2877,0
2/15/22 4:50 AM,20.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.9,74.7,75.5,75.3,76.2,75.2,74.5,75.8,76.4,74.2,76.6,100,100,100,100,100,100,100,100,100,100,33.9,79.6,10.3,12,81.9,84.5,100,2877,0
2/15/22 4:55 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.8,74.8,75.6,75.3,76.3,75.3,74.5,75.9,76.3,74.3,76.8,100,100,100,100,100,100,100,100,100,100,33.9,77,10.1,11.9,78.9,81.6,100,2834.5,0
2/15/22 5:00 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.7,74.8,75.6,75.3,76.4,75.4,74.6,75.9,76.2,74.4,76.8,100,100,100,100,100,100,100,100,100,100,33.8,75.2,10.1,11.9,76.8,79.8,100,2824,0
2/15/22 5:05 AM,20.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.5,74.8,75.7,75.3,76.4,75.4,74.6,75.8,76,74.4,76.8,100,100,100,100,100,100,100,100,100,100,34,73.9,10,11.9,75.4,78.4,100,2824,0
2/15/22 5:10 AM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.4,74.7,75.6,75.3,76.4,75.4,74.7,75.7,75.8,74.4,76.8,100,100,100,100,100,100,100,100,100,100,33.9,73,10,11.9,74.3,77.2,100,2813,0
2/15/22 5:15 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.2,74.7,75.6,75.2,76.4,75.4,74.7,75.7,75.6,74.3,76.8,100,100,100,100,100,100,100,100,100,100,33.9,72.3,10,11.9,73.5,76.5,100,2813,0
2/15/22 5:20 AM,20.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.3,73,74.6,75.6,75.1,76.4,75.4,74.7,75.6,75.4,74.2,76.7,99,98.8,98.8,99,99,99,99,99,99,99,33.9,71.8,10,11.8,73,76,100,2816,0
2/15/22 5:25 AM,20.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.3,72.8,74.5,75.5,75.1,76.4,75.4,74.7,75.5,75.2,74.1,76.7,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,33.8,71.4,10.1,11.9,72.5,75.5,100,2823,0
2/15/22 5:30 AM,20.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.3,72.7,74.4,75.4,75,76.3,75.3,74.7,75.4,75,74,76.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,33.8,71,9.9,11.9,72.2,75.1,100,2808,0
2/15/22 5:35 AM,20.8,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,9.4,72.5,74.3,75.4,74.9,76.3,75.3,74.7,75.2,74.8,73.9,76.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,33.8,70.7,9.8,12,71.9,74.6,100,2819,0
2/15/22 5:40 AM,20.6,27,0,10,6.1,6.1,5.9,6.1,6.1,6.1,6.1,6.1,6.1,6.1,9.4,72.3,74.2,75.3,74.8,76.2,75.2,74.7,75.1,74.6,73.8,76.3,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,33.7,69.9,10.9,9.7,71.5,74.5,100,2831,0
2/15/22 5:45 AM,20.5,27,0,10,4.5,4.5,4.3,4.5,4.5,4.5,4.5,4.5,4.5,4.5,9.4,72.2,74.1,75.2,74.8,76.1,75.1,74.7,75,74.4,73.7,76.2,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,33.7,67.2,11.7,4.5,70.3,74.9,100,2436.5,0
2/15/22 5:50 AM,20.3,27,1.1,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,9.5,72,74,75.2,74.7,76.1,75.1,74.7,74.8,74.1,73.5,76.1,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,33.7,77.8,9.2,5.4,71.6,75.5,40,2436.5,11.2
2/15/22 5:55 AM,20.3,27,1.4,0,8,8,8,8,8,8,8,8,8,8,9.5,71.9,73.9,75.1,74.6,76,75,74.7,74.7,74,73.5,75.9,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,33.7,92.6,7,9.9,90.6,77.7,0,2864,14.3
2/15/22 6:00 AM,20.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.6,72,73.8,75,74.6,75.9,74.9,74.7,74.6,73.9,73.3,75.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,33.7,96.9,8.4,10.8,95.5,85,0,3200,0
2/15/22 6:05 AM,20.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72.1,73.8,75,74.6,75.8,74.8,74.6,74.6,73.9,73.3,75.7,100,100,100,100,100,100,100,100,100,100,33.6,99.6,9,11.3,98.8,88.6,0,3372,0
2/15/22 6:10 AM,20.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72.4,73.8,75,74.6,75.8,74.8,74.6,74.6,74.1,73.3,75.7,100,100,100,100,100,100,100,100,100,100,33.6,101.4,9.5,11.6,100.9,91,0,3470,0
2/15/22 6:15 AM,20.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.7,73.9,75,74.7,75.8,74.7,74.6,74.7,74.4,73.3,75.7,100,100,100,100,100,100,100,100,100,100,33.5,102.8,9.7,11.7,102.4,92.6,0,3521.5,0
2/15/22 6:20 AM,20,27,0,0,10,10,10,10,10,10,10,10,10,10,9.6,72.9,74,75,74.7,75.8,74.8,74.6,74.8,74.6,73.4,75.7,100,100,100,100,100,100,100,100,100,100,33.4,103.7,9.6,11.7,103.5,93.8,0,3521.5,0
2/15/22 6:25 AM,20,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,73.2,74.1,75.1,74.8,75.8,74.8,74.5,75,75,73.5,75.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,33.4,104.4,9.7,11.7,104.3,94.7,0,3522,0
2/15/22 6:30 AM,20,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.4,73.5,74.2,75.2,74.9,75.9,74.9,74.5,75.1,75.3,73.6,75.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,33.4,105.1,9.4,11.8,105,95.5,0,3522,0
2/15/22 6:35 AM,20,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,9.4,73.7,74.3,75.3,75,76,75,74.5,75.3,75.6,73.7,76.1,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,33.3,106,11.1,10.7,105.5,95.9,0,3521,0
2/15/22 6:40 AM,19.9,27,0,4.5,6.2,6.2,6.5,6.2,6.2,6.5,6.2,6.2,6.2,6.2,9.2,73.9,74.5,75.4,75.2,76.1,75.1,74.5,75.5,75.9,73.9,76.3,62.2,64.6,64.6,62.2,62.2,62.2,62.2,62.2,62.2,62.2,33.3,97.8,12.7,9.5,101.6,94.7,35.4,3090,0
2/15/22 6:45 AM,19.9,27,0,10,8.6,8.6,8.8,8.6,8.6,8.8,8.6,8.6,8.6,8.6,8.9,74.1,74.6,75.5,75.3,76.2,75.2,74.6,75.6,76.1,74.1,76.4,85.8,88.1,88.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,33.4,85.8,10.4,12,89.1,90.9,98.8,2893.5,0
2/15/22 6:50 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9,74,74.7,75.6,75.4,76.2,75.2,74.6,75.8,76.3,74.2,76.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,33.2,80.9,10.3,12,83.5,85.9,100,2850,0
2/15/22 6:55 AM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9,74,74.8,75.6,75.4,76.3,75.3,74.7,75.9,76.3,74.4,76.7,100,100,100,100,100,100,100,100,100,100,33.4,77.7,10.1,12,79.8,82.5,100,2832,0
2/15/22 7:00 AM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.8,74.9,75.7,75.5,76.4,75.4,74.7,75.9,76.3,74.4,76.8,100,100,100,100,100,100,100,100,100,100,33.3,75.7,10,11.9,77.5,80.4,100,2832,0
2/15/22 7:05 AM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,73.7,74.9,75.7,75.4,76.5,75.5,74.7,75.9,76.1,74.4,76.9,100,100,100,100,100,100,100,100,100,100,33.2,74.2,10,11.9,75.8,78.8,100,2827,0
2/15/22 7:10 AM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.7,74.9,75.7,75.4,76.5,75.5,74.8,75.8,75.9,74.4,76.9,100,100,100,100,100,100,100,100,100,100,33.1,73.2,10,11.9,74.7,77.6,100,2821,0
2/15/22 7:15 AM,21.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.6,74.8,75.7,75.3,76.5,75.5,74.8,75.7,75.8,74.4,76.9,100,100,100,100,100,100,100,100,100,100,33.1,72.6,10,11.9,74,76.9,100,2826,0
2/15/22 7:20 AM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.5,74.7,75.7,75.3,76.5,75.5,74.8,75.7,75.5,74.3,76.8,100,100,100,100,100,100,100,100,100,100,33,72.1,10,11.9,73.4,76.3,100,2817,0
2/15/22 7:25 AM,20.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.4,74.7,75.6,75.2,76.5,75.5,74.9,75.6,75.3,74.2,76.7,100,100,100,100,100,100,100,100,100,100,33,71.6,10,11.8,72.8,75.7,100,2815,0
2/15/22 7:30 AM,19.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.2,74.6,75.6,75.1,76.5,75.4,74.9,75.5,75.1,74.1,76.6,100,100,100,100,100,100,100,100,100,100,32.9,71.2,10,11.8,72.4,75.3,100,2812.5,0
2/15/22 7:35 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.1,74.5,75.5,75,76.4,75.4,74.9,75.3,74.9,74,76.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,32.9,70.8,10,11.8,72,74.9,100,2815,0
2/15/22 7:40 AM,20.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.2,72.9,74.4,75.4,75,76.3,75.3,74.9,75.2,74.7,74,76.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,32.7,70.5,10.1,11.9,71.7,74.5,100,2823,0
2/15/22 7:45 AM,20.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.3,72.8,74.3,75.3,74.9,76.2,75.2,74.9,75.1,74.5,73.8,76.3,92,92,92,92,92,92,92,92,92,92,32.8,70.2,10,11.9,71.4,74.2,100,2823,0
2/15/22 7:50 AM,20.1,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.3,72.6,74.1,75.3,74.8,76.2,75.2,74.9,75,74.3,73.7,76.1,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,32.8,69.9,9.9,12,71.1,73.9,100,2823,0
2/15/22 7:55 AM,20.2,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.3,72.6,74,75.2,74.8,76.1,75.1,74.8,74.8,74.1,73.5,76,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,33,69.8,9.9,12,70.9,73.6,100,2845,0
2/15/22 8:00 AM,20.3,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,9.4,72.4,73.9,75.1,74.7,76,75,74.8,74.7,73.9,73.4,75.9,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,33.3,69.3,10.8,10.4,70.6,73.5,100,2703.5,0
2/15/22 8:05 AM,22.6,27,0,10,4.5,4.5,4.4,4.5,4.5,4.4,4.5,4.5,4.5,4.4,9.5,72.3,73.8,75,74.6,75.9,74.9,74.7,74.5,73.7,73.3,75.7,45.4,43.6,43.6,43.6,45.4,45.4,45.4,45.4,45.4,45.4,33.7,66.9,11.6,4.8,69.7,73.9,100,2703.5,0
2/15/22 8:10 AM,26.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,9.7,72.1,73.7,74.9,74.5,75.8,74.8,74.7,74.4,73.5,73.2,75.6,35,35,35,35,35,35,35,35,35,35,34.3,63.2,10.9,2.8,67.6,74.5,100,2347,0
2/15/22 8:15 AM,26.9,27,1.7,0,6.1,5.6,6.1,6.1,5.6,6.1,5.6,6.1,6.1,6.1,9.8,72,73.6,74.8,74.4,75.7,74.7,74.7,74.3,73.4,73.1,75.4,55.9,61.1,61.1,61.1,61.1,61.1,61.1,55.9,55.9,55.9,34.9,83,8,6.3,71.3,75.2,20,2264,13.4
2/15/22 8:20 AM,25.7,27,0.4,0,8,8,8,8,8,8,8,8,8,8,9.9,72,73.5,74.7,74.4,75.6,74.6,74.6,74.2,73.2,73,75.3,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,35.4,92.2,6.8,10,90.3,77.1,0,2855,4.2
2/15/22 8:25 AM,24.4,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.9,72.1,73.4,74.7,74.3,75.6,74.6,74.6,74.1,73.1,72.9,75.2,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,36,96.5,8.3,10.8,95.1,84.4,0,3281,0
2/15/22 8:30 AM,23,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.3,73.4,74.6,74.3,75.5,74.5,74.5,74.1,73.2,72.9,75.1,100,100,100,100,100,100,100,100,100,100,36.8,99.2,9.1,11.3,98.4,88,0,3464,0
2/15/22 8:35 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.6,73.4,74.6,74.3,75.5,74.5,74.5,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,37.7,101.1,9.5,11.6,100.5,90.6,0,3464,0
2/15/22 8:40 AM,21.6,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,73,73.5,74.7,74.4,75.5,74.5,74.5,74.2,73.7,72.9,75.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,38.7,102.4,9.7,11.7,102,92.1,0,3520,0
2/15/22 8:45 AM,21.6,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.8,73.4,73.6,74.7,74.5,75.4,74.5,74.4,74.4,74.1,73,75.2,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,39.6,103.3,9.6,11.7,103.1,93.2,0,3522,0
2/15/22 8:50 AM,21.8,27,0,0,7,7,7,7,7,7,7,7,7,7,9.6,73.7,73.7,74.8,74.6,75.5,74.5,74.4,74.5,74.4,73.1,75.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,40.4,104.1,9.8,11.6,103.9,94.1,0,3270,0
2/15/22 8:55 AM,22.2,27,0,4.5,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.5,74.1,73.9,74.9,74.7,75.6,74.6,74.4,74.7,74.8,73.3,75.4,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,41.8,95.4,12.9,10.4,99.8,93.8,45.3,3270,0
2/15/22 9:00 AM,22.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.4,74.2,74,75,74.8,75.6,74.7,74.4,74.9,75.1,73.4,75.6,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,43.1,84.5,10.9,12,87.7,89.3,100,3008,0
2/15/22 9:05 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,74.3,74.1,75.1,74.9,75.7,74.8,74.4,75.1,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,44.5,79.4,10.5,12,81.8,84,100,2907,0
2/15/22 9:10 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,74.3,74.2,75.2,75,75.8,74.9,74.4,75.2,75.3,73.7,75.8,100,100,100,100,100,100,100,100,100,100,46.1,76.3,10.2,12,78.2,80.7,100,2859,0
2/15/22 9:15 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,74.2,74.3,75.2,75,75.9,74.9,74.4,75.2,75.3,73.8,75.9,100,100,100,100,100,100,100,100,100,100,47.4,74.4,10.1,12,76.1,78.8,100,2853,0
2/15/22 9:20 AM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,74,74.3,75.2,75,75.9,75,74.5,75.2,75.1,73.8,76,100,100,100,100,100,100,100,100,100,100,48.6,73.3,10.1,11.9,74.7,77.5,100,2829,0
2/15/22 9:25 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.9,74.3,75.2,74.9,76,75,74.5,75.2,75,73.8,76,100,100,100,100,100,100,100,100,100,100,49.8,72.4,10,11.9,73.8,76.5,100,2817,0
2/15/22 9:30 AM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.8,74.2,75.2,74.9,76,75,74.5,75.2,74.9,73.8,76,100,100,100,100,100,100,100,100,100,100,51.2,71.8,10,11.9,73,75.8,100,2818,0
2/15/22 9:35 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.8,74.2,75.2,74.8,76,75,74.5,75.1,74.7,73.7,75.9,100,100,100,100,100,100,100,100,100,100,52.7,71.3,10.1,11.9,72.5,75.2,100,2808,0
2/15/22 9:40 AM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.7,74.1,75.1,74.8,76,75,74.5,75.1,74.5,73.7,75.9,100,100,100,100,100,100,100,100,100,100,54.4,70.7,10,11.8,72,74.7,100,2808,0
2/15/22 9:45 AM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.7,74,75.1,74.7,75.9,75,74.5,75,74.3,73.6,75.8,100,100,100,100,100,100,100,100,100,100,55.8,70.4,10,11.8,71.7,74.3,100,2820,0
2/15/22 9:50 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.7,74,75,74.7,75.9,74.9,74.6,74.9,74.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,57.1,70.2,9.9,11.8,71.4,74,100,2813,0
2/15/22 9:55 AM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.6,73.8,75,74.6,75.8,74.9,74.5,74.8,74,73.5,75.6,100,100,100,100,100,100,100,100,100,100,58.5,70,10,11.9,71.2,73.7,100,2807,0
2/15/22 10:00 AM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.5,73.7,74.9,74.5,75.8,74.9,74.5,74.6,73.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,60,69.8,10,11.9,71,73.5,100,2816.5,0
2/15/22 10:05 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.4,73.7,74.8,74.5,75.7,74.8,74.5,74.6,73.7,73.3,75.4,100,100,100,100,100,100,100,100,100,100,61.6,69.7,10,11.8,70.8,73.2,100,2816.5,0
2/15/22 10:10 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.3,73.5,74.7,74.4,75.6,74.7,74.5,74.4,73.5,73.2,75.3,100,100,100,100,100,100,100,100,100,100,63.1,69.5,10,11.8,70.6,73,100,2814,0
2/15/22 10:15 AM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.2,73.5,74.7,74.3,75.6,74.6,74.5,74.3,73.4,73.1,75.2,100,100,100,100,100,100,100,100,100,100,64.5,69.4,10,11.9,70.5,72.9,100,2820,0
2/15/22 10:20 AM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.1,73.4,74.6,74.3,75.5,74.6,74.4,74.2,73.2,73,75,100,100,100,100,100,100,100,100,100,100,65.8,69.4,10,11.8,70.5,72.7,100,2820,0
2/15/22 10:25 AM,31.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,73,73.3,74.5,74.2,75.4,74.5,74.4,74.1,73.1,72.9,75,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,67.1,69.3,10,11.8,70.4,72.6,100,2811,0
2/15/22 10:30 AM,31.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.8,72.9,73.1,74.4,74.1,75.4,74.4,74.4,74,73,72.8,74.8,97,97,97,97,97,97,97,97,97,97,68.5,69.3,10,11.8,70.4,72.5,100,2819,0
2/15/22 10:35 AM,32.4,27,0,10,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.2,10.9,72.8,73,74.4,74,75.3,74.4,74.3,73.9,72.9,72.8,74.7,93.3,92.2,92.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,70,69.3,10,11.8,70.3,72.3,100,2810,0
2/15/22 10:40 AM,33.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.1,72.7,73,74.3,74,75.2,74.3,74.3,73.8,72.8,72.7,74.6,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,71.1,69.3,9.9,12,70.3,72.2,100,2805,0
2/15/22 10:45 AM,33.4,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.2,72.6,72.9,74.2,73.9,75.1,74.2,74.2,73.7,72.7,72.6,74.5,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,71.9,69.2,9.8,12,70.3,72.1,100,2850.5,0
2/15/22 10:50 AM,33.7,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.1,72.7,72.8,74.1,73.9,75.1,74.2,74.2,73.6,72.6,72.5,74.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,73,69.1,10,12,70.2,72,100,2850.5,0
2/15/22 10:55 AM,34,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,11.2,72.6,72.7,74,73.8,75,74.1,74.1,73.5,72.5,72.5,74.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,74.4,68.9,10.7,10.6,70.1,72,100,2848,0
2/15/22 11:00 AM,34.3,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,11.2,72.5,72.6,74,73.7,74.9,74,74.1,73.4,72.3,72.4,74.2,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,75.5,67.7,11.5,6.8,69.6,72.3,100,2650,0
2/15/22 11:05 AM,34.4,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,11.3,72.4,72.5,73.9,73.7,74.8,74,74.1,73.3,72.3,72.3,74.1,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,76.7,65.3,11.1,3.5,68.3,72.7,100,2415,0
2/15/22 11:10 AM,34.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.3,72.3,72.5,73.8,73.6,74.7,73.9,74,73.2,72.2,72.2,74,35,35,35,35,35,35,35,35,35,35,77.8,63.1,10.6,2.7,66.7,73.1,100,2278,0
2/15/22 11:15 AM,35.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.5,72.3,72.4,73.7,73.6,74.7,73.8,74,73.2,72.1,72.2,73.9,35,35,35,35,35,35,35,35,35,35,79,63,10.2,2.7,65.4,73.4,100,2231.5,0
2/15/22 11:20 AM,35.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.6,72.3,72.3,73.7,73.5,74.6,73.8,73.9,73.1,72,72.1,73.8,35,35,35,35,35,35,35,35,35,35,80.2,62.9,10.1,2.7,65,73.5,100,2206,0
2/15/22 11:25 AM,35.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.6,72.2,72.2,73.6,73.5,74.5,73.7,73.9,73,71.9,72.1,73.7,35,35,35,35,35,35,35,35,35,35,81.5,62.9,10,2.7,65,73.4,100,2206,0
2/15/22 11:30 AM,35.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.7,72.1,72.2,73.6,73.4,74.5,73.6,73.8,73,71.8,72,73.7,35,35,35,35,35,35,35,35,35,35,82.7,62.8,10,2.7,64.9,73.3,100,2195,0
2/15/22 11:35 AM,36.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.7,72.1,72.1,73.5,73.4,74.4,73.6,73.8,72.9,71.7,71.9,73.6,35,35,35,35,35,35,35,35,35,35,83.7,62.7,10,2.7,64.7,73.2,100,2195,0
2/15/22 11:40 AM,36.6,27,0.7,5,4.4,4.4,4.6,4.4,4.4,4.6,4.4,4.4,4.4,4.4,11.8,72.1,72,73.4,73.4,74.4,73.6,73.7,72.9,71.6,71.9,73.5,43.9,46.2,46.2,43.9,43.9,43.9,43.9,43.9,43.9,43.9,84.7,67.6,9.2,3.6,64.7,73.2,60,2194,5.3
2/15/22 11:45 AM,36.8,27,3.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.8,72,71.9,73.4,73.3,74.3,73.5,73.7,72.8,71.5,71.9,73.4,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,85.5,90.6,6.5,8.8,83.5,72.5,0,2527,35
2/15/22 11:50 AM,36.8,27,0.1,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.9,72.1,71.9,73.3,73.3,74.3,73.5,73.7,72.7,71.5,71.9,73.3,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,86.7,93.4,7.6,10.5,91.3,80.4,0,3086,0.8
2/15/22 11:55 AM,37.2,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.1,72.4,71.9,73.3,73.3,74.2,73.4,73.6,72.8,71.6,71.8,73.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,87.8,96.7,8.7,11.1,95.6,84.7,0,3295,0
2/15/22 12:00 PM,37.4,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.2,72.9,71.9,73.3,73.3,74.2,73.4,73.6,72.9,71.8,71.8,73.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,88.7,98.7,9.2,11.4,98.2,87.5,0,3426,0
2/15/22 12:05 PM,37.4,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,12,73.4,72,73.4,73.4,74.2,73.4,73.5,73,72.2,72,73.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,89.8,99.8,9.3,11.8,99.4,89.4,0,3503,0
2/15/22 12:10 PM,37.5,27,0,1.9,6.3,6.3,6.4,6.3,6.3,6.4,6.3,6.3,6.3,6.4,11.9,73.9,72.2,73.4,73.5,74.3,73.4,73.5,73.2,72.6,72.1,73.4,62.7,64.4,64.4,64.4,62.7,62.7,62.7,62.7,62.7,62.7,91.1,97.4,12.2,10.8,99.6,90.1,8.6,3522,0
2/15/22 12:15 PM,37.8,27,0,9.1,8.6,8.6,8.9,8.6,8.6,8.9,8.6,8.6,8.6,8.9,11.6,74.4,72.3,73.5,73.6,74.3,73.5,73.5,73.4,73,72.3,73.6,85.9,89.1,89.1,89.1,85.9,85.9,85.9,85.9,85.9,85.9,92,85,11.3,12,88.6,89,82.9,3021.5,0
2/15/22 12:20 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.6,72.4,73.6,73.7,74.4,73.6,73.5,73.6,73.4,72.5,73.8,100,100,100,100,100,100,100,100,100,100,93.1,78.7,10.7,12,81.4,82.9,100,3021.5,0
2/15/22 12:25 PM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.7,72.6,73.7,73.9,74.5,73.7,73.5,73.8,73.6,72.7,73.9,100,100,100,100,100,100,100,100,100,100,94.3,75,10.4,12,77.3,79.3,100,2890,0
2/15/22 12:30 PM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.7,72.6,73.8,73.9,74.6,73.8,73.5,73.8,73.6,72.8,74.1,100,100,100,100,100,100,100,100,100,100,95.3,73.1,10.2,12,75.1,77.2,100,2853,0
2/15/22 12:35 PM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.6,72.7,73.8,73.9,74.6,73.8,73.5,73.9,73.7,72.9,74.2,100,100,100,100,100,100,100,100,100,100,95.7,72,10,11.9,73.5,75.7,100,2832,0
2/15/22 12:40 PM,42.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.5,72.7,73.8,73.9,74.6,73.9,73.5,73.9,73.6,72.9,74.2,100,100,100,100,100,100,100,100,100,100,96.1,71,10,11.9,72.4,74.6,100,2822,0
2/15/22 12:45 PM,43.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.6,72.7,73.8,73.9,74.7,73.9,73.5,73.9,73.5,72.9,74.3,100,100,100,100,100,100,100,100,100,100,96.5,70.3,10,11.8,71.7,73.9,100,2822,0
2/15/22 12:50 PM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.6,72.7,73.8,73.8,74.7,73.9,73.6,73.9,73.4,72.9,74.3,100,100,100,100,100,100,100,100,100,100,97.1,69.8,10,11.8,71.1,73.3,100,2812.5,0
2/15/22 12:55 PM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.6,72.7,73.8,73.8,74.7,74,73.6,73.9,73.3,72.9,74.3,100,100,100,100,100,100,100,100,100,100,98,69.4,9.9,11.8,70.7,72.9,100,2817,0
2/15/22 1:00 PM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.6,72.6,73.8,73.8,74.7,74,73.6,73.8,73.2,72.9,74.2,100,100,100,100,100,100,100,100,100,100,99.1,69,10,11.9,70.3,72.5,100,2817,0
2/15/22 1:05 PM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.6,72.6,73.7,73.7,74.7,74,73.6,73.8,73.1,72.9,74.2,100,100,100,100,100,100,100,100,100,100,100.6,68.8,10,11.9,70,72.1,100,2822,0
2/15/22 1:10 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.6,72.5,73.7,73.6,74.6,73.9,73.6,73.7,73,72.8,74.2,100,100,100,100,100,100,100,100,100,100,102,68.5,10,11.9,69.7,71.8,100,2816,0
2/15/22 1:15 PM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,74.6,72.4,73.6,73.6,74.6,73.9,73.6,73.7,72.9,72.8,74.1,100,100,100,100,100,100,100,100,100,100,102.8,68.3,9.9,11.9,69.5,71.6,100,2813,0
2/15/22 1:20 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,74.4,72.4,73.6,73.6,74.5,73.9,73.6,73.6,72.8,72.7,74,100,100,100,100,100,100,100,100,100,100,103.4,68.2,10,11.9,69.4,71.5,100,2808,0
2/15/22 1:25 PM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,74.3,72.3,73.5,73.5,74.5,73.8,73.5,73.5,72.7,72.7,74,100,100,100,100,100,100,100,100,100,100,104.6,68.1,10,11.9,69.2,71.3,100,2814,0
2/15/22 1:30 PM,40.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,74.3,72.2,73.5,73.4,74.4,73.8,73.5,73.4,72.6,72.6,73.9,100,100,100,100,100,100,100,100,100,100,105.8,68,9.9,11.9,69.1,71.1,100,2811,0
2/15/22 1:35 PM,40.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,74.2,72.2,73.4,73.4,74.4,73.8,73.5,73.4,72.5,72.6,73.8,100,100,100,100,100,100,100,100,100,100,106.8,67.9,10,11.9,69,71,100,2816,0
2/15/22 1:40 PM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,74.1,72.1,73.4,73.3,74.3,73.7,73.5,73.3,72.4,72.5,73.7,100,100,100,100,100,100,100,100,100,100,107.7,67.8,10,11.8,68.9,70.9,100,2814,0
2/15/22 1:45 PM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,74,72,73.3,73.3,74.2,73.7,73.4,73.2,72.3,72.4,73.6,100,100,100,100,100,100,100,100,100,100,108.7,67.7,10,11.8,68.8,70.8,100,2814,0
2/15/22 1:50 PM,40.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.9,71.9,73.2,73.2,74.2,73.6,73.4,73.1,72.2,72.3,73.5,100,100,100,100,100,100,100,100,100,100,109.6,67.6,10,11.8,68.7,70.7,100,2819,0
2/15/22 1:55 PM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.8,71.8,73.2,73.2,74.1,73.5,73.3,73,72.1,72.3,73.5,100,100,100,100,100,100,100,100,100,100,110.3,67.5,10,11.9,68.6,70.6,100,2817,0
2/15/22 2:00 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.8,71.8,73.1,73.1,74,73.5,73.3,73,72.1,72.2,73.4,100,100,100,100,100,100,100,100,100,100,111.1,67.4,10,11.9,68.5,70.5,100,2816,0
2/15/22 2:05 PM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.7,71.7,73.1,73.1,74,73.5,73.3,72.9,71.9,72.2,73.3,100,100,100,100,100,100,100,100,100,100,111.7,67.3,10,11.9,68.4,70.3,100,2810,0
2/15/22 2:10 PM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.7,71.6,73,73,73.9,73.4,73.2,72.8,71.9,72.1,73.2,100,100,100,100,100,100,100,100,100,100,112,67.3,10.1,11.9,68.4,70.2,100,2825,0
2/15/22 2:15 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.6,71.6,72.9,73,73.8,73.4,73.2,72.8,71.8,72.1,73.2,100,100,100,100,100,100,100,100,100,100,112.4,67.2,10,11.8,68.3,70.1,100,2815.5,0
2/15/22 2:20 PM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.5,71.5,72.9,72.9,73.8,73.3,73.2,72.7,71.7,72,73.1,100,100,100,100,100,100,100,100,100,100,112.8,67.1,10,11.8,68.2,70,100,2816,0
2/15/22 2:25 PM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.5,71.5,72.8,72.9,73.7,73.2,73.1,72.6,71.7,71.9,73,100,100,100,100,100,100,100,100,100,100,113.1,67,10,11.8,68.2,69.9,100,2815,0
2/15/22 2:30 PM,41,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.5,71.4,72.8,72.8,73.6,73.2,73.1,72.5,71.6,71.9,72.9,100,100,100,100,100,100,100,100,100,100,113.6,66.9,10.1,11.9,68.1,69.8,100,2814,0
2/15/22 2:35 PM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.4,71.3,72.7,72.8,73.6,73.2,73,72.5,71.5,71.8,72.9,100,100,100,100,100,100,100,100,100,100,114.2,66.8,10,11.8,68,69.7,100,2820,0
2/15/22 2:40 PM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.3,71.3,72.6,72.7,73.5,73.1,73,72.4,71.4,71.8,72.8,100,100,100,100,100,100,100,100,100,100,114.3,66.7,10,11.8,67.9,69.7,100,2815,0
2/15/22 2:45 PM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.3,71.2,72.6,72.7,73.5,73.1,73,72.3,71.4,71.7,72.7,100,100,100,100,100,100,100,100,100,100,114.7,66.7,9.9,11.8,67.9,69.5,100,2815,0
2/15/22 2:50 PM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.2,71.2,72.5,72.6,73.4,73,72.9,72.3,71.3,71.6,72.7,100,100,100,100,100,100,100,100,100,100,115.6,66.6,10,11.8,67.8,69.5,100,2812,0
2/15/22 2:55 PM,42,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.2,71.1,72.5,72.6,73.4,73,72.9,72.2,71.3,71.6,72.6,100,100,100,100,100,100,100,100,100,100,115.8,66.6,10,11.9,67.8,69.4,100,2812,0
2/15/22 3:00 PM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.1,71,72.4,72.5,73.3,72.9,72.8,72.1,71.2,71.6,72.5,100,100,100,100,100,100,100,100,100,100,115.6,66.6,10,11.8,67.7,69.3,100,2812,0
2/15/22 3:05 PM,45.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.1,71,72.4,72.5,73.2,72.9,72.8,72.1,71.2,71.5,72.5,100,100,100,100,100,100,100,100,100,100,115,66.5,10,11.9,67.7,69.2,100,2818,0
2/15/22 3:10 PM,46.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.6,73,70.9,72.3,72.5,73.2,72.8,72.7,72,71.1,71.5,72.4,98.7,98.6,98.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,113.9,66.4,10,11.8,67.6,69.2,100,2818,0
