Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/15/22 3:15 PM,46.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.6,73,70.9,72.3,72.4,73.1,72.8,72.7,72,71.1,71.4,72.4,97.7,97.5,97.5,97.7,97.7,97.7,97.7,97.7,97.7,97.7,112.8,66.4,10,11.9,67.6,69.1,100,2815.5,0
2/15/22 3:20 PM,45.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.6,72.9,70.9,72.2,72.4,73.1,72.7,72.7,71.9,71,71.4,72.3,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,111.5,66.3,10,11.8,67.5,69,100,2815.5,0
2/15/22 3:25 PM,44.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.6,72.9,70.8,72.2,72.3,73,72.7,72.6,71.9,71,71.3,72.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,109.8,66.2,10,11.8,67.5,68.9,100,2816,0
2/15/22 3:30 PM,44.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.7,73,70.8,72.2,72.3,73,72.6,72.6,71.8,70.9,71.3,72.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,108.4,66.2,10,11.9,67.4,68.8,100,2821,0
2/15/22 3:35 PM,43.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.8,72.9,70.7,72.1,72.3,72.9,72.6,72.5,71.8,70.9,71.2,72.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,106.4,66.4,10,11.8,67.5,68.8,100,2821,0
2/15/22 3:40 PM,43.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.9,72.9,70.7,72,72.2,72.9,72.6,72.5,71.7,70.8,71.2,72,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,104.6,66.5,10,11.8,67.7,68.9,100,2814,0
2/15/22 3:45 PM,44.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14.9,73,70.6,72,72.2,72.8,72.5,72.5,71.6,70.8,71.1,72,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,102.1,66.5,9.9,11.8,67.8,68.9,100,2812.5,0
2/15/22 3:50 PM,46.9,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15,72.8,70.6,72,72.1,72.8,72.5,72.4,71.6,70.7,71.1,71.9,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,99.6,66.5,10,11.9,67.7,68.9,100,2812.5,0
2/15/22 3:55 PM,47.8,27,0,10,8,8,8,8,8,8,8,8,8,8,15.2,72.7,70.6,71.9,72.1,72.7,72.4,72.4,71.5,70.7,71,71.9,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,98.4,66.5,9.9,12,67.7,68.8,100,2831,0
2/15/22 4:00 PM,47.4,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,15.2,72.7,70.5,71.9,72,72.7,72.4,72.4,71.5,70.6,71,71.8,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,97.7,66,10,12,67.5,68.7,100,2854,0
2/15/22 4:05 PM,46.8,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,15.2,72.7,70.5,71.8,72,72.7,72.4,72.3,71.4,70.6,70.9,71.8,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,97.1,65.2,10.4,11.5,66.8,68.5,100,2836,0
2/15/22 4:10 PM,46.2,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,15.3,72.7,70.5,71.8,72,72.6,72.3,72.3,71.4,70.5,70.9,71.8,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,96.2,64.4,10.8,9.7,66.2,68.3,100,2750,0
2/15/22 4:15 PM,45.5,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,15.4,72.7,70.4,71.8,71.9,72.6,72.3,72.2,71.3,70.5,70.8,71.7,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,96.4,63.3,11.1,7,65.6,68.3,100,2599,0
2/15/22 4:20 PM,45.1,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,15.5,72.7,70.4,71.7,71.9,72.6,72.2,72.2,71.3,70.4,70.8,71.6,46,46,46,46,46,46,46,46,46,46,97.3,61.7,10.9,4.7,64.6,68.5,100,2415,0
2/15/22 4:25 PM,44.9,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,15.5,72.5,70.3,71.7,71.8,72.5,72.2,72.2,71.2,70.4,70.8,71.6,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,97.3,59.6,10.7,2.9,63.6,68.7,100,2275,0
2/15/22 4:30 PM,44.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.8,72.5,70.3,71.6,71.8,72.5,72.2,72.1,71.2,70.3,70.7,71.6,35,35,35,35,35,35,35,35,35,35,97.5,58.6,10.4,2.8,62,69,100,2223,0
2/15/22 4:35 PM,44.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.3,70.2,71.6,71.7,72.4,72.1,72.1,71.1,70.2,70.7,71.5,35,35,35,35,35,35,35,35,35,35,97.7,59,10.1,2.7,61.3,69.4,100,2211,0
2/15/22 4:40 PM,44.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16,72.2,70.2,71.5,71.7,72.4,72.1,72.1,71.1,70.2,70.6,71.4,35,35,35,35,35,35,35,35,35,35,97.4,59.6,10.1,2.7,61.6,69.4,100,2211,0
2/15/22 4:45 PM,44.4,27,1.7,2.5,5,5,5.4,5,5,5,5,5,5,5,16.2,72.1,70.1,71.5,71.7,72.3,72,72,71,70.1,70.6,71.4,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,96.7,71.7,8,5.5,63.9,69.4,40,2204,13.7
2/15/22 4:50 PM,44.3,27,4.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.2,72,70,71.5,71.7,72.3,72,72,71,70,70.6,71.4,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,96.2,83.5,6.6,9.5,81.5,69.8,0,2696,46.1
2/15/22 4:55 PM,44.4,27,5.9,0,9.5,9.5,9.6,9.5,9.5,9.6,9.5,9.5,9.5,9.5,16.4,72.1,70,71.4,71.6,72.3,71.9,72,71,70,70.5,71.3,94.9,95.8,95.8,94.9,94.9,94.9,94.9,94.9,94.9,94.9,95.4,84.6,8.2,10.7,84.5,76.7,0,3157,59.4
2/15/22 5:00 PM,44.4,27,5.1,0,10,10,10,10,10,10,10,10,10,10,16.6,72.4,70,71.4,71.6,72.2,71.9,71.9,71,70.1,70.5,71.3,100,100,100,100,100,100,100,100,100,100,95.1,85.6,9,11.2,85.3,78.9,0,3344,55.4
2/15/22 5:05 PM,44.3,27,5,0,10,10,10,10,10,10,10,10,10,10,16.6,72.8,70.1,71.4,71.7,72.2,71.9,71.9,71.1,70.3,70.6,71.3,100,100,100,100,100,100,100,100,100,100,94.7,85.1,9.4,11.5,85.4,79.6,0,3437,48.4
2/15/22 5:10 PM,44.3,27,5,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.6,73.1,70.2,71.5,71.7,72.2,71.9,71.8,71.2,70.6,70.7,71.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,94.2,85.3,9.6,11.6,85.6,80,0,3510,48.7
2/15/22 5:15 PM,44.2,27,5.4,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.5,73.6,70.3,71.5,71.8,72.3,71.9,71.8,71.3,70.9,70.8,71.5,77,77,77,77,77,77,77,77,77,77,93.7,84.3,9.2,11.8,85.9,80.4,0,3522,54.3
2/15/22 5:20 PM,44.3,27,0.9,2.9,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.3,74.1,70.4,71.6,71.9,72.3,72,71.8,71.4,71.1,70.9,71.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,93,82.6,13.1,10.6,84.4,80.2,28.8,3522,8.9
2/15/22 5:25 PM,44.2,27,0,9.8,9,9,9,9,9,9,9,9,9,9,16.1,74.3,70.5,71.7,72,72.4,72,71.8,71.6,71.3,71,71.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,91.5,74,11.1,12,77.3,77.9,97.2,3048,0
2/15/22 5:30 PM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,74.3,70.6,71.7,72,72.4,72.1,71.8,71.7,71.5,71.1,71.8,100,100,100,100,100,100,100,100,100,100,89.9,70.2,10.6,12,72.7,74,100,2931,0
2/15/22 5:35 PM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,74.2,70.7,71.8,72.1,72.5,72.2,71.8,71.8,71.6,71.1,71.9,100,100,100,100,100,100,100,100,100,100,87.4,68.4,10.3,12,70.3,72.1,100,2879,0
2/15/22 5:40 PM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.9,70.7,71.8,72.1,72.6,72.2,71.8,71.8,71.6,71.2,72,100,100,100,100,100,100,100,100,100,100,85.4,67.3,10.1,12,69,70.9,100,2849,0
2/15/22 5:45 PM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.7,70.7,71.9,72.1,72.6,72.2,71.8,71.8,71.5,71.2,72,100,100,100,100,100,100,100,100,100,100,84,66.5,10.1,11.9,68.2,70.1,100,2830.5,0
2/15/22 5:50 PM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.5,70.7,71.9,72.1,72.6,72.3,71.8,71.8,71.4,71.2,72.1,100,100,100,100,100,100,100,100,100,100,82.1,65.8,10,11.9,67.4,69.4,100,2830.5,0
2/15/22 5:55 PM,46.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.3,70.7,71.9,72,72.6,72.3,71.8,71.8,71.3,71.2,72.1,100,100,100,100,100,100,100,100,100,100,79.7,65.3,10,11.8,66.8,68.9,100,2816.5,0
2/15/22 6:00 PM,47.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.1,70.7,71.8,72,72.6,72.3,71.8,71.7,71.3,71.1,72.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,77.2,64.8,10,11.8,66.3,68.4,100,2816.5,0
2/15/22 6:05 PM,47.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.9,73,70.7,71.8,71.9,72.6,72.2,71.8,71.6,71.1,71.1,72.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,75.3,64.5,10,11.8,65.9,68.1,100,2829,0
2/15/22 6:10 PM,46.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17,72.8,70.6,71.8,71.9,72.6,72.2,71.8,71.6,71,71,72,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,74,64.2,10,11.8,65.6,67.7,100,2803,0
2/15/22 6:15 PM,45.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,17.1,72.7,70.6,71.7,71.9,72.6,72.2,71.8,71.5,70.9,71,71.9,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,72.6,64,10,11.9,65.4,67.5,100,2803,0
2/15/22 6:20 PM,44.7,27,0,10,8,8,8,8,8,8,8,8,8,8,17.2,72.7,70.5,71.7,71.8,72.5,72.1,71.8,71.5,70.8,70.9,71.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,71.5,63.8,9.8,12,65.2,67.2,100,2825,0
2/15/22 6:25 PM,44.1,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,17.4,72.5,70.5,71.7,71.8,72.5,72.1,71.8,71.4,70.7,70.8,71.8,66,66,66,66,66,66,66,66,66,66,70.4,63.6,10.3,11.4,65.1,67,100,2852,0
2/15/22 6:30 PM,43.6,27,0,10,5,5,5,5,5,5,5,5,5,5,17.5,72.3,70.4,71.6,71.7,72.5,72.1,71.7,71.3,70.6,70.8,71.7,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,69.6,62.2,11.6,6.7,64.7,67.3,100,2544,0
2/15/22 6:35 PM,43.1,27,0.2,8,4,4,4,4,4,4,4,4,4,4,17.7,72.1,70.4,71.6,71.7,72.4,72,71.7,71.2,70.4,70.7,71.6,40,40,40,40,40,40,40,40,40,40,68.7,59.5,10.9,3.8,63.5,67.9,80,2587,2.4
2/15/22 6:40 PM,42.8,27,6.5,0,7,7,7,7,7,7,7,7,7,7,17.9,71.9,70.3,71.5,71.6,72.4,72,71.7,71.2,70.4,70.6,71.6,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,67.8,74,7,8.8,68.2,68.1,0,2587,65.4
2/15/22 6:45 PM,42.4,27,9.2,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17.8,71.9,70.3,71.5,71.6,72.3,71.9,71.7,71.1,70.3,70.5,71.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,67.2,84.5,7.7,10.5,82.4,71.9,0,3120,91.8
2/15/22 6:50 PM,42.4,27,5.1,0,10,10,10,10,10,10,10,10,10,10,17.9,72,70.2,71.5,71.6,72.3,71.9,71.6,71.1,70.3,70.5,71.4,100,100,100,100,100,100,100,100,100,100,66.4,86.7,8.7,11.1,86.1,78,0,3369.5,50.7
2/15/22 6:55 PM,42.2,27,5.2,0,10,10,10,10,10,10,10,10,10,10,18.1,72.2,70.2,71.5,71.6,72.2,71.8,71.6,71.1,70.4,70.5,71.4,100,100,100,100,100,100,100,100,100,100,65.8,84.8,9.4,11.4,85.9,79.7,0,3501,52.4
2/15/22 7:00 PM,42.3,27,5,0,10,10,10,10,10,10,10,10,10,10,18,72.6,70.3,71.5,71.6,72.2,71.8,71.6,71.2,70.6,70.5,71.4,100,100,100,100,100,100,100,100,100,100,65.2,84.7,9.6,11.6,85.8,80,0,3501,50.1
2/15/22 7:05 PM,42.2,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17.9,72.9,70.4,71.5,71.7,72.2,71.9,71.5,71.3,70.9,70.6,71.5,100,100,100,100,100,100,100,100,100,100,64.6,85.3,9.6,11.7,85.6,80.2,0,3521,43.3
2/15/22 7:10 PM,42.2,27,4.2,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17.8,73.3,70.5,71.6,71.8,72.3,71.9,71.5,71.4,71.1,70.6,71.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,63.9,85.3,9.6,11.6,85.5,80.4,0,3521,39.2
2/15/22 7:15 PM,42.2,27,4.8,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,17.7,73.6,70.6,71.7,71.8,72.3,71.9,71.5,71.5,71.3,70.7,71.7,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,63,84.6,9.1,11.8,86,80.6,0,3521,49.8
2/15/22 7:20 PM,43.2,27,2.4,0.7,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,17.6,73.8,70.7,71.7,71.9,72.4,72,71.5,71.6,71.5,70.9,71.8,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,62.1,85.1,12.7,9.6,85.7,80.5,6.6,3522,24.3
2/15/22 7:25 PM,43.7,27,0,8,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,17.3,74,70.8,71.8,72,72.4,72.1,71.5,71.8,71.7,71,71.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,61.4,76.7,11.5,11.4,80.3,79.7,79.8,2911,0
2/15/22 7:30 PM,43.2,27,0,10,9,9,9,9,9,9,9,9,9,9,17.4,73.9,70.9,71.9,72.1,72.5,72.1,71.5,71.9,71.9,71,72,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,60.9,71.8,10.5,12,74.4,75.9,100,2902,0
2/15/22 7:35 PM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.8,71,71.9,72.1,72.6,72.2,71.5,72,71.9,71.1,72.2,100,100,100,100,100,100,100,100,100,100,60.3,69.3,10.3,12,71.4,73.3,100,2845,0
2/15/22 7:40 PM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.6,71,72,72.1,72.6,72.2,71.6,72,72,71.2,72.2,100,100,100,100,100,100,100,100,100,100,59.8,67.7,10.2,11.9,69.6,71.6,100,2837,0
2/15/22 7:45 PM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.4,71,72,72.1,72.7,72.3,71.6,72,71.9,71.2,72.3,100,100,100,100,100,100,100,100,100,100,59.3,66.6,10.1,11.9,68.4,70.5,100,2837,0
2/15/22 7:50 PM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.2,71,72,72.1,72.7,72.3,71.6,72,71.8,71.2,72.3,100,100,100,100,100,100,100,100,100,100,58.8,65.8,10.1,11.9,67.5,69.6,100,2829,0
2/15/22 7:55 PM,47.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.8,73,71,72,72.1,72.7,72.3,71.6,72,71.7,71.2,72.3,98.9,98.6,98.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,58.1,65.3,10,11.8,67,69,100,2820,0
2/15/22 8:00 PM,49.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17.8,72.8,71,72,72,72.7,72.3,71.7,71.9,71.5,71.1,72.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,57.5,64.9,10,11.8,66.5,68.6,100,2818.5,0
2/15/22 8:05 PM,49.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,17.8,72.7,71,72,72,72.7,72.3,71.6,71.9,71.4,71.1,72.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,56.9,64.6,9.9,11.9,66.1,68.2,100,2818.5,0
2/15/22 8:10 PM,47.7,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,17.9,72.5,70.9,72,71.9,72.7,72.3,71.6,71.8,71.3,71,72.2,75,75,75,75,75,75,75,75,75,75,56.2,64.3,9.9,12,65.9,67.8,100,2845,0
2/15/22 8:15 PM,46.5,27,0,10,6.1,6.1,6,6.1,6.1,6,6.1,6.1,6.1,6.1,18,72.4,70.9,71.9,71.9,72.7,72.2,71.6,71.7,71.1,71,72.2,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,55.7,63.7,11,9.8,65.6,67.8,100,2829,0
2/15/22 8:20 PM,45.3,27,0.2,8,4.3,4.3,4.1,4.3,4.3,4.1,4.3,4.3,4.3,4.3,18.1,72.2,70.8,71.9,71.8,72.7,72.2,71.6,71.6,71,70.9,72,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,55.2,61.2,11.7,4.5,65,68.3,100,2547,0
2/15/22 8:25 PM,44.6,27,5.5,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.3,72,70.7,71.8,71.8,72.6,72.1,71.6,71.5,70.9,70.8,72,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,54.7,74.8,7.6,7.9,67.4,68.8,0,2531,46.5
2/15/22 8:30 PM,44.2,27,7.5,0,8.9,8.9,9.1,8.9,8.9,9.1,8.9,8.9,8.9,8.9,18.3,71.9,70.7,71.8,71.7,72.6,72.1,71.6,71.5,70.8,70.7,71.9,88.8,90.7,90.7,88.8,88.8,88.8,88.8,88.8,88.8,88.8,54.4,84.7,7.7,10.5,83.1,72.3,0,3061,77.8
2/15/22 8:35 PM,43.9,27,5.5,0,10,10,10,10,10,10,10,10,10,10,18.2,72,70.6,71.7,71.7,72.5,72,71.6,71.4,70.7,70.7,71.8,100,100,100,100,100,100,100,100,100,100,54,85.5,8.7,11.1,85.9,78.4,0,3349,56.6
2/15/22 8:40 PM,43.8,27,6.7,0,10,10,10,10,10,10,10,10,10,10,18.5,72.2,70.6,71.8,71.7,72.5,72,71.6,71.5,70.8,70.6,71.8,100,100,100,100,100,100,100,100,100,100,53.8,84.1,9.2,11.4,84.8,79.7,0,3504,66.8
2/15/22 8:45 PM,43.8,27,10,0,10,10,10,10,10,10,10,10,10,10,18.7,72.4,70.7,71.8,71.8,72.5,72,71.6,71.5,71,70.7,71.8,100,100,100,100,100,100,100,100,100,100,53.6,81.3,9.6,11.6,82.4,79,0,3504,100
2/15/22 8:50 PM,44,27,10,0,10,10,10,10,10,10,10,10,10,10,18.7,72.8,70.8,71.8,71.8,72.5,72,71.5,71.6,71.2,70.7,71.8,100,100,100,100,100,100,100,100,100,100,53.2,80.5,9.7,11.7,81.5,78.3,0,3521,100
2/15/22 8:55 PM,45,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.6,73,70.8,71.9,71.9,72.5,72,71.5,71.7,71.4,70.8,71.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,52.9,80.2,9.6,11.6,81.1,78,0,3521,100
2/15/22 9:00 PM,46.9,27,10,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.4,73.2,70.9,71.9,71.9,72.5,72.1,71.5,71.8,71.5,70.8,72,93,93,93,93,93,93,93,93,93,93,52.5,80,9.7,11.6,80.9,77.8,0,3521,100
2/15/22 9:05 PM,46.4,27,10,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,18.5,73.4,71,72,72,72.6,72.1,71.5,71.8,71.6,70.9,72,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,52.3,79.9,9.3,11.7,80.9,77.8,0,3521,100
2/15/22 9:10 PM,45.8,27,10,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,18.3,73.7,71,72,72.1,72.6,72.1,71.5,71.9,71.7,71,72.1,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,52.2,80,10.2,11.3,80.9,77.8,0,3521,100
2/15/22 9:15 PM,45.9,27,10,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,18.1,73.8,71.1,72.1,72.1,72.7,72.2,71.5,72,71.8,71,72.2,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,52.1,81.1,13.6,6.4,81.2,77.5,0,3246,100
2/15/22 9:20 PM,46.2,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.9,73.8,71.2,72.1,72.1,72.7,72.2,71.6,72.1,71.9,71.1,72.3,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,51.9,84,12.7,3.2,82.4,76.9,0,2563,100
2/15/22 9:25 PM,46.4,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18,73.7,71.2,72.2,72.2,72.7,72.3,71.6,72.1,72,71.1,72.3,35,35,35,35,35,35,35,35,35,35,51.7,85,11.1,2.9,84.3,76.3,0,2376,99.9
2/15/22 9:30 PM,46.8,27,9.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.1,73.5,71.3,72.2,72.2,72.8,72.3,71.6,72.1,72,71.1,72.4,35,35,35,35,35,35,35,35,35,35,51.5,85,10.4,2.8,84.8,75.9,0,2376,99.4
2/15/22 9:35 PM,46.9,27,9.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.2,73.3,71.3,72.2,72.2,72.8,72.3,71.6,72.2,72.1,71.2,72.4,35,35,35,35,35,35,35,35,35,35,51.2,85,10.2,2.8,84.9,75.9,0,2324,98.5
2/15/22 9:40 PM,47.6,27,9.8,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,18.3,73,71.3,72.2,72.2,72.9,72.4,71.6,72.2,72.2,71.2,72.5,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,51,85,10.1,2.8,84.8,76,0,2302,98
2/15/22 9:45 PM,49.6,27,9.8,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,18.3,72.7,71.3,72.3,72.2,72.9,72.4,71.6,72.2,72.2,71.2,72.5,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,50.9,84.1,9.7,3.6,84.8,76,0,2300,97.5
2/15/22 9:50 PM,50.3,27,10,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,18.4,72.4,71.4,72.3,72.2,72.9,72.4,71.6,72.2,72.3,71.2,72.6,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,50.6,81.1,8.4,6.2,83.4,76.4,0,2395,100
2/15/22 9:55 PM,49.7,27,10,0,7,7,7,7,7,7,7,7,7,7,18.4,72.4,71.4,72.3,72.2,72.9,72.4,71.7,72.3,72.4,71.2,72.6,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,50.3,80.4,7.2,9.3,81.4,77.8,0,2758,100
2/15/22 10:00 PM,49,27,10,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,18.3,72.4,71.4,72.3,72.2,72.9,72.4,71.7,72.3,72.5,71.2,72.7,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,50.1,80.2,7.9,10.9,81.1,78.2,0,3187,100
2/15/22 10:05 PM,48.4,27,10,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,18.3,72.6,71.5,72.4,72.3,73,72.5,71.7,72.4,72.6,71.3,72.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,49.9,80.1,9,11.3,81,78.2,0,3363,100
2/15/22 10:10 PM,47.7,27,10,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,18.4,72.7,71.6,72.4,72.3,73,72.5,71.7,72.4,72.6,71.3,72.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,49.8,80.2,9.5,11.5,81,78.3,0,3456,100
2/15/22 10:15 PM,47.4,27,10,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,18.3,72.9,71.6,72.4,72.3,73,72.6,71.7,72.5,72.6,71.4,72.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,49.7,80.3,9.5,11.6,81.1,78.4,0,3521,100
2/15/22 10:20 PM,47.3,27,10,0,8.6,8.6,8.7,8.7,8.6,8.7,8.6,8.7,8.7,8.6,18.3,73.2,71.7,72.5,72.4,73.1,72.6,71.8,72.5,72.7,71.4,72.9,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,49.7,80.3,9.5,11.7,81.2,78.5,0,3521,100
2/15/22 10:25 PM,47.1,27,10,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,18.4,73.4,71.8,72.5,72.4,73.1,72.6,71.8,72.6,72.7,71.5,72.9,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,49.6,80.4,9,11.8,81.2,78.6,0,3521,100
2/15/22 10:30 PM,47,27,10,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,18.3,73.6,71.8,72.6,72.4,73.1,72.7,71.8,72.6,72.7,71.5,73,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,49.5,80.6,11.1,10.5,81.4,78.5,0,3521,100
2/15/22 10:35 PM,46.8,27,10,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,18.2,73.8,71.8,72.6,72.5,73.2,72.7,71.8,72.7,72.8,71.6,73,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,49.5,81.9,13.5,5.5,81.8,78.2,0,2833,100
2/15/22 10:40 PM,46.7,27,9.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.3,73.8,71.9,72.7,72.5,73.2,72.7,71.8,72.7,72.9,71.6,73.1,35,35,35,35,35,35,35,35,35,35,49.5,84.8,12.4,2.9,82.9,77.7,0,2833,97.9
2/15/22 10:45 PM,46.6,27,8.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.6,73.6,71.9,72.7,72.6,73.3,72.8,71.9,72.8,72.9,71.6,73.2,35,35,35,35,35,35,35,35,35,35,49.4,85.5,10.9,2.7,84.7,77.1,0,2417,85.2
2/15/22 10:50 PM,46.7,27,7.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.8,73.3,71.9,72.7,72.6,73.3,72.8,71.9,72.8,72.9,71.7,73.2,35,35,35,35,35,35,35,35,35,35,49.3,85.5,10.4,2.7,85.1,76.8,0,2328,74.1
2/15/22 10:55 PM,46.7,27,6,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,19,73,71.9,72.7,72.6,73.3,72.8,71.9,72.8,73,71.7,73.2,36,36,36,36,36,36,36,36,36,36,49.2,85.6,10.2,2.6,85.1,76.8,0,2304,61.8
2/15/22 11:00 PM,46.5,27,5.4,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,19.2,72.8,71.9,72.7,72.6,73.3,72.8,71.9,72.8,73,71.6,73.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,49.2,85.1,9.8,3.2,85.1,76.7,0,2334,53.7
2/15/22 11:05 PM,46.4,27,9.3,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,19.4,72.5,71.9,72.8,72.6,73.3,72.8,71.9,72.9,73.1,71.7,73.3,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,49.1,82.2,8.8,5.4,84,77,0,2674,92.9
2/15/22 11:10 PM,46.3,27,10,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,19.5,72.3,71.9,72.8,72.6,73.4,72.8,72,72.9,73.1,71.7,73.3,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,48.9,81,7,9.2,81.9,78.5,0,2674,100
2/15/22 11:15 PM,46.2,27,10,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,19.3,72.4,72,72.8,72.6,73.4,72.9,72,72.9,73.2,71.7,73.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,49,80.9,7.8,10.9,81.7,79,0,3169,100
2/15/22 11:20 PM,46.2,27,10,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19.2,72.5,72.1,72.8,72.6,73.4,72.9,72,72.9,73.2,71.7,73.4,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,48.9,80.9,8.9,11.2,81.6,79,0,3367,100
2/15/22 11:25 PM,46.1,27,10,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.3,72.7,72.1,72.9,72.6,73.4,72.9,72,73,73.2,71.7,73.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,48.9,81,9.5,11.5,81.7,79.1,0,3463,100
2/15/22 11:30 PM,46,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,19.3,72.9,72.2,72.9,72.7,73.5,73,72,73,73.3,71.8,73.5,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,48.7,81,9.6,11.6,81.8,79.2,0,3513,100
2/15/22 11:35 PM,46,27,10,0,9.1,9.1,9,9.1,9.1,9,9.1,9.1,9.1,9.1,19.3,73.1,72.2,72.9,72.7,73.5,73,72.1,73.1,73.3,71.8,73.5,90.6,89.7,89.7,90.6,90.6,90.6,90.6,90.6,90.6,90.6,48.7,81.1,9.6,11.6,81.9,79.3,0,3521,100
2/15/22 11:40 PM,46.1,27,10,0,8,8,7.9,8,8,7.9,8,8,8,8,19.2,73.4,72.3,73,72.7,73.5,73,72.1,73.1,73.3,71.9,73.6,80.1,78.9,78.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,48.7,81.2,9.2,11.8,82,79.4,0,3521,100
2/15/22 11:45 PM,46.2,27,10,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,19.2,73.6,72.3,73,72.8,73.6,73.1,72.1,73.1,73.4,71.9,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,48.5,81.3,10.4,11.2,82.1,79.5,0,3521,100
2/15/22 11:50 PM,46.2,27,10,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,19,73.7,72.4,73.1,72.8,73.6,73.1,72.1,73.2,73.4,71.9,73.6,49,49,49,49,49,49,49,49,49,49,48.4,82.2,13.5,6.6,82.4,79.2,0,3268,100
2/15/22 11:55 PM,46.2,27,9.4,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,19,73.7,72.4,73.1,72.8,73.6,73.1,72.1,73.3,73.4,72,73.7,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,48.4,85.1,12.7,3.1,83.3,78.8,0,2684,94.4
2/16/22 12:00 AM,46.2,27,6.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.1,73.7,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.4,72.1,73.7,35,35,35,35,35,35,35,35,35,35,48.3,86.3,11.2,2.8,85.2,78.1,0,2448,62.8
2/16/22 12:05 AM,46.2,27,4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.3,73.5,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.4,72.1,73.8,35,35,35,35,35,35,35,35,35,35,48.4,85.6,10.5,2.7,85.9,77.7,0,2329,40.3
2/16/22 12:10 AM,46.2,27,5.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.5,73.3,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.5,72.1,73.8,35,35,35,35,35,35,35,35,35,35,48.3,84.6,10.2,2.7,85,77.6,0,2296,52.5
2/16/22 12:15 AM,46.3,27,6.5,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,19.6,73,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.5,72.1,73.8,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,48.2,84.5,10.1,2.7,84.4,77.6,0,2296,63.4
2/16/22 12:20 AM,46.9,27,8.1,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,19.8,72.8,72.4,73.2,72.9,73.8,73.2,72.3,73.3,73.5,72.1,73.9,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,48.2,84.1,9.8,3.1,84.3,77.5,0,2315,79
2/16/22 12:25 AM,48.8,27,10,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,19.9,72.5,72.4,73.2,72.9,73.8,73.2,72.3,73.3,73.6,72.1,73.9,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,48.2,81.8,8.8,5.2,83.3,77.6,0,2315,100
2/16/22 12:30 AM,50,27,10,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,19.9,72.4,72.4,73.2,72.9,73.8,73.3,72.3,73.3,73.6,72.1,73.9,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,48.2,80.7,7.3,8.7,81.7,78.8,0,2638,100
2/16/22 12:35 AM,49.9,27,10,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,19.8,72.4,72.5,73.2,72.9,73.8,73.3,72.3,73.4,73.6,72.1,73.9,79,79,79,79,79,79,79,79,79,79,48.1,80.6,7.6,10.7,81.4,79.1,0,3109,100
2/16/22 12:40 AM,49.2,27,10,0,8.6,8.6,8.7,8.6,8.6,8.7,8.6,8.6,8.6,8.6,19.6,72.6,72.5,73.2,72.9,73.8,73.3,72.3,73.4,73.6,72.1,73.9,86.2,86.6,86.6,86.2,86.2,86.2,86.2,86.2,86.2,86.2,48,80.6,8.8,11.3,81.4,79.2,0,3351,100
2/16/22 12:45 AM,49.4,27,10,0,9,9,9,9,9,9,9,9,9,9,19.6,72.7,72.5,73.3,73,73.8,73.3,72.3,73.4,73.6,72.2,74,89.8,90.1,90.1,89.8,89.8,89.8,89.8,89.8,89.8,89.8,48.1,80.6,9.5,11.6,81.4,79.2,0,3457,100
2/16/22 12:50 AM,51.5,27,10,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,19.6,73,72.6,73.3,73,73.8,73.3,72.4,73.5,73.6,72.2,74,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,48.1,80.6,9.6,11.6,81.4,79.3,0,3521,100
2/16/22 12:55 AM,51.3,27,10,0,8,8,8,8,8,8,8,8,8,8,19.6,73.3,72.6,73.3,73,73.9,73.4,72.4,73.5,73.7,72.2,74.1,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,48.1,80.6,9.1,11.8,81.5,79.4,0,3521,100
2/16/22 1:00 AM,48.4,27,10,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,19.5,73.5,72.7,73.4,73,73.9,73.4,72.4,73.5,73.7,72.2,74.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,48.1,80.7,9.7,11.6,81.5,79.4,0,3521,100
2/16/22 1:05 AM,47.6,27,10,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,19.4,73.7,72.7,73.4,73.1,73.9,73.4,72.4,73.6,73.7,72.2,74.1,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,48.1,81.1,13,8.1,81.7,79.2,0,3421,100
2/16/22 1:10 AM,47.6,27,10,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,19.2,73.8,72.7,73.4,73.1,73.9,73.5,72.4,73.6,73.7,72.3,74.1,37.4,37,37,37.4,37.4,37.4,37.4,37.4,37.4,37.4,48,83.2,12.9,3.4,82.4,78.8,0,2811,100
2/16/22 1:15 AM,47.6,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.1,73.8,72.8,73.5,73.1,74,73.5,72.5,73.6,73.7,72.3,74.1,35,35,35,35,35,35,35,35,35,35,48,84.6,11.3,2.7,83.8,78.2,0,2486,100
2/16/22 1:20 AM,48.4,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.1,73.8,72.7,73.5,73.1,74,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,48,84.5,10.5,2.7,84.4,77.8,0,2369,100
2/16/22 1:25 AM,47.9,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.2,73.6,72.8,73.5,73.2,74,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,48,84.4,10.3,2.6,84.5,77.7,0,2323,100
2/16/22 1:30 AM,47.7,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.4,73.4,72.7,73.5,73.1,74.1,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,48.1,84.5,10.2,2.6,84.4,77.8,0,2298,100
2/16/22 1:35 AM,47.7,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.5,73.2,72.8,73.5,73.1,74,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,48,84.5,10.1,2.6,84.5,77.7,0,2283,100
2/16/22 1:40 AM,47.7,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.6,73.1,72.7,73.5,73.1,74.1,73.5,72.5,73.6,73.7,72.3,74.2,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,48,84.5,10,2.6,84.4,77.7,0,2273,100
2/16/22 1:45 AM,48.2,27,10,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,19.7,72.9,72.8,73.5,73.1,74.1,73.5,72.6,73.6,73.8,72.3,74.2,37.7,38.2,38.2,38.2,37.7,37.7,37.7,37.7,37.7,37.7,48,84.5,9.9,2.7,84.4,77.7,0,2270,100
2/16/22 1:50 AM,49.9,27,10,0,4.6,4.6,4.7,4.6,4.6,4.7,4.6,4.6,4.6,4.7,19.6,72.7,72.8,73.5,73.1,74.1,73.5,72.6,73.6,73.8,72.3,74.2,46.1,47.4,47.4,47.4,46.1,46.1,46.1,46.1,46.1,46.1,47.9,83.2,9.6,3.7,84.3,77.7,0,2284,100
2/16/22 1:55 AM,51.2,27,10,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,19.7,72.6,72.7,73.5,73.1,74.1,73.5,72.6,73.6,73.8,72.3,74.2,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,47.9,81.8,9.1,5.1,83,78.1,0,2386,100
2/16/22 2:00 AM,51.2,27,10,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,19.7,72.6,72.8,73.5,73.1,74.1,73.6,72.6,73.6,73.8,72.3,74.2,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,47.8,81,7.9,8.1,82,79,0,2820,100
2/16/22 2:05 AM,50.7,27,10,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,19.6,72.6,72.8,73.5,73.1,74.1,73.6,72.6,73.6,73.9,72.3,74.3,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,47.9,80.9,7.7,10.2,81.7,79.4,0,2820,100
2/16/22 2:10 AM,50.3,27,10,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,19.5,72.7,72.8,73.6,73.2,74.1,73.6,72.6,73.7,73.8,72.3,74.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,48,80.9,8.4,11.3,81.7,79.5,0,3373,100
2/16/22 2:15 AM,49.9,27,10,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,19.5,73,72.9,73.6,73.2,74.1,73.6,72.6,73.7,73.9,72.3,74.3,74,74,74,74,74,74,74,74,74,74,48.1,80.9,9,11.7,81.7,79.6,0,3373,100
2/16/22 2:20 AM,49.9,27,10,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,19.4,73.1,72.9,73.6,73.2,74.2,73.6,72.7,73.7,73.9,72.3,74.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,48.2,80.9,9.4,11.7,81.8,79.7,0,3521,100
2/16/22 2:25 AM,49.9,27,10,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,19.4,73.3,72.9,73.6,73.2,74.2,73.6,72.7,73.7,73.9,72.3,74.3,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,48.4,81,11.1,10.8,81.8,79.7,0,3521,100
2/16/22 2:30 AM,50,27,10,0,5,5,5,5,5,5,5,5,5,5,19.3,73.5,73,73.7,73.2,74.2,73.7,72.7,73.7,73.9,72.4,74.3,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,48.5,81.5,13.3,6.7,81.9,79.4,0,3202,100
2/16/22 2:35 AM,50.1,27,10,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,19.2,73.6,73,73.7,73.3,74.2,73.7,72.7,73.8,73.9,72.4,74.3,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,48.6,83.2,12.6,3.4,82.7,79.1,0,2705,100
2/16/22 2:40 AM,50.1,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.1,73.7,73,73.7,73.3,74.2,73.7,72.7,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,48.8,84.6,11.1,2.7,83.8,78.6,0,2452,100
2/16/22 2:45 AM,50.1,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.1,73.7,73,73.7,73.3,74.2,73.7,72.8,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,48.9,84.7,10.6,2.6,84.5,78.3,0,2351,100
2/16/22 2:50 AM,50,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.2,73.5,73,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,49,84.6,10.3,2.6,84.5,78.2,0,2317,100
2/16/22 2:55 AM,50,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.4,73.3,73,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,49.1,84.6,10.1,2.6,84.4,78.1,0,2285,100
2/16/22 3:00 AM,49.9,27,10,0,3.6,3.6,3.7,3.6,3.6,3.7,3.6,3.6,3.6,3.6,19.6,73,72.9,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,49.1,84.6,10.1,2.6,84.3,78.1,0,2285,100
2/16/22 3:05 AM,49.9,27,10,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,19.7,72.8,72.9,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,49.2,84.4,9.8,2.9,84.3,78.1,0,2301.5,100
2/16/22 3:10 AM,49.9,27,10,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,19.9,72.5,72.9,73.7,73.3,74.3,73.7,72.8,73.7,73.9,72.4,74.4,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,49.2,82.2,8.9,5,83.6,78.2,0,2635,100
2/16/22 3:15 AM,49.8,27,10,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,20,72.3,72.9,73.7,73.3,74.3,73.7,72.8,73.7,73.9,72.4,74.4,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,49.3,81.1,7.2,8.7,82,79.4,0,2635,100
2/16/22 3:20 AM,49.8,27,10,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,19.9,72.4,72.9,73.7,73.3,74.3,73.7,72.8,73.7,74,72.3,74.5,82,82,82,82,82,82,82,82,82,82,49.3,81.1,7.6,10.8,81.8,79.7,0,3126,100
2/16/22 3:25 AM,49.8,27,10,0,9,9,9,9,9,9,9,9,9,9,19.8,72.5,73,73.7,73.3,74.3,73.7,72.8,73.7,73.9,72.4,74.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,49.3,81,8.9,11.2,81.8,79.8,0,3346,100
2/16/22 3:30 AM,49.8,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,19.7,72.7,73,73.7,73.3,74.3,73.7,72.9,73.8,74,72.4,74.5,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,49.3,81.1,9.4,11.5,81.8,79.9,0,3442,100
2/16/22 3:35 AM,49.7,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,19.6,72.9,73,73.8,73.3,74.3,73.7,72.9,73.8,73.9,72.4,74.5,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,49.3,81.1,9.5,11.6,81.9,79.9,0,3517,100
2/16/22 3:40 AM,49.6,27,10,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,19.7,73.1,73,73.8,73.4,74.4,73.8,72.9,73.8,74,72.4,74.5,91.8,91.8,91.8,91.8,91.8,91.9,91.8,91.8,91.8,91.9,49.3,81.1,9.6,11.6,82,80,0,3521,100
2/16/22 3:45 AM,49.6,27,10,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,19.7,73.3,73.1,73.8,73.4,74.4,73.8,72.9,73.8,74,72.5,74.5,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,49.4,81.2,9.4,11.7,82,80,0,3521,100
2/16/22 3:50 AM,49.5,27,10,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,19.6,73.5,73.1,73.8,73.4,74.4,73.8,72.9,73.9,73.9,72.5,74.5,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,49.3,81.3,9.2,11.8,82.1,80,0,3521,100
2/16/22 3:55 AM,49.5,27,10,0,5.7,5.7,5.5,5.7,5.7,5.5,5.7,5.7,5.7,5.7,19.5,73.7,73.2,73.9,73.4,74.4,73.8,72.9,73.9,73.9,72.5,74.5,57,55.5,55.5,57,57,57,57,57,57,57,49.3,81.5,12.5,9,82.2,80,0,3522,100
2/16/22 4:00 AM,49.4,27,10,0,4.2,4.2,4.1,4.2,4.2,4.1,4.2,4.2,4.2,4.2,19.4,73.7,73.2,73.9,73.5,74.4,73.8,72.9,73.9,74,72.5,74.6,42.2,40.8,40.8,42.2,42.2,42.2,42.2,42.2,42.2,42.2,49.3,82.7,13.4,4.2,82.6,79.6,0,2966,100
2/16/22 4:05 AM,50,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.4,73.7,73.2,73.9,73.5,74.4,73.9,73,73.9,73.9,72.5,74.6,35,35,35,35,35,35,35,35,35,35,49.3,84.7,11.9,2.8,83.5,79.2,0,2544,100
2/16/22 4:10 AM,52.2,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.5,73.6,73.2,73.9,73.5,74.5,73.9,73,73.9,74,72.6,74.6,35,35,35,35,35,35,35,35,35,35,49.3,84.9,10.7,2.7,84.6,78.7,0,2394,100
2/16/22 4:15 AM,53.1,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.7,73.4,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.6,74.6,35,35,35,35,35,35,35,35,35,35,49.3,84.8,10.3,2.6,84.7,78.5,0,2330,100
2/16/22 4:20 AM,52.9,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.7,73.2,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.5,74.6,35,35,35,35,35,35,35,35,35,35,49.3,84.8,10.1,2.6,84.8,78.5,0,2295,100
2/16/22 4:25 AM,52.2,27,10,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,73.1,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.5,74.6,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,49.2,84.8,10.1,2.6,84.8,78.5,0,2279,100
2/16/22 4:30 AM,51.4,27,10,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,19.9,72.9,73.1,73.9,73.4,74.5,73.9,73,73.9,74,72.5,74.6,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,49.2,84.8,10,2.6,84.7,78.5,0,2282,100
2/16/22 4:35 AM,50.6,27,10,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,20,72.7,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.5,74.6,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,49.2,84.2,9.6,3.5,84.7,78.4,0,2265,100
2/16/22 4:40 AM,49.9,27,10,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,20.2,72.7,73.1,73.9,73.4,74.5,73.9,73.1,73.9,74,72.5,74.6,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,49.2,82.3,9.3,4.8,83.6,78.7,0,2471,100
2/16/22 4:45 AM,49.8,27,10,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,20.2,72.5,73.1,73.9,73.4,74.5,73.9,73.1,73.9,74,72.5,74.6,63,63,63,63,63,63,63,63,63,63,49.1,81.7,8.1,7.6,82.6,79.4,0,2471,100
2/16/22 4:50 AM,49.6,27,10,0,7,7,7,7,7,7,7,7,7,7,20.2,72.6,73.2,73.9,73.5,74.5,73.9,73.1,73.9,74,72.5,74.6,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,49.2,81.4,7.7,9.8,82.2,79.9,0,2899,100
2/16/22 4:55 AM,49.5,27,10,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,20.2,72.7,73.2,73.9,73.5,74.5,73.9,73.1,73.9,74,72.5,74.6,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,49.2,81.4,8.2,11,82.1,80.1,0,3224,100
2/16/22 5:00 AM,49.5,27,10,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20.1,72.9,73.2,74,73.5,74.5,73.9,73.1,73.9,74,72.5,74.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,49.2,81.4,8.9,11.7,82.2,80.2,0,3416,100
2/16/22 5:05 AM,49.5,27,10,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,20.2,73.1,73.2,74,73.5,74.5,73.9,73.1,73.9,74.1,72.5,74.7,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,49.2,81.4,9.2,11.8,82.2,80.3,0,3521,100
2/16/22 5:10 AM,49.5,27,10,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,20.1,73.2,73.3,74,73.5,74.5,73.9,73.1,73.9,74,72.5,74.7,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,49.2,81.4,10,11.5,82.3,80.2,0,3479.5,100
2/16/22 5:15 AM,49.4,27,10,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,20.2,73.5,73.3,74,73.6,74.6,73.9,73.1,74,74,72.6,74.7,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,49.3,81.7,12.8,8.7,82.4,80.1,0,3479.5,100
2/16/22 5:20 AM,49.4,27,10,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,20,73.6,73.3,74,73.6,74.6,74,73.1,74,74,72.6,74.7,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,49.4,83,13.1,4.3,82.9,79.8,0,2867,100
2/16/22 5:25 AM,49.4,27,9.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,73.7,73.3,74,73.6,74.6,74,73.1,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,49.4,84.9,11.7,2.7,83.9,79.4,0,2514,99.2
2/16/22 5:30 AM,49.3,27,9.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20,73.7,73.3,74.1,73.6,74.6,74,73.1,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,49.4,85.2,10.7,2.7,84.9,79,0,2374,95.2
2/16/22 5:35 AM,49.9,27,9.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.2,73.6,73.3,74.1,73.6,74.6,74,73.2,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,49.4,85.1,10.3,2.6,85,78.7,0,2306.5,92.7
2/16/22 5:40 AM,51.6,27,9.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.3,73.5,73.3,74.1,73.6,74.6,74,73.2,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,49.5,85.1,10.2,2.6,85,78.7,0,2306.5,90.9
2/16/22 5:45 AM,52.8,27,8.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.4,73.2,73.3,74,73.6,74.6,74,73.2,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,49.4,85.1,10,2.6,85,78.7,0,2284,87.9
2/16/22 5:50 AM,52.6,27,8.5,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,20.5,73,73.3,74.1,73.6,74.6,74,73.2,74,74.1,72.6,74.7,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,49.4,85.1,10,2.6,85,78.7,0,2284,85
2/16/22 5:55 AM,52,27,8.4,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,20.5,72.9,73.3,74,73.6,74.6,74,73.2,74,74.1,72.6,74.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,49.4,85,9.9,2.7,85,78.7,0,2282,83.7
2/16/22 6:00 AM,51.1,27,9.7,0,4.7,4.7,4.8,4.7,4.7,4.8,4.7,4.7,4.7,4.8,20.6,72.7,73.3,74,73.6,74.6,74,73.2,73.9,74.1,72.6,74.7,47.4,48.3,48.3,47.4,47.4,47.4,47.4,47.4,47.4,47.4,49.3,83.4,9.5,4.1,84.6,78.7,0,2302,96.5
2/16/22 6:05 AM,50.4,27,10,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,20.8,72.7,73.3,74,73.6,74.6,74,73.3,74,74.1,72.5,74.7,54.9,55.4,55.4,54.9,54.9,54.9,54.9,54.9,54.9,54.9,49.3,82.4,9,5.4,83.2,79.3,0,2422,100
2/16/22 6:10 AM,50.1,27,10,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,20.8,72.7,73.3,74,73.6,74.6,74,73.3,74,74.1,72.6,74.7,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,49.4,81.9,8.4,7.4,82.7,79.7,0,2589,100
2/16/22 6:15 AM,49.8,27,10,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,20.7,72.6,73.3,74.1,73.6,74.6,74,73.3,74,74.1,72.6,74.8,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,49.3,81.7,7.9,9.6,82.5,80.1,0,2874,100
2/16/22 6:20 AM,49.5,27,10,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,20.7,72.8,73.3,74.1,73.6,74.6,74,73.3,74,74.1,72.5,74.8,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,49.3,81.6,8.3,11,82.4,80.3,0,3287.5,100
2/16/22 6:25 AM,49.4,27,10,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,20.6,72.9,73.3,74.1,73.6,74.7,74,73.3,74,74.1,72.6,74.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,49.3,81.6,8.9,11.3,82.4,80.4,0,3287.5,100
2/16/22 6:30 AM,49.3,27,10,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,20.6,73.2,73.4,74.1,73.6,74.7,74,73.3,74,74.1,72.6,74.8,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,49.2,81.6,10,11,82.4,80.4,0,3419.5,100
2/16/22 6:35 AM,49.1,27,10,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,20.6,73.4,73.4,74.1,73.7,74.7,74,73.3,74,74.1,72.6,74.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,49.3,81.9,12.1,8.7,82.5,80.2,0,3419.5,100
2/16/22 6:40 AM,49.1,27,10,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,20.5,73.5,73.4,74.1,73.7,74.7,74.1,73.3,74,74.1,72.6,74.8,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,49.3,83,12.7,4.9,82.9,80,0,2708,100
2/16/22 6:45 AM,49.1,27,9.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.5,73.7,73.4,74.2,73.7,74.7,74.1,73.3,74.1,74.1,72.6,74.8,35,35,35,35,35,35,35,35,35,35,49.3,84.8,11.8,2.8,83.8,79.7,0,2391,98.8
2/16/22 6:50 AM,49,27,9.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.5,73.7,73.5,74.2,73.7,74.7,74.1,73.3,74.1,74.1,72.7,74.8,35,35,35,35,35,35,35,35,35,35,49.3,85.3,10.8,2.7,85,79.2,0,2314,91.9
2/16/22 6:55 AM,49,27,8.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.7,73.7,73.4,74.2,73.7,74.7,74.1,73.3,74.1,74.2,72.7,74.8,35,35,35,35,35,35,35,35,35,35,49.3,85.2,10.3,2.6,85.1,79,0,2314,86.8
2/16/22 7:00 AM,49,27,8.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,73.5,73.4,74.2,73.7,74.7,74.1,73.3,74.1,74.2,72.7,74.8,35,35,35,35,35,35,35,35,35,35,49.3,85.2,10.1,2.6,85,79,0,2291,83.1
2/16/22 7:05 AM,49,27,7.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21,73.3,73.4,74.2,73.7,74.7,74.1,73.4,74.1,74.1,72.7,74.8,35,35,35,35,35,35,35,35,35,35,49.2,85.2,10.1,2.6,84.9,78.9,0,2284,78.5
2/16/22 7:10 AM,49.1,27,7.2,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,21.2,73,73.4,74.2,73.7,74.7,74.1,73.4,74.1,74.2,72.6,74.9,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,49.3,85.3,10.1,2.6,84.9,78.9,0,2280,72.2
2/16/22 7:15 AM,49,27,6.9,0,4,4,4,4,4,4,4,4,4,4,21.4,72.9,73.3,74.1,73.7,74.8,74.1,73.4,74.1,74.2,72.6,74.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,49.2,85,9.9,2.9,84.9,78.9,0,2277,67.7
2/16/22 7:20 AM,49.1,27,9.5,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,21.6,72.6,73.3,74.1,73.7,74.7,74.1,73.4,74,74.2,72.6,74.8,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.1,83.2,9.3,4.4,84.4,78.9,0,2398,91
2/16/22 7:25 AM,49.6,27,10,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,21.7,72.5,73.3,74.1,73.6,74.7,74.1,73.4,74,74.2,72.6,74.8,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,49.1,82,7.8,7.3,83,79.6,0,2398,100
2/16/22 7:30 AM,50.3,27,10,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,21.7,72.4,73.3,74.1,73.6,74.7,74.1,73.4,74,74.2,72.6,74.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,49.1,81.8,7.3,10.2,82.5,80.4,0,3105.5,100
2/16/22 7:35 AM,50,27,10,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,21.6,72.5,73.4,74.1,73.7,74.7,74.1,73.4,74,74.2,72.6,74.9,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,49.1,81.7,8.3,11.2,82.5,80.5,0,3105.5,100
2/16/22 7:40 AM,49.8,27,10,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,21.5,72.7,73.4,74.1,73.7,74.7,74.1,73.4,74,74.2,72.6,74.9,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,49.1,81.8,9.2,11.5,82.5,80.6,0,3468,100
2/16/22 7:45 AM,49.8,27,10,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,21.5,72.9,73.4,74.2,73.7,74.7,74.1,73.4,74.1,74.2,72.6,74.9,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,49.2,81.8,9.6,11.6,82.6,80.6,0,3468,100
2/16/22 7:50 AM,49.9,27,10,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,21.6,73.2,73.4,74.2,73.7,74.8,74.1,73.4,74.1,74.2,72.6,74.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,49.2,81.8,9.3,11.8,82.6,80.7,0,3521,100
2/16/22 7:55 AM,49.9,27,10,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,21.7,73.4,73.4,74.2,73.8,74.8,74.1,73.4,74.1,74.2,72.7,74.9,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,49.3,81.9,9.3,11.8,82.7,80.8,0,3521.5,100
2/16/22 8:00 AM,49.9,27,10,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,21.7,73.6,73.5,74.2,73.8,74.8,74.1,73.4,74.1,74.2,72.7,74.9,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,49.3,82.2,12.8,8.6,82.8,80.6,0,3521.5,100
2/16/22 8:05 AM,49.9,27,10,0,4,4,4,4,4,4,4,4,4,4,21.7,73.8,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,49.4,84,13.2,3.7,83.2,80.2,0,2921,100
2/16/22 8:10 AM,50,27,9.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.7,73.9,73.5,74.2,73.8,74.8,74.2,73.4,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,49.5,85.5,11.6,2.7,84.3,79.8,0,2511,92.6
2/16/22 8:15 AM,49.9,27,8.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.8,73.8,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,49.6,85.5,10.8,2.7,85.3,79.3,0,2382,80.9
2/16/22 8:20 AM,49.9,27,7.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.1,73.7,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,49.6,85.4,10.4,2.6,85.3,79.1,0,2323,71.1
2/16/22 8:25 AM,51.1,27,6.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.3,73.6,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,49.8,85.4,10.1,2.6,85.3,79.1,0,2287,61.8
2/16/22 8:30 AM,51.9,27,5.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.3,73.6,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,50.1,85.4,10.1,2.6,85.2,79.1,0,2287,52.1
2/16/22 8:35 AM,50.7,27,3.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.3,73.6,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,75,35,35,35,35,35,35,35,35,35,35,50.4,85.4,10,2.5,85.3,79.1,0,2281,41.3
2/16/22 8:40 AM,50.6,27,3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.7,73.2,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,50.7,85.4,10,2.6,85.3,79.1,0,2274,31.8
2/16/22 8:45 AM,50.7,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.7,73.2,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,50.9,85.4,10,2.6,85.2,79,0,2269,22
2/16/22 8:50 AM,50.9,27,1,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,22.9,72.9,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,51.2,85.4,10,2.6,85.2,79,0,2272,11.3
2/16/22 8:55 AM,50.9,27,0.8,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,22.9,72.8,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.3,72.7,74.9,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,51.5,84.9,9.8,3.2,85.2,79,0,2272,8.4
2/16/22 9:00 AM,51.1,27,4.7,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,22.9,72.7,73.4,74.2,73.8,74.8,74.2,73.5,74.1,74.3,72.7,74.9,51,51,51,51,51,51,51,51,51,51,52,83.1,9.3,4.6,84.3,79.2,0,2410,47.2
2/16/22 9:05 AM,51.2,27,9.5,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,23,72.7,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.3,72.7,74.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,52.5,82.5,8.9,6.2,83.2,79.8,0,2410,95.3
2/16/22 9:10 AM,51.3,27,10,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,22.9,72.7,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.2,72.7,75,64,64,64,64,64,64,64,64,64,64,53,82,8,8.5,82.8,80.2,0,2896,100
2/16/22 9:15 AM,51.6,27,10,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,22.9,72.9,73.5,74.2,73.8,74.8,74.2,73.5,74.2,74.3,72.7,74.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,53.5,82,8.5,9.8,82.7,80.5,0,2896,100
2/16/22 9:20 AM,51.6,27,10,0,6,6,6,6,6,6,6,6,6,6,23,73.1,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.3,72.7,74.9,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,54.2,82,9.8,9.4,82.7,80.5,0,3172,100
2/16/22 9:25 AM,51.5,27,10,0,5,5,5,5,5,5,5,5,5,5,23.1,73.4,73.6,74.3,73.8,74.8,74.2,73.5,74.2,74.3,72.7,74.9,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,54.8,82.7,12.2,5.7,82.8,80.3,0,2971,100
2/16/22 9:30 AM,51.4,27,9.9,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,23,73.6,73.6,74.3,73.9,74.9,74.3,73.5,74.3,74.3,72.8,75,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,55.3,84.6,11.9,2.9,83.5,80,0,2497.5,99.1
2/16/22 9:35 AM,51.6,27,7.1,0.1,3.5,3.5,3.8,3.5,3.5,3.8,3.5,3.5,3.5,3.5,22.7,73.8,73.6,74.3,73.9,74.9,74.3,73.5,74.3,74.3,72.8,75,35,38.4,35,35,35,35,35,35,35,35,55.9,85.7,10.6,2.8,85,79.6,0,2497.5,84.8
2/16/22 9:40 AM,51.5,27,0,5.3,6.1,6.1,6.3,6.1,6.1,6.3,6.1,6.1,6.1,6.1,22.6,73.9,73.6,74.3,73.9,74.9,74.3,73.5,74.3,74.3,72.8,75,60.8,62.1,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,56.5,80.1,9.3,8,83.8,79.5,43.3,2323,0
2/16/22 9:45 AM,51.5,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,22.7,73.8,73.6,74.3,73.9,74.9,74.3,73.6,74.3,74.3,72.8,75,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,57,76.1,8.7,11.2,78.8,80.2,100,2550,0
2/16/22 9:50 AM,51.5,27,0,10,9,9,9,9,9,9,9,9,9,9,22.9,73.7,73.6,74.3,73.9,74.9,74.3,73.6,74.3,74.3,72.8,75,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,57.6,72.7,9.4,11.6,75,77.5,100,2740.5,0
2/16/22 9:55 AM,51.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.3,73.6,73.6,74.3,73.9,74.9,74.3,73.6,74.3,74.3,72.8,75,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,57.9,71.2,9.7,11.7,72.9,75.6,100,2794,0
2/16/22 10:00 AM,51.8,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.4,73.5,74.3,73.9,74.9,74.3,73.6,74.3,74.2,72.8,75,100,100,100,100,100,100,100,100,100,100,58.3,70,9.8,11.8,71.6,74.4,100,2796,0
2/16/22 10:05 AM,52,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,73.3,73.5,74.3,73.8,74.9,74.3,73.6,74.2,74,72.8,75,100,100,100,100,100,100,100,100,100,100,58.8,69.2,9.9,11.8,70.7,73.5,100,2796,0
2/16/22 10:10 AM,52.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,73.2,73.4,74.2,73.8,74.9,74.3,73.6,74.1,73.9,72.7,74.9,100,100,100,100,100,100,100,100,100,100,59.5,68.8,9.9,11.8,70.2,72.9,100,2807.5,0
2/16/22 10:15 AM,52.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,24.8,73,73.3,74.2,73.8,74.9,74.2,73.6,74,73.7,72.7,74.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,60.3,68.5,10,11.8,69.8,72.4,100,2807.5,0
2/16/22 10:20 AM,52.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,25.2,72.9,73.2,74.1,73.7,74.8,74.2,73.6,73.9,73.5,72.6,74.8,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,60.9,68.2,10,11.8,69.5,72,100,2819,0
2/16/22 10:25 AM,52.6,27,0,10,9,9,9,9,9,9,9,9,9,9,25.4,72.7,73.1,74,73.6,74.7,74.1,73.6,73.8,73.3,72.6,74.7,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,61.5,68,10,11.9,69.3,71.7,100,2819,0
