Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/16/22 10:30 AM,52.9,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,25.8,72.7,73,74,73.6,74.7,74.1,73.6,73.8,73.2,72.5,74.6,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,62.1,67.9,9.9,12,69.1,71.5,100,2821,0
2/16/22 10:35 AM,53.1,27,0,10,7.5,7.5,7.4,7.5,7.5,7.4,7.5,7.5,7.5,7.5,26.2,72.6,73,73.9,73.5,74.6,74,73.5,73.6,73,72.4,74.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,62.8,67.7,9.9,12,69,71.2,100,2842,0
2/16/22 10:40 AM,53.7,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,26.5,72.5,72.9,73.8,73.4,74.6,74,73.5,73.6,72.9,72.3,74.4,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,63.3,67.3,10.6,10.9,68.7,71.1,100,2840,0
2/16/22 10:45 AM,54.3,27,0,10,5,5,5,5,5,5,5,5,5,5,26.7,72.4,72.8,73.8,73.4,74.5,73.9,73.5,73.4,72.7,72.2,74.3,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,63.9,65.7,11.5,6.6,68.2,71.5,100,2524,0
2/16/22 10:50 AM,54.2,27,0,10,3.9,3.9,3.8,3.9,3.9,3.8,3.9,3.9,3.9,3.8,26.9,72.4,72.7,73.7,73.3,74.4,73.8,73.5,73.3,72.6,72.2,74.2,38.8,38.2,38.2,38.2,38.8,38.8,38.8,38.8,38.8,38.8,64.9,63,11.1,3.4,66.7,72,100,2524,0
2/16/22 10:55 AM,54.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27,72.4,72.6,73.6,73.3,74.4,73.8,73.4,73.3,72.5,72.1,74,35,35,35,35,35,35,35,35,35,35,65.9,60.6,10.5,2.7,64.8,72.4,100,2252,0
2/16/22 11:00 AM,54.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.1,72.3,72.5,73.6,73.2,74.3,73.7,73.4,73.2,72.4,72,73.9,35,35,35,35,35,35,35,35,35,35,66.7,60.3,10.3,2.6,63.3,72.9,100,2252,0
2/16/22 11:05 AM,54.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.2,72.3,72.4,73.5,73.2,74.3,73.7,73.4,73.1,72.2,72,73.9,35,35,35,35,35,35,35,35,35,35,67.3,60.3,10,2.6,62.8,73,100,2207,0
2/16/22 11:10 AM,54.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.4,72.3,72.4,73.5,73.2,74.2,73.6,73.4,73,72.1,71.9,73.8,35,35,35,35,35,35,35,35,35,35,67.5,60.2,10,2.6,62.7,72.9,100,2195.5,0
2/16/22 11:15 AM,54.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.7,72.2,72.3,73.4,73.1,74.2,73.6,73.3,73,72,71.9,73.7,35,35,35,35,35,35,35,35,35,35,67.9,60.3,10,2.6,62.5,72.8,100,2195.5,0
2/16/22 11:20 AM,54.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28,72.3,72.2,73.4,73.1,74.1,73.5,73.3,72.9,71.9,71.8,73.6,35,35,35,35,35,35,35,35,35,35,68.1,60.2,10,2.6,62.5,72.6,100,2199,0
2/16/22 11:25 AM,54.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.3,72.2,72.2,73.3,73.1,74.1,73.4,73.2,72.8,71.7,71.8,73.5,35,35,35,35,35,35,35,35,35,35,68.8,60.1,10,2.6,62.5,72.6,100,2203,0
2/16/22 11:30 AM,55.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.5,72.2,72.1,73.3,73,74,73.4,73.2,72.8,71.6,71.7,73.4,35,35,35,35,35,35,35,35,35,35,69.8,60.1,10.1,2.6,62.5,72.4,100,2203,0
2/16/22 11:35 AM,55.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.7,72.1,72,73.2,73,74,73.3,73.2,72.7,71.5,71.7,73.4,35,35,35,35,35,35,35,35,35,35,70.8,60.1,10,2.6,62.4,72.3,100,2192.5,0
2/16/22 11:40 AM,55.5,27,3.2,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,29,72,71.9,73.1,73,73.9,73.3,73.1,72.6,71.4,71.6,73.3,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,71.2,67.7,7.7,6.1,64.5,72.2,20,2192.5,32.4
2/16/22 11:45 AM,55.2,27,9.8,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,29,72,71.8,73.1,72.9,73.9,73.2,73.1,72.6,71.3,71.5,73.2,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,71.1,72.8,6.7,10,72.4,70.9,0,2850,98.1
2/16/22 11:50 AM,55.1,27,10,0,9.5,9.5,9.6,9.5,9.5,9.6,9.5,9.5,9.5,9.5,29,72.2,71.8,73,72.9,73.9,73.1,73.1,72.5,71.2,71.5,73.1,95.3,96,96,95.3,95.3,95.3,95.3,95.3,95.3,95.3,71.3,74.8,8.3,10.8,74.9,73.2,0,3201,100
2/16/22 11:55 AM,55.1,27,10,0,10,10,10,10,10,10,10,10,10,10,29.4,72.5,71.8,73,72.9,73.8,73.1,73,72.5,71.2,71.5,73,100,100,100,100,100,100,100,100,100,100,71.5,76,9.1,11.3,76.4,74.5,0,3412,100
2/16/22 12:00 PM,55,27,10,0,10,10,10,10,10,10,10,10,10,10,29.3,72.8,71.7,73,72.9,73.8,73.1,73,72.4,71.2,71.5,73,100,100,100,100,100,100,100,100,100,100,72,76.8,9.4,11.5,77.4,75.3,0,3412,100
2/16/22 12:05 PM,55.2,27,10,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,29.1,73.2,71.7,73,72.9,73.8,73,73,72.5,71.3,71.5,73,95.3,94.1,94.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,72.4,77.4,9.6,11.6,78.1,75.9,0,3520,100
2/16/22 12:10 PM,55.4,27,10,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,28.9,73.5,71.7,72.9,72.9,73.7,73,73,72.5,71.3,71.5,72.9,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,72.5,77.8,9.2,11.8,78.6,76.3,0,3521,100
2/16/22 12:15 PM,55.4,27,8,0.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,28.7,73.8,71.8,73,72.9,73.7,73,72.9,72.5,71.4,71.5,72.9,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,72.7,78.2,11.4,10.9,79,76.6,2.4,3521,80
2/16/22 12:20 PM,55.5,27,0,6.9,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,28.3,74.1,71.8,73,72.9,73.7,73,72.9,72.5,71.5,71.6,72.9,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,73.3,74.4,12.1,11.1,77,76.6,69.4,2969.5,0
2/16/22 12:25 PM,55.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,28.3,74.1,71.8,73,72.9,73.7,73,72.9,72.6,71.6,71.6,72.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,74.1,70.4,10.7,12,72.6,74.4,100,2897,0
2/16/22 12:30 PM,55.9,27,0,10,10,10,10,10,10,10,10,10,10,10,28.5,73.9,71.8,73,72.9,73.7,73,72.9,72.6,71.7,71.6,72.9,100,100,100,100,100,100,100,100,100,100,74.6,68.4,10.4,12,70.3,72.4,100,2897,0
2/16/22 12:35 PM,56.2,27,0,10,10,10,10,10,10,10,10,10,10,10,28.8,73.8,71.8,72.9,72.9,73.7,73,72.8,72.6,71.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,75.5,67.3,10.2,12,69,71.2,100,2854,0
2/16/22 12:40 PM,56.4,27,0,10,10,10,10,10,10,10,10,10,10,10,29.1,73.7,71.7,72.9,72.9,73.7,73,72.8,72.5,71.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,76.5,66.6,10.1,11.9,68.3,70.4,100,2834,0
2/16/22 12:45 PM,56.4,27,0,10,10,10,10,10,10,10,10,10,10,10,29.3,73.5,71.7,72.9,72.8,73.7,73,72.8,72.5,71.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,76.4,66.2,10,11.9,67.8,69.9,100,2841,0
2/16/22 12:50 PM,56.2,27,0,10,10,10,10,10,10,10,10,10,10,10,29.5,73.4,71.6,72.8,72.8,73.7,73,72.8,72.4,71.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,75.7,65.8,10,11.9,67.4,69.5,100,2826,0
2/16/22 12:55 PM,56,27,0,10,10,10,10,10,10,10,10,10,10,10,29.7,73.3,71.6,72.8,72.7,73.6,72.9,72.8,72.4,71.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,74.7,65.5,10.1,11.9,67,69.2,100,2819,0
2/16/22 1:00 PM,55.8,27,0,10,10,10,10,10,10,10,10,10,10,10,29.8,73.1,71.5,72.7,72.7,73.6,72.9,72.8,72.3,71.2,71.4,72.7,100,100,100,100,100,100,100,100,100,100,73.6,65.3,10,11.8,66.7,68.9,100,2820,0
2/16/22 1:05 PM,55.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,29.9,73,71.4,72.7,72.6,73.6,72.9,72.7,72.2,71.2,71.4,72.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,72,65,10,11.9,66.5,68.7,100,2812,0
2/16/22 1:10 PM,55.4,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,29.9,72.8,71.4,72.6,72.6,73.5,72.8,72.7,72.1,71.1,71.3,72.6,94.5,93,93,94.5,94.5,94.5,94.5,94.5,94.5,94.5,70.8,64.8,10,11.9,66.2,68.4,100,2813,0
2/16/22 1:15 PM,55.3,27,0,10,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,30.1,72.6,71.3,72.6,72.5,73.4,72.7,72.7,72,71,71.3,72.5,85.1,84.2,84.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,70.2,64.6,9.9,12,66,68.2,100,2819,0
2/16/22 1:20 PM,55.4,27,0,10,7.4,7.4,7.1,7.4,7.4,7.1,7.4,7.4,7.4,7.4,30.4,72.5,71.2,72.5,72.4,73.4,72.7,72.7,71.9,70.9,71.2,72.5,74.3,71.4,71.4,74.3,74.3,74.3,74.3,74.3,74.3,74.3,69.5,64.5,10,12,65.8,67.9,100,2840,0
2/16/22 1:25 PM,55.4,27,0,10,5.9,5.9,5.5,5.9,5.9,5.5,5.9,5.9,5.9,5.9,30.6,72.3,71.2,72.4,72.4,73.3,72.6,72.6,71.9,70.8,71.1,72.3,58.6,56.7,56.7,58.6,58.6,58.6,58.6,58.6,58.6,58.6,68.7,63.6,11.5,8.3,65.7,68.2,100,2835,0
2/16/22 1:30 PM,55.5,27,0,10,4.2,4.2,3.9,4.2,4.2,4,4.2,4.2,4.2,4.2,30.8,72.2,71.1,72.4,72.3,73.3,72.6,72.6,71.8,70.6,71,72.3,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,68.1,61,11.6,3.7,64.7,68.7,100,2525,0
2/16/22 1:35 PM,55.5,27,2.8,2.5,5.1,5.1,5.5,5.1,5.1,5.1,5.1,5.1,5.1,5.1,31,72.1,71,72.3,72.3,73.2,72.5,72.6,71.7,70.6,70.9,72.2,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,67.9,66.3,8.5,6.1,64.2,69.5,40,2328,22.8
2/16/22 1:40 PM,55.8,27,9.5,0,8,8,8,8,8,8,8,8,8,8,31,71.9,70.9,72.2,72.2,73.1,72.5,72.5,71.6,70.5,70.9,72.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,68,72.3,6.9,9.9,71.6,69.3,0,2868,95.2
2/16/22 1:45 PM,56.1,27,10,0,9.8,9.7,9.8,9.8,9.7,9.8,9.7,9.8,9.8,9.8,31.1,72.1,70.9,72.2,72.2,73.1,72.4,72.5,71.5,70.4,70.8,72,97.2,97.7,97.7,97.7,97.2,97.2,97.2,97.2,97.2,97.2,68.2,74.6,8.4,10.8,74.6,72,0,3205,100
2/16/22 1:50 PM,56.2,27,10,0,10,10,10,10,10,10,10,10,10,10,31.5,72.2,70.9,72.2,72.2,73,72.4,72.4,71.5,70.4,70.7,71.9,100,100,100,100,100,100,100,100,100,100,68.4,76.2,9.1,11.4,76.5,73.7,0,3379,100
2/16/22 1:55 PM,56.5,27,10,0,10,10,10,10,10,10,10,10,10,10,31.4,72.5,70.9,72.1,72.2,73,72.4,72.4,71.5,70.4,70.7,71.8,100,100,100,100,100,100,100,100,100,100,68.7,77.1,9.5,11.6,77.6,74.6,0,3479,100
2/16/22 2:00 PM,56.8,27,10,0,10,10,10,10,10,10,10,10,10,10,31.1,72.9,70.9,72.1,72.2,73,72.3,72.4,71.5,70.5,70.7,71.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.7,77.7,9.6,11.6,78.3,75.3,0,3521,100
2/16/22 2:05 PM,57.1,27,10,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,30.9,73.3,70.9,72.1,72.2,72.9,72.3,72.3,71.6,70.7,70.8,71.8,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,71.4,78.3,9.6,11.7,79,75.9,0,3521,100
2/16/22 2:10 PM,57.3,27,10,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,30.6,73.7,70.9,72.1,72.2,72.9,72.3,72.3,71.6,70.8,70.8,71.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,72,78.7,9.3,11.7,79.4,76.3,0,3521,100
2/16/22 2:15 PM,57.3,27,3.3,3.1,6.1,6.1,6.3,6.1,6.1,6.3,6.1,6.1,6.1,6.1,30.3,74,71,72.2,72.2,72.9,72.3,72.3,71.7,70.9,70.9,71.9,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,71.8,77.2,12.7,10.5,79.1,76.5,22.5,3499,40
2/16/22 2:20 PM,57.3,27,0,9.9,8.3,8.3,8.5,8.3,8.3,8.5,8.3,8.3,8.3,8.3,29.8,74.1,71,72.2,72.3,73,72.4,72.2,71.8,71.1,70.9,71.9,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,71.3,71.9,10.9,12,74.3,75.5,95,3026,0
2/16/22 2:25 PM,57.2,27,0,10,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.9,29.7,74,71.1,72.2,72.3,73,72.4,72.2,71.8,71.1,70.9,71.9,98.3,98.6,98.6,98.6,98.3,98.3,98.3,98.3,98.3,98.3,70.3,69,10.5,12,71.2,72.8,100,2929,0
2/16/22 2:30 PM,56.9,27,0,10,10,10,10,10,10,10,10,10,10,10,29.8,73.9,71.1,72.2,72.3,73,72.4,72.2,71.9,71.2,71,72,100,100,100,100,100,100,100,100,100,100,69.3,67.3,10.3,12,69.1,71,100,2870,0
2/16/22 2:35 PM,56.8,27,0,10,10,10,10,10,10,10,10,10,10,10,29.9,73.7,71.1,72.2,72.3,73,72.4,72.2,71.8,71.2,71,72,100,100,100,100,100,100,100,100,100,100,68.4,66.3,10.1,11.9,68.1,70.1,100,2846,0
2/16/22 2:40 PM,56.8,27,0,10,10,10,10,10,10,10,10,10,10,10,30,73.5,71.1,72.2,72.3,73,72.4,72.2,71.8,71.1,71,72,100,100,100,100,100,100,100,100,100,100,67.6,65.8,10.1,11.9,67.5,69.5,100,2831.5,0
2/16/22 2:45 PM,56.6,27,0,10,10,10,10,10,10,10,10,10,10,10,30.2,73.3,71,72.2,72.2,73,72.4,72.2,71.8,71,71,72,100,100,100,100,100,100,100,100,100,100,67,65.4,10.1,11.9,67,68.9,100,2816,0
2/16/22 2:50 PM,56.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,30.3,73,71,72.2,72.2,73,72.4,72.2,71.7,70.9,70.9,72,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,66.5,65,10,11.8,66.6,68.6,100,2815,0
2/16/22 2:55 PM,56.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,30.5,72.9,70.9,72.1,72.2,73,72.4,72.2,71.6,70.9,70.9,71.9,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,66,64.7,10,11.9,66.3,68.2,100,2815,0
2/16/22 3:00 PM,56.7,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.7,30.7,72.6,70.9,72.1,72.1,72.9,72.3,72.1,71.6,70.7,70.8,71.9,87,87,87,87,87,87,87,87,87,87,65.5,64.5,9.9,11.9,66,67.9,100,2818,0
2/16/22 3:05 PM,56.7,27,0,10,7.3,7.3,7.2,7.3,7.3,7.2,7.3,7.3,7.3,7.3,30.9,72.4,70.8,72,72,72.9,72.3,72.1,71.5,70.6,70.7,71.8,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,65.4,64.2,9.9,11.9,65.8,67.7,100,2845,0
2/16/22 3:10 PM,56.8,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,31.2,72.2,70.8,72,72,72.8,72.2,72.1,71.4,70.5,70.7,71.8,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,65.5,63.5,11.2,8.9,65.6,67.7,100,2780,0
2/16/22 3:15 PM,56.9,27,2.6,3.3,5.4,5.4,5.6,5.4,5.4,5.6,5.4,5.4,5.4,5.4,31.5,72.1,70.7,71.9,71.9,72.8,72.2,72.1,71.4,70.4,70.6,71.7,53.5,56.3,56.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,65.4,66.7,9.4,6.6,66.2,68.4,40,2485,17.9
2/16/22 3:20 PM,56.8,27,9.7,0,8,8,8.3,8,8,8.3,8,8,8,8,31.6,71.9,70.6,71.9,71.9,72.7,72.1,72.1,71.3,70.3,70.6,71.6,80.3,82.8,82.8,80.3,80.3,80.3,80.3,80.3,80.3,80.3,65.1,72,7.2,10.3,71.9,69,0,2889,91.9
2/16/22 3:25 PM,56.7,27,10,0,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.8,31.5,71.9,70.6,71.8,71.9,72.7,72.1,72,71.2,70.3,70.5,71.6,98.4,98.7,98.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,64.8,74.3,8.5,10.9,74.4,71.6,0,3229,100
2/16/22 3:30 PM,56.7,27,10,0,10,10,10,10,10,10,10,10,10,10,31.8,72.2,70.6,71.8,71.8,72.7,72.1,72,71.2,70.2,70.5,71.5,100,100,100,100,100,100,100,100,100,100,64.2,75.8,9.2,11.4,76.1,73.2,0,3395,100
2/16/22 3:35 PM,56.6,27,10,0,10,10,10,10,10,10,10,10,10,10,31.8,72.4,70.6,71.8,71.8,72.6,72,71.9,71.2,70.3,70.4,71.5,100,100,100,100,100,100,100,100,100,100,64,76.6,9.5,11.6,77.2,74.1,0,3500,100
2/16/22 3:40 PM,56.5,27,10,0,10,10,10,10,10,10,10,10,10,10,31.7,72.8,70.6,71.8,71.8,72.6,72,71.9,71.2,70.4,70.4,71.4,100,100,100,100,100,100,100,100,100,100,63.6,77.3,9.6,11.6,78,74.9,0,3500,100
2/16/22 3:45 PM,56.5,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,31.5,73,70.6,71.8,71.8,72.6,72,71.9,71.2,70.5,70.5,71.4,99,98.8,98.8,99,99,99,99,99,99,99,63.5,77.8,9.6,11.6,78.6,75.4,0,3521,100
2/16/22 3:50 PM,56.4,27,10,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,31.3,73.2,70.7,71.8,71.9,72.6,72,71.9,71.3,70.6,70.5,71.5,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,63.2,78.2,9.6,11.6,79,75.8,0,3521,100
2/16/22 3:55 PM,56.5,27,10,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,30.9,73.6,70.7,71.8,71.9,72.6,72,71.8,71.3,70.7,70.5,71.5,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,62.9,78.6,9.2,11.8,79.4,76.2,0,3521,100
2/16/22 4:00 PM,56.4,27,8,0.3,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,30.6,73.9,70.8,71.9,71.9,72.6,72,71.8,71.4,70.9,70.6,71.5,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,62.3,79.3,12.9,9,79.8,76.3,3.2,3522,80
2/16/22 4:05 PM,56.4,27,0,7.3,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,30.2,74,70.8,71.9,72,72.6,72,71.8,71.5,71,70.6,71.6,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,62,74.1,11.6,11,77.1,76.1,72.7,2858,0
2/16/22 4:10 PM,56.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,30.2,73.8,70.9,71.9,72,72.6,72.1,71.8,71.5,71.1,70.7,71.6,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,61.8,70.1,10.3,12,72.5,73.8,100,2908,0
2/16/22 4:15 PM,56.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,30.5,73.6,70.9,72,72,72.7,72.1,71.8,71.5,71.1,70.7,71.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,61.7,68,10.2,12,70.1,71.7,100,2869,0
2/16/22 4:20 PM,56.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,30.9,73.4,70.9,72,72,72.7,72.1,71.8,71.6,71.1,70.7,71.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,61.4,66.7,10.1,11.9,68.6,70.4,100,2838,0
2/16/22 4:25 PM,56.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,31.3,73.1,70.9,72,72,72.7,72.1,71.8,71.5,71.1,70.7,71.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,61,65.9,10.1,11.9,67.6,69.5,100,2831.5,0
2/16/22 4:30 PM,56.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,31.6,72.8,70.8,72,72,72.7,72.1,71.8,71.5,71,70.7,71.8,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,60.9,65.3,10.1,11.9,66.9,68.9,100,2820,0
2/16/22 4:35 PM,56.3,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,31.9,72.6,70.8,71.9,71.9,72.7,72.1,71.8,71.5,70.8,70.6,71.8,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,60.7,64.8,10,11.9,66.4,68.4,100,2850,0
2/16/22 4:40 PM,56.4,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,32.2,72.3,70.8,71.9,71.9,72.7,72.1,71.8,71.4,70.8,70.6,71.7,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,60.3,64.4,10.4,11.3,66,67.9,100,2850,0
2/16/22 4:45 PM,56.4,27,0,10,5,5,5,5,5,5,5,5,5,5,32.7,72.2,70.7,71.9,71.8,72.6,72.1,71.8,71.3,70.6,70.6,71.7,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,60,62.6,11.9,6,65.7,68.1,100,2719,0
2/16/22 4:50 PM,56.3,27,6.6,0,6.8,6.8,7.1,6.8,6.8,7.1,6.8,6.8,6.8,6.8,33.2,71.9,70.7,71.8,71.8,72.6,72,71.8,71.3,70.5,70.5,71.6,68.4,70.9,70.9,68.4,68.4,68.4,68.4,68.4,68.4,68.4,59.9,72.1,7.4,8.9,69.6,68.6,0,2647,59.4
2/16/22 4:55 PM,56.4,27,10,0,9.2,9.2,9.4,9.2,9.2,9.4,9.2,9.2,9.2,9.2,33.1,71.9,70.6,71.8,71.8,72.6,72,71.7,71.2,70.4,70.4,71.6,91.6,93.7,93.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,59.6,75.5,8.1,10.7,75,71.3,0,3148,100
2/16/22 5:00 PM,56.3,27,10,0,10,10,10,10,10,10,10,10,10,10,33.1,71.9,70.6,71.7,71.7,72.5,71.9,71.7,71.2,70.4,70.4,71.5,100,100,100,100,100,100,100,100,100,100,59.3,77.6,8.9,11.2,77.6,73.6,0,3333,100
2/16/22 5:05 PM,56.3,27,10,0,10,10,10,10,10,10,10,10,10,10,33.4,72.2,70.6,71.7,71.7,72.5,71.9,71.7,71.2,70.4,70.3,71.5,100,100,100,100,100,100,100,100,100,100,59.1,79.1,9.5,11.5,79.3,75.2,0,3448,100
2/16/22 5:10 PM,56.5,27,10,0,10,10,10,10,10,10,10,10,10,10,33.2,72.4,70.6,71.7,71.7,72.5,71.9,71.7,71.2,70.5,70.3,71.4,100,100,100,100,100,100,100,100,100,100,58.9,79.9,9.6,11.6,80.3,76.2,0,3509,100
2/16/22 5:15 PM,56.5,27,10,0,10,10,10,10,10,10,10,10,10,10,33.2,72.6,70.6,71.8,71.8,72.5,71.9,71.6,71.2,70.6,70.4,71.5,100,100,100,100,100,100,100,100,100,100,58.8,80.5,9.6,11.7,81.1,76.9,0,3521,100
2/16/22 5:20 PM,56.4,27,10,0,10,10,10,10,10,10,10,10,10,10,33.2,72.9,70.7,71.8,71.8,72.5,71.9,71.6,71.3,70.8,70.4,71.5,100,100,100,100,100,100,100,100,100,100,58.6,81.1,9.6,11.6,81.7,77.5,0,3521,100
2/16/22 5:25 PM,56.3,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,33.3,73.2,70.8,71.8,71.8,72.5,71.9,71.6,71.4,70.9,70.4,71.5,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,58.6,81.5,9.6,11.6,82.2,78,0,3521,100
2/16/22 5:30 PM,56.3,27,10,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,33.2,73.4,70.8,71.8,71.9,72.5,71.9,71.6,71.4,71,70.5,71.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,58.5,81.9,9.5,11.7,82.6,78.4,0,3521,100
2/16/22 5:35 PM,56.2,27,10,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,33,73.6,70.9,71.9,71.9,72.5,72,71.6,71.5,71.2,70.6,71.6,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,58.4,82.3,9.8,11.7,83,78.8,0,3521,100
2/16/22 5:40 PM,56.1,27,10,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,32.8,73.8,71,71.9,72,72.6,72,71.6,71.6,71.3,70.6,71.7,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,58.3,83.9,13.6,7.9,83.5,78.7,0,3463,99.8
2/16/22 5:45 PM,56.1,27,5.8,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,32.7,73.8,71,72,72.1,72.6,72.1,71.6,71.7,71.5,70.7,71.8,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,58.2,86.7,13.2,3.5,85.2,77.9,0,2783,57.8
2/16/22 5:50 PM,56.1,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33,73.7,71.1,72.1,72.1,72.7,72.1,71.6,71.8,71.6,70.8,71.9,35,35,35,35,35,35,35,35,35,35,58.1,88,11.5,2.8,86.4,77.1,0,2481,26.6
2/16/22 5:55 PM,56,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33.3,73.5,71.1,72.1,72.1,72.7,72.2,71.6,71.9,71.7,70.8,72,35,35,35,35,35,35,35,35,35,35,57.8,89.9,10.6,2.7,87.9,76.5,0,2359,0
2/16/22 6:00 PM,56,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33.8,73.2,71.2,72.1,72.2,72.7,72.2,71.6,71.9,71.8,70.9,72.1,35,35,35,35,35,35,35,35,35,35,57.8,90.2,10.2,2.6,89,76.2,0,2307.5,0
2/16/22 6:05 PM,56,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,34.2,73,71.2,72.2,72.2,72.8,72.2,71.6,71.9,71.9,70.9,72.1,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,57.7,90.2,10.1,2.6,89.3,76.2,0,2307.5,0
2/16/22 6:10 PM,55.9,27,0,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,34.5,72.7,71.3,72.2,72.2,72.8,72.3,71.6,72,72,70.9,72.2,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,57.6,88.9,9.7,3.5,89.3,76.3,0,2341,0
2/16/22 6:15 PM,55.8,27,0.5,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,35,72.5,71.3,72.2,72.2,72.8,72.3,71.7,72,72.2,70.9,72.3,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,57.6,85,8.7,5.6,87.1,76.9,0,2722,4.9
2/16/22 6:20 PM,55.7,27,4.2,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,35,72.4,71.4,72.2,72.2,72.9,72.3,71.7,72.1,72.3,71,72.4,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,57.4,83.5,7.3,9.2,84.4,79.2,0,2722,42.4
2/16/22 6:25 PM,55.5,27,5.1,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,34.7,72.5,71.4,72.3,72.2,72.9,72.4,71.7,72.2,72.5,71,72.4,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,57.3,84.8,7.8,10.9,85.1,80,0,3163,51.2
2/16/22 6:30 PM,55.7,27,4.7,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,34.8,72.7,71.5,72.3,72.3,72.9,72.4,71.7,72.3,72.6,71.1,72.5,81,81,81,81,81,81,81,81,81,81,57.2,85.1,8.7,11.6,85.7,80.9,0,3386,47.2
2/16/22 6:35 PM,56.2,27,5.1,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,34.6,72.9,71.6,72.4,72.3,73,72.5,71.7,72.4,72.7,71.2,72.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,57.1,84.9,9.1,11.8,85.6,81.3,0,3521,50.8
2/16/22 6:40 PM,55.9,27,4.7,0,7.8,7.8,7.7,7.8,7.8,7.7,7.8,7.8,7.8,7.7,34.7,73.1,71.7,72.5,72.4,73.1,72.5,71.8,72.5,72.8,71.2,72.7,78,76.7,76.7,78,78,78,78,78,78,78,57,85.2,9.2,11.9,85.9,81.5,0,3521,46.9
2/16/22 6:45 PM,55.8,27,4.9,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,34.7,73.4,71.8,72.5,72.5,73.1,72.6,71.8,72.6,72.9,71.3,72.8,66.5,65.5,65.5,66.5,66.4,66.5,66.5,66.5,66.5,66.5,56.9,84.9,10.3,11.3,85.6,81.6,0,3521,48.2
2/16/22 6:50 PM,55.9,27,4.5,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,34.5,73.6,71.9,72.6,72.5,73.1,72.7,71.8,72.7,73,71.4,72.9,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,56.9,85.1,13.3,7.2,85.8,81,0,3330,44.5
2/16/22 6:55 PM,56.1,27,2.4,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,34.1,73.8,72,72.7,72.6,73.2,72.7,71.8,72.8,73.1,71.5,73,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,56.9,87.3,12.8,3.2,85.8,80.2,0,2753,27.2
2/16/22 7:00 PM,56.1,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33.7,73.8,72,72.7,72.7,73.3,72.8,71.9,72.8,73.2,71.6,73.1,35,35,35,35,35,35,35,35,35,35,56.8,85.9,11,2.7,86.4,79.1,0,2476,23.8
2/16/22 7:05 PM,56,27,2.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33.7,73.8,72.1,72.8,72.7,73.3,72.9,71.9,72.9,73.3,71.7,73.2,35,35,35,35,35,35,35,35,35,35,56.8,85.6,10.5,2.6,85.5,78.3,0,2340,28
2/16/22 7:10 PM,56.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,33.9,73.7,72.2,72.8,72.7,73.4,72.9,71.9,73,73.3,71.7,73.2,35,35,35,35,35,35,35,35,35,35,56.8,101.4,10.2,2.6,89.2,77.8,0,2311,0
2/16/22 7:15 PM,56.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,34.1,73.5,72.2,72.9,72.7,73.4,73,72,73,73.4,71.7,73.3,35,35,35,35,35,35,35,35,35,35,56.7,103.3,10,2.6,98.7,77.6,0,2290,0
2/16/22 7:20 PM,56.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,34.5,73.4,72.2,72.9,72.8,73.5,73,72,73.1,73.4,71.8,73.4,35,35,35,35,35,35,35,35,35,35,56.7,103.5,10.1,2.6,100.8,77.6,0,2283,0
2/16/22 7:25 PM,56.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,34.8,73.1,72.2,72.9,72.8,73.5,73,72,73.1,73.5,71.8,73.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,56.6,104.3,10,2.5,101.4,78.3,0,2280,0
2/16/22 7:30 PM,56.5,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,34.9,72.9,72.3,72.9,72.8,73.5,73,72,73.1,73.7,71.8,73.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,56.6,104.3,10,2.5,102.1,78.8,0,2275,0
2/16/22 7:35 PM,56.6,27,0,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,35.2,72.7,72.3,73,72.8,73.6,73.1,72.1,73.2,73.8,71.8,73.5,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,56.6,102.2,9.5,3.6,102.3,79.3,0,2276,0
2/16/22 7:40 PM,56.7,27,0,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,35.3,72.6,72.4,73,72.8,73.6,73.1,72.1,73.2,74.1,71.9,73.6,54,54,54,54,54,54,54,54,54,54,56.7,97.5,9.3,4.9,98.8,80.8,0,2505,0
2/16/22 7:45 PM,56.7,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,35.2,72.5,72.5,73.1,72.8,73.6,73.2,72.1,73.4,74.3,71.9,73.7,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,56.7,94.7,7.9,8,95.9,84.1,0,2505,0
2/16/22 7:50 PM,56.8,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,35,72.6,72.6,73.1,72.9,73.7,73.2,72.2,73.5,74.5,72,73.8,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,56.6,94.4,7.9,9.8,94.8,86.4,0,2946,0
2/16/22 7:55 PM,56.9,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,34.8,72.8,72.7,73.2,73,73.7,73.3,72.2,73.6,74.7,72.1,73.9,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,56.6,94.4,8.3,11,94.8,87.4,0,3233,0
2/16/22 8:00 PM,56.9,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,34.9,73,72.8,73.3,73.1,73.8,73.4,72.2,73.7,74.8,72.3,74.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,56.7,94.6,9.1,11.5,95,88,0,3414,0
2/16/22 8:05 PM,56.9,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,34.9,73.2,72.9,73.4,73.2,73.8,73.5,72.2,73.9,75,72.4,74.3,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,56.7,95.1,10.3,10.9,95.3,88.2,0,3488,0
2/16/22 8:10 PM,56.7,27,0,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,34.9,73.4,73.1,73.5,73.3,73.9,73.6,72.3,74,75.2,72.5,74.4,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,56.7,96.8,12.7,7.5,95.9,87.8,0,3050,0
2/16/22 8:15 PM,56.6,27,0,0,4,4,4,4,4,4,4,4,4,4,34.8,73.6,73.2,73.6,73.4,74,73.7,72.3,74.2,75.3,72.6,74.5,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,56.6,101.2,13,3.8,97.7,86.6,0,2478,0
2/16/22 8:20 PM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,34.6,73.8,73.3,73.7,73.5,74.1,73.8,72.4,74.3,75.5,72.8,74.7,35,35,35,35,35,35,35,35,35,35,56.6,106,11.5,2.7,101.4,85.3,0,2359,0
2/16/22 8:25 PM,56.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,34.7,73.8,73.4,73.8,73.5,74.2,73.9,72.4,74.4,75.6,72.9,74.8,35,35,35,35,35,35,35,35,35,35,56.5,106.2,10.7,2.6,104,83.8,0,2320,0
2/16/22 8:30 PM,56.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35,73.7,73.5,73.9,73.6,74.3,74,72.5,74.5,75.7,73,75,35,35,35,35,35,35,35,35,35,35,56.5,106.4,10.2,2.6,104.3,83.1,0,2289,0
2/16/22 8:35 PM,56.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.3,73.6,73.5,73.9,73.6,74.4,74,72.6,74.6,75.9,73.1,75.1,35,35,35,35,35,35,35,35,35,35,56.4,106.3,10.1,2.5,104.2,82.9,0,2289,0
2/16/22 8:40 PM,56.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.6,73.4,73.6,74,73.7,74.5,74.1,72.6,74.7,76,73.1,75.2,35,35,35,35,35,35,35,35,35,35,56.4,106.4,10,2.5,104.2,82.9,0,2286,0
2/16/22 8:45 PM,56.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.7,73.3,73.6,74,73.7,74.5,74.2,72.7,74.7,76.2,73.2,75.3,35,35,35,35,35,35,35,35,35,35,56.4,106.4,10,2.5,104,82.9,0,2277,0
2/16/22 8:50 PM,56.3,27,0,0,3.5,3.5,3.6,3.5,3.5,3.6,3.5,3.5,3.5,3.5,36,73.1,73.7,74,73.7,74.6,74.2,72.7,74.8,76.3,73.2,75.4,35.3,35.8,35.8,35.3,35.3,35.3,35.3,35.3,35.3,35.3,56.3,106.4,10,2.5,104,82.9,0,2268,0
2/16/22 8:55 PM,56.1,27,0,0,3.8,3.8,3.9,3.8,3.8,3.9,3.8,3.8,3.8,3.8,36.2,72.9,73.7,74.1,73.7,74.6,74.3,72.8,74.9,76.4,73.3,75.5,38.4,38.6,38.6,38.4,38.4,38.4,38.4,38.4,38.4,38.4,56.3,106.6,10,2.6,103.9,83,0,2280,0
2/16/22 9:00 PM,55.8,27,0,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,36.5,72.7,73.8,74.1,73.7,74.7,74.3,72.8,75,76.6,73.3,75.6,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,56.2,103.8,9.6,3.6,104,83,0,2280,0
2/16/22 9:05 PM,55.6,27,0,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,36.8,72.6,73.8,74.2,73.8,74.7,74.4,72.9,75,76.7,73.4,75.7,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,56.1,99.7,9.3,5,100.5,84.4,0,2385,0
2/16/22 9:10 PM,55.3,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,36.7,72.6,74,74.2,73.8,74.8,74.5,72.9,75.1,76.9,73.4,75.7,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,56,97.6,8.5,7.1,98.2,87,0,2707,0
2/16/22 9:15 PM,55.3,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,36.4,72.7,74.1,74.3,73.9,74.8,74.5,73,75.3,77.1,73.5,75.9,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,55.9,96.8,8.2,9.1,97,88.9,0,3080,0
2/16/22 9:20 PM,55.4,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,36.4,73,74.2,74.4,74,74.9,74.6,73,75.4,77.2,73.6,76,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,55.8,96.8,8.9,9.8,97,89.6,0,3080,0
2/16/22 9:25 PM,55.6,27,0,0,5.7,5.7,5.6,5.7,5.7,5.6,5.7,5.7,5.7,5.7,36.3,73.2,74.3,74.4,74.1,74.9,74.7,73.1,75.5,77.3,73.7,76.1,57.1,56.1,56.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,55.8,97.7,10.9,8.3,97.3,89.7,0,3174,0
2/16/22 9:30 PM,55.6,27,0,0,4.7,4.7,4.6,4.7,4.7,4.6,4.7,4.7,4.7,4.7,36,73.4,74.4,74.5,74.2,75,74.8,73.1,75.6,77.4,73.9,76.2,47.3,46.3,46.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,55.6,100,12.1,5.1,98.4,88.8,0,2874,0
2/16/22 9:35 PM,55.5,27,0,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,35.7,73.7,74.5,74.6,74.3,75.1,74.9,73.2,75.7,77.4,74,76.3,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,55.6,104.7,11.5,3.2,100.7,87.7,0,2549,0
2/16/22 9:40 PM,55.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.3,73.8,74.6,74.7,74.4,75.2,75,73.3,75.8,77.5,74.1,76.5,35,35,35,35,35,35,35,35,35,35,55.6,105.4,10.6,3,103.6,86.5,0,2382,0
2/16/22 9:45 PM,55.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.1,73.9,74.7,74.8,74.5,75.3,75.1,73.3,75.9,77.6,74.2,76.6,35,35,35,35,35,35,35,35,35,35,55.5,105.5,10.2,3,104.1,86,0,2318,0
2/16/22 9:50 PM,55.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.2,73.8,74.7,74.9,74.6,75.4,75.1,73.4,76,77.6,74.3,76.7,35,35,35,35,35,35,35,35,35,35,55.5,105.5,10.1,3,103.9,85.9,0,2313,0
2/16/22 9:55 PM,55.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.4,73.7,74.8,74.9,74.6,75.4,75.2,73.5,76,77.8,74.3,76.8,35,35,35,35,35,35,35,35,35,35,55.5,105.5,10.1,3,103.6,85.9,0,2313,0
2/16/22 10:00 PM,55.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.5,73.7,74.8,75,74.7,75.5,75.2,73.5,76.1,77.8,74.4,76.9,35,35,35,35,35,35,35,35,35,35,55.5,105.6,10.1,3,103.5,85.9,0,2311,0
2/16/22 10:05 PM,55.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.5,73.5,74.9,75,74.8,75.5,75.3,73.6,76.1,77.9,74.4,76.9,35,35,35,35,35,35,35,35,35,35,55.4,105.7,10,2.9,103.6,86,0,2315,0
2/16/22 10:10 PM,56.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.5,73.5,74.9,75,74.9,75.6,75.3,73.7,76.2,78,74.4,77,35,35,35,35,35,35,35,35,35,35,55.4,105.8,10,2.9,103.7,86,0,2304,0
2/16/22 10:15 PM,56.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.6,73.3,74.9,75.1,75,75.6,75.4,73.7,76.2,78.1,74.5,77.1,35,35,35,35,35,35,35,35,35,35,55.4,105.8,10,2.9,103.7,86.1,0,2304,0
2/16/22 10:20 PM,56.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.7,73.3,74.9,75.1,75.1,75.7,75.5,73.8,76.3,78.2,74.5,77.2,35,35,35,35,35,35,35,35,35,35,55.5,105.8,10.1,2.9,103.7,86.2,0,2316,0
2/16/22 10:25 PM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.7,73.2,75,75.1,75.1,75.7,75.5,73.8,76.3,78.3,74.6,77.2,35,35,35,35,35,35,35,35,35,35,55.5,105.8,10,2.9,103.8,86.3,0,2309,0
2/16/22 10:30 PM,56.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.7,73.1,75.1,75.2,75.2,75.8,75.5,73.9,76.4,78.4,74.6,77.3,35,35,35,35,35,35,35,35,35,35,55.6,105.8,10,2.9,103.8,86.3,0,2305,0
2/16/22 10:35 PM,57.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.8,73.1,75.1,75.2,75.3,75.8,75.6,73.9,76.5,78.5,74.6,77.3,35,35,35,35,35,35,35,35,35,35,55.7,105.9,10,3,103.8,86.4,0,2299,0
2/16/22 10:40 PM,57.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.8,73.1,75.1,75.2,75.4,75.8,75.6,73.9,76.5,78.6,74.6,77.4,35,35,35,35,35,35,35,35,35,35,55.7,106.1,10,3,103.8,86.5,0,2299,0
2/16/22 10:45 PM,57.4,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,35.8,72.9,75.2,75.3,75.5,75.9,75.7,74,76.6,78.6,74.7,77.5,37,37,37,37,37,37,37,37,37,37,55.8,106,10,2.9,103.9,86.6,0,2303,0
2/16/22 10:50 PM,57.6,27,0,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,35.8,72.9,75.2,75.3,75.6,75.9,75.7,74,76.6,78.7,74.7,77.5,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,55.9,106.1,10,2.9,103.8,86.7,0,2297.5,0
2/16/22 10:55 PM,57.7,27,0,0,4,4,4,4,4,4,4,4,4,4,35.9,72.9,75.3,75.3,75.6,76,75.8,74.1,76.7,78.8,74.8,77.6,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,56,106.1,10,2.9,103.8,86.7,0,2297.5,0
2/16/22 11:00 PM,57.8,27,0,0,4.4,4.4,4.5,4.4,4.4,4.5,4.4,4.4,4.4,4.4,36,72.8,75.3,75.4,75.7,76,75.8,74.1,76.7,78.9,74.8,77.6,43.7,44.6,44.6,43.7,43.7,43.7,43.7,43.7,43.7,43.7,56.1,105.2,9.8,3.5,103.8,86.7,0,2301,0
2/16/22 11:05 PM,57.9,27,0,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,36.1,72.8,75.3,75.4,75.8,76,75.9,74.2,76.7,78.9,74.8,77.7,48.9,49.5,49.5,48.9,48.9,48.9,48.9,48.9,48.9,48.9,56.2,102.3,9.5,4.5,102.4,87.1,0,2366,0
2/16/22 11:10 PM,58,27,0,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,36.2,72.8,75.4,75.4,75.9,76.1,75.9,74.2,76.8,79,74.9,77.7,53.7,54,54,53.7,53.7,53.7,53.7,53.7,53.7,53.7,56.3,101.5,9.5,5.1,100.7,88.6,0,2442,0
2/16/22 11:15 PM,58.1,27,0,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,36.2,72.9,75.5,75.5,75.9,76.1,76,74.3,76.9,79.1,74.9,77.8,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,56.3,101,9.6,5.5,100.4,89.4,0,2522,0
2/16/22 11:20 PM,58,27,0,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,36.2,73.1,75.6,75.5,76,76.2,76,74.3,77,79.2,75,77.9,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,56.4,101.5,10,5.2,100.3,89.8,0,2548,0
2/16/22 11:25 PM,57.7,27,0,0,4,4,4,4,4,4,4,4,4,4,36,73.4,75.6,75.6,76.1,76.2,76.1,74.4,77,79.2,75,78,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,56.4,104.1,10.9,3.5,101.1,89.7,0,2497,0
2/16/22 11:30 PM,57.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.8,73.6,75.7,75.6,76.1,76.3,76.1,74.4,77.1,79.2,75.1,78,35,35,35,35,35,35,35,35,35,35,56.3,108,10.5,2.6,104,88.6,0,2343,0
2/16/22 11:35 PM,57.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35.8,73.7,75.8,75.7,76.2,76.3,76.2,74.5,77.2,79.3,75.2,78.2,35,35,35,35,35,35,35,35,35,35,56.2,108.1,10.2,2.6,106.4,87.4,0,2315,0
2/16/22 11:40 PM,57,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.1,73.7,75.8,75.8,76.2,76.4,76.2,74.5,77.2,79.3,75.2,78.2,35,35,35,35,35,35,35,35,35,35,56.2,107.9,10.2,2.6,106.4,86.9,0,2287,0
2/16/22 11:45 PM,56.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.3,73.7,75.9,75.8,76.2,76.4,76.3,74.6,77.3,79.3,75.3,78.3,35,35,35,35,35,35,35,35,35,35,56.1,107.7,10,2.6,105.8,86.9,0,2280,0
2/16/22 11:50 PM,56.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.5,73.6,75.9,75.8,76.3,76.5,76.3,74.6,77.3,79.4,75.3,78.3,35,35,35,35,35,35,35,35,35,35,56.1,107.7,10,2.6,105.5,86.9,0,2288,0
2/16/22 11:55 PM,56.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.7,73.5,75.9,75.9,76.3,76.5,76.4,74.7,77.3,79.4,75.3,78.4,35,35,35,35,35,35,35,35,35,35,55.9,107.8,9.9,2.6,105.4,87,0,2276,0
2/17/22 12:00 AM,57,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.8,73.5,75.9,75.9,76.3,76.5,76.4,74.7,77.3,79.5,75.4,78.4,35,35,35,35,35,35,35,35,35,35,55.9,107.8,9.9,2.6,105.4,87,0,2269,0
2/17/22 12:05 AM,57.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.7,73.3,75.9,75.9,76.3,76.6,76.5,74.8,77.4,79.6,75.4,78.4,35,35,35,35,35,35,35,35,35,35,55.9,107.8,10,2.6,105.4,87,0,2276,0
2/17/22 12:10 AM,57.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.7,73.3,76,75.9,76.3,76.6,76.5,74.8,77.4,79.6,75.4,78.5,35,35,35,35,35,35,35,35,35,35,56,108,10.1,2.6,105.4,87,0,2275,0
2/17/22 12:15 AM,57.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.7,73.2,76,76,76.3,76.6,76.5,74.9,77.4,79.7,75.4,78.6,35,35,35,35,35,35,35,35,35,35,56,107.9,10,2.6,105.4,87.1,0,2283,0
2/17/22 12:20 AM,57.5,27,0,0,3.5,3.5,3.6,3.5,3.5,3.6,3.5,3.5,3.5,3.5,36.7,73,76,76,76.4,76.7,76.6,74.9,77.4,79.7,75.4,78.6,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,56.1,107.9,10,2.5,105.4,87.1,0,2273,0
2/17/22 12:25 AM,57.5,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,36.8,72.9,76,76,76.4,76.7,76.6,75,77.5,79.8,75.4,78.6,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,56.1,107.9,10,2.6,105.4,87.2,0,2273,0
2/17/22 12:30 AM,57.5,27,0,0,4,4,4,4,4,4,4,4,4,4,36.9,72.9,76,76,76.4,76.7,76.6,75,77.5,79.8,75.5,78.7,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,56.1,107.8,10,2.7,105.4,87.2,0,2273,0
2/17/22 12:35 AM,57.3,27,0,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,37.4,72.8,76.1,76,76.4,76.7,76.7,75,77.5,79.8,75.5,78.7,42.8,43.7,43.7,43.7,42.8,42.8,42.8,42.8,42.8,42.8,56.2,106.6,9.8,3.2,105.2,87.4,0,2309,0
2/17/22 12:40 AM,57.1,27,0,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,37.8,72.7,76.1,76,76.4,76.8,76.7,75.1,77.5,79.9,75.5,78.8,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,56.1,103.5,9.4,4.4,103.9,87.9,0,2309,0
2/17/22 12:45 AM,56.7,27,0,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,38.2,72.7,76.1,76.1,76.5,76.8,76.7,75.1,77.6,79.9,75.5,78.8,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,56.1,101.1,8.9,5.9,101.3,90,0,2460,0
2/17/22 12:50 AM,56.4,27,0,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,38,72.9,76.2,76.1,76.5,76.8,76.8,75.2,77.6,80,75.5,78.9,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,56,100.9,9.1,6.7,100.4,91.7,0,2635,0
2/17/22 12:55 AM,56.5,27,0,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,38.3,73.1,76.3,76.1,76.5,76.9,76.8,75.2,77.7,80,75.6,79,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,55.9,101.5,10,6.2,100.5,92,0,2724,0
2/17/22 1:00 AM,56.5,27,0,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,38.3,73.4,76.4,76.2,76.5,76.9,76.9,75.2,77.8,80.1,75.7,79,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,55.9,104.3,11,3.9,101.5,91.4,0,2580,0
2/17/22 1:05 AM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.1,73.6,76.5,76.3,76.6,77,76.9,75.3,77.9,80.1,75.8,79.1,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,55.8,108.1,10.8,2.5,103.4,90.5,0,2369.5,0
2/17/22 1:10 AM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38,73.7,76.5,76.3,76.6,77,77,75.3,77.9,80.1,75.8,79.2,35,35,35,35,35,35,35,35,35,35,55.8,108.9,10.4,2.5,106.4,89.2,0,2369.5,0
2/17/22 1:15 AM,56.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38,73.8,76.6,76.4,76.6,77.1,77,75.4,78,80.1,75.9,79.2,35,35,35,35,35,35,35,35,35,35,55.8,108.7,10.1,2.5,107.2,88.3,0,2287,0
2/17/22 1:20 AM,57.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.2,73.8,76.5,76.4,76.6,77.1,77,75.4,78,80.1,75.9,79.3,35,35,35,35,35,35,35,35,35,35,55.9,108.5,10.1,2.5,107.1,88.2,0,2274,0
2/17/22 1:25 AM,57.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.3,73.7,76.6,76.4,76.6,77.2,77.1,75.5,78,80.1,75.9,79.3,35,35,35,35,35,35,35,35,35,35,55.9,108.5,9.9,2.5,107,88.1,0,2274,0
2/17/22 1:30 AM,57.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.3,73.7,76.6,76.5,76.7,77.2,77.1,75.5,78.1,80.2,76,79.4,35,35,35,35,35,35,35,35,35,35,55.9,108.7,10,2.5,107.1,88.2,0,2280,0
2/17/22 1:35 AM,57.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.4,73.7,76.6,76.5,76.7,77.2,77.1,75.6,78.1,80.2,76,79.4,35,35,35,35,35,35,35,35,35,35,55.9,108.7,10,2.5,107.3,88.1,0,2271,0
2/17/22 1:40 AM,56.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.4,73.6,76.6,76.5,76.7,77.3,77.2,75.6,78.1,80.2,76,79.4,35,35,35,35,35,35,35,35,35,35,55.9,108.5,10,2.5,107.2,88.1,0,2262,0
2/17/22 1:45 AM,56.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.5,73.6,76.7,76.5,76.7,77.3,77.2,75.6,78.1,80.3,76,79.4,35,35,35,35,35,35,35,35,35,35,55.8,108.6,10,2.5,107.2,88.1,0,2275,0
2/17/22 1:50 AM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.6,73.6,76.7,76.5,76.7,77.3,77.2,75.7,78.1,80.3,76,79.5,35,35,35,35,35,35,35,35,35,35,55.7,108.7,10,2.5,107.2,88.2,0,2268,0
2/17/22 1:55 AM,56.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.7,73.6,76.7,76.6,76.7,77.3,77.3,75.7,78.2,80.4,76.1,79.5,35,35,35,35,35,35,35,35,35,35,55.7,108.6,10,2.5,107.1,88.2,0,2276,0
2/17/22 2:00 AM,56.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.8,73.6,76.7,76.6,76.7,77.4,77.3,75.8,78.2,80.4,76.1,79.6,35,35,35,35,35,35,35,35,35,35,55.7,108.6,10,2.5,106.7,88.2,0,2267,0
2/17/22 2:05 AM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,39,73.5,76.7,76.6,76.8,77.4,77.3,75.8,78.2,80.4,76.1,79.6,35,35,35,35,35,35,35,35,35,35,55.7,108.7,10,2.5,106.4,88.3,0,2269.5,0
2/17/22 2:10 AM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,39.2,73.5,76.7,76.6,76.8,77.4,77.3,75.8,78.2,80.5,76.1,79.6,35,35,35,35,35,35,35,35,35,35,55.7,108.8,10,2.5,106.4,88.3,0,2264,0
2/17/22 2:15 AM,56.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,39.4,73.4,76.7,76.6,76.8,77.4,77.4,75.8,78.2,80.5,76.1,79.6,35,35,35,35,35,35,35,35,35,35,55.7,108.6,10,2.5,106.4,88.3,0,2259,0
2/17/22 2:20 AM,56.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,39.7,73.3,76.8,76.6,76.8,77.4,77.4,75.9,78.3,80.5,76.1,79.6,35,35,35,35,35,35,35,35,35,35,55.7,108.8,10,2.5,106.2,88.4,0,2259,0
2/17/22 2:25 AM,56.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,39.8,73.3,76.8,76.6,76.8,77.5,77.4,75.9,78.3,80.6,76.1,79.7,35,35,35,35,35,35,35,35,35,35,55.8,108.7,10,2.5,106.3,88.4,0,2265,0
2/17/22 2:30 AM,56.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,40.1,73.2,76.8,76.7,76.8,77.5,77.4,75.9,78.3,80.6,76.1,79.7,35,35,35,35,35,35,35,35,35,35,55.7,108.8,10,2.5,106.1,88.4,0,2284,0
2/17/22 2:35 AM,56.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,40.1,73.2,76.8,76.7,76.8,77.5,77.5,76,78.3,80.6,76.1,79.7,35,35,35,35,35,35,35,35,35,35,55.6,108.9,10,2.5,106.3,88.4,0,2269,0
2/17/22 2:40 AM,56.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,40.4,73.1,76.8,76.7,76.8,77.5,77.5,76,78.3,80.6,76.1,79.8,35,35,35,35,35,35,35,35,35,35,55.6,108.8,10,2.5,106.3,88.4,0,2272,0
2/17/22 2:45 AM,56.3,27,0,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,40.6,73,76.8,76.7,76.8,77.5,77.5,76,78.3,80.7,76.1,79.8,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,55.5,108.7,10,2.5,106.3,88.5,0,2266.5,0
2/17/22 2:50 AM,56.2,27,0,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,40.7,72.9,76.8,76.7,76.9,77.5,77.5,76.1,78.3,80.7,76.1,79.8,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,55.5,108.9,10,2.5,106.1,88.5,0,2266.5,0
2/17/22 2:55 AM,56.1,27,0,0,4,4,4,4,4,4,4,4,4,4,40.8,72.9,76.8,76.7,76.9,77.5,77.5,76.1,78.3,80.7,76.1,79.8,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,55.4,108.6,10,2.6,106.2,88.5,0,2270,0
2/17/22 3:00 AM,56,27,0,0,4,4,4.1,4,4,4.1,4,4,4,4,41,73,76.8,76.7,76.9,77.6,77.6,76.1,78.4,80.7,76.1,79.8,40.5,40.6,40.6,40.5,40.5,40.5,40.5,40.5,40.5,40.5,55.5,107.7,10,2.9,105.9,88.7,0,2291,0
2/17/22 3:05 AM,55.8,27,0,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,41.1,72.9,76.8,76.7,76.9,77.6,77.6,76.1,78.3,80.8,76.1,79.9,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,55.4,106.8,9.9,3.2,105.3,89.1,0,2296,0
2/17/22 3:10 AM,55.7,27,0,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,41.2,72.8,76.9,76.7,76.9,77.6,77.6,76.2,78.4,80.8,76.1,79.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,55.3,105.4,9.6,3.8,104.7,89.5,0,2346,0
2/17/22 3:15 AM,55.6,27,0,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,41.2,72.9,76.9,76.7,76.9,77.6,77.6,76.2,78.4,80.8,76.2,79.9,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,55.3,104.4,9.8,4,103.2,90.4,0,2346,0
2/17/22 3:20 AM,55.4,27,0,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,41.1,72.9,77,76.8,76.9,77.6,77.6,76.2,78.5,80.8,76.2,79.9,48,48,48,48,48,48,48,48,48,48,55.2,104.7,9.8,4.1,103.2,91,0,2397,0
2/17/22 3:25 AM,55.3,27,0,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,41.4,73.1,77,76.8,77,77.7,77.7,76.2,78.5,80.9,76.2,80,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,55.1,104.3,9.9,4.2,103.1,91.1,0,2426,0
2/17/22 3:30 AM,55,27,0,0,3.8,3.8,3.7,3.8,3.8,3.7,3.8,3.8,3.8,3.7,41.4,73.3,77.1,76.9,77,77.7,77.7,76.3,78.6,80.9,76.2,80,37.9,37.4,37.4,37.4,37.9,37.9,37.9,37.9,37.9,37.9,54.9,106.6,10.4,3.1,103.5,91.3,0,2384,0
2/17/22 3:35 AM,54.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,41.1,73.4,77.2,76.9,77,77.7,77.7,76.3,78.6,80.9,76.3,80.1,35,35,35,35,35,35,35,35,35,35,54.8,108.8,10.2,2.6,105.6,90.7,0,2317,0
2/17/22 3:40 AM,54.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,41.2,73.4,77.2,76.9,77.1,77.8,77.8,76.3,78.6,80.9,76.3,80.1,35,35,35,35,35,35,35,35,35,35,54.8,108.9,10.1,2.6,107,89.9,0,2303,0
2/17/22 3:45 AM,54.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,41.3,73.5,77.2,77,77.1,77.8,77.8,76.4,78.7,80.9,76.3,80.1,35,35,35,35,35,35,35,35,35,35,54.7,108.8,10,2.6,107.2,89.5,0,2286,0
2/17/22 3:50 AM,54.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,41.4,73.4,77.2,77,77.2,77.9,77.8,76.4,78.7,80.9,76.4,80.1,35,35,35,35,35,35,35,35,35,35,54.7,108.8,9.9,2.6,107,89.5,0,2285,0
2/17/22 3:55 AM,54.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,41.5,73.5,77.2,77,77.2,77.9,77.9,76.5,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,54.6,108.6,10,2.6,106.6,89.5,0,2276,0
2/17/22 4:00 AM,54.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,41.8,73.4,77.2,77,77.2,77.9,77.9,76.5,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,54.6,108.5,10,2.6,106.4,89.5,0,2280,0
2/17/22 4:05 AM,54.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,42.2,73.4,77.2,77,77.3,77.9,77.9,76.5,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,54.5,108.7,10,2.6,106.2,89.5,0,2273,0
2/17/22 4:10 AM,54.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,42.5,73.3,77.2,77,77.3,77.9,77.9,76.6,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,54.5,108.6,10,2.6,106.3,89.5,0,2279,0
2/17/22 4:15 AM,55.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,42.7,73.3,77.2,77,77.3,78,77.9,76.6,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,54.5,108.7,10,2.6,106.2,89.6,0,2279,0
2/17/22 4:20 AM,55.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.2,73.3,77.2,77,77.4,78,77.9,76.6,78.7,80.9,76.4,80.3,35,35,35,35,35,35,35,35,35,35,54.5,108.6,10,2.6,106.4,89.6,0,2286,0
2/17/22 4:25 AM,55.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.3,77.2,77,77.4,78,78,76.6,78.7,80.9,76.4,80.3,35,35,35,35,35,35,35,35,35,35,54.5,108.8,10.1,2.6,106.3,89.6,0,2283,0
2/17/22 4:30 AM,55.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.3,73.4,77.3,77.1,77.4,78,78,76.6,78.7,81,76.4,80.3,35,35,35,35,35,35,35,35,35,35,54.5,108.7,10,2.6,106.5,89.7,0,2283,0
2/17/22 4:35 AM,55.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.5,73.5,77.3,77.1,77.5,78,78,76.7,78.8,81,76.5,80.3,35,35,35,35,35,35,35,35,35,35,54.5,108.6,10,2.6,106.5,89.7,0,2272,0
2/17/22 4:40 AM,55.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.6,73.5,77.3,77.1,77.5,78,78,76.7,78.8,81,76.5,80.3,35,35,35,35,35,35,35,35,35,35,54.5,108.8,10,2.6,106.5,89.7,0,2277,0
2/17/22 4:45 AM,55.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.5,73.6,77.3,77.1,77.6,78.1,78,76.7,78.8,81.1,76.5,80.3,35,35,35,35,35,35,35,35,35,35,54.6,108.6,10,2.6,106.4,89.7,0,2285,0
2/17/22 4:50 AM,55.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.6,77.3,77.1,77.6,78.1,78.1,76.7,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,54.6,108.8,10,2.6,106.4,89.7,0,2278,0
2/17/22 4:55 AM,55.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.6,77.3,77.1,77.6,78.1,78.1,76.8,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,54.6,108.6,10,2.6,106.5,89.8,0,2278,0
2/17/22 5:00 AM,55.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.7,77.4,77.1,77.7,78.1,78.1,76.8,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,54.6,108.9,10,2.6,106.3,89.8,0,2286,0
2/17/22 5:05 AM,55.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.7,77.3,77.1,77.7,78.1,78.1,76.8,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,54.6,108.7,9.9,2.6,106.5,89.8,0,2272,0
2/17/22 5:10 AM,55.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.7,77.4,77.1,77.8,78.1,78.1,76.8,78.8,81.2,76.5,80.4,35,35,35,35,35,35,35,35,35,35,54.6,108.8,10,2.6,106.3,89.8,0,2282.5,0
2/17/22 5:15 AM,55.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.7,77.4,77.2,77.8,78.2,78.2,76.9,78.8,81.2,76.5,80.4,35,35,35,35,35,35,35,35,35,35,54.6,108.8,10,2.6,106.4,89.9,0,2287,0
2/17/22 5:20 AM,55.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.3,73.7,77.4,77.2,77.8,78.2,78.2,76.9,78.9,81.2,76.6,80.5,35,35,35,35,35,35,35,35,35,35,54.6,108.7,10.1,2.6,106.3,89.9,0,2287,0
2/17/22 5:25 AM,55.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.2,73.7,77.4,77.2,77.9,78.2,78.2,76.9,78.9,81.2,76.6,80.5,35,35,35,35,35,35,35,35,35,35,54.5,108.9,10,2.6,106.4,89.9,0,2280,0
2/17/22 5:30 AM,55.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.1,73.8,77.4,77.2,77.9,78.2,78.2,76.9,78.9,81.3,76.6,80.5,35,35,35,35,35,35,35,35,35,35,54.6,108.7,10,2.6,106.5,89.9,0,2288,0
2/17/22 5:35 AM,55.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,42.9,73.8,77.4,77.2,77.9,78.2,78.3,76.9,78.9,81.3,76.5,80.5,35,35,35,35,35,35,35,35,35,35,54.6,109,10,2.6,106.4,89.9,0,2279,0
2/17/22 5:40 AM,54.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.1,73.8,77.4,77.2,78,78.2,78.3,77,78.9,81.3,76.6,80.5,35,35,35,35,35,35,35,35,35,35,54.9,109,10,2.6,106.7,90,0,2279,0
2/17/22 5:45 AM,53.2,27,0,1.9,5,5,5,5,5,5,5,5,5,5,43.5,73.9,77.4,77.2,78,78.2,78.3,77,78.9,81.3,76.6,80.5,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,55,102.4,9.6,4.9,106.2,89.8,19.2,2279,0
2/17/22 5:50 AM,52.1,27,0,9.4,7.5,7.5,7.8,7.5,7.5,7.8,7.5,7.5,7.5,7.5,43.1,74,77.4,77.2,78,78.2,78.3,77,78.9,81.3,76.6,80.5,75.5,77.5,77.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,55.2,87.6,8.6,10.5,91.6,92.9,92.8,2436,0
2/17/22 5:55 AM,50.3,27,0,10,9.4,9.4,9.6,9.4,9.4,9.6,9.4,9.4,9.4,9.4,42.7,74,77.5,77.2,78.1,78.2,78.4,77,78.9,81.3,76.6,80.6,94.3,95.9,95.9,94.3,94.3,94.3,94.3,94.3,94.3,94.3,55.3,81.9,9.4,11,84.6,88.6,100,2665,0
2/17/22 6:00 AM,49.6,27,0,10,10,10,10,10,10,10,10,10,10,10,42.2,74.2,77.5,77.2,78.1,78.3,78.4,77,79,81.2,76.7,80.6,100,100,100,100,100,100,100,100,100,100,55.5,79.1,9.6,11.2,81.2,85.5,100,2665,0
2/17/22 6:05 AM,48.6,27,0,10,10,10,10,10,10,10,10,10,10,10,41.4,74.3,77.5,77.3,78.1,78.3,78.4,77,78.9,81,76.7,80.5,100,100,100,100,100,100,100,100,100,100,55.5,77,9.8,11.3,78.7,83.2,100,2749,0
