Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/17/22 6:10 AM,47.8,27,0,10,10,10,10,10,10,10,10,10,10,10,40.4,74.3,77.4,77.2,78.1,78.3,78.4,77.1,78.8,80.7,76.7,80.5,100,100,100,100,100,100,100,100,100,100,55.5,75.5,9.9,11.4,77,81.6,100,2749,0
2/17/22 6:15 AM,47.7,27,0,10,10,10,10,10,10,10,10,10,10,10,40,74.3,77.3,77.2,78.1,78.3,78.4,77.1,78.7,80.4,76.6,80.4,100,100,100,100,100,100,100,100,100,100,55.6,74.5,9.9,11.4,75.9,80.4,100,2767,0
2/17/22 6:20 AM,46.5,27,0,10,10,10,10,10,10,10,10,10,10,10,39.1,74.3,77.2,77.1,78,78.2,78.4,77.1,78.6,80,76.5,80.3,100,100,100,100,100,100,100,100,100,100,55.6,73.7,10,11.4,75.1,79.6,100,2774,0
2/17/22 6:25 AM,45.6,27,0,10,10,10,10,10,10,10,10,10,10,10,38,74.4,77.1,77.1,78,78.2,78.3,77.1,78.4,79.6,76.4,80.2,100,100,100,100,100,100,100,100,100,100,55.5,73.3,10,11.5,74.5,79,100,2767,0
2/17/22 6:30 AM,45.2,27,0,10,10,10,10,10,10,10,10,10,10,10,37.7,74.4,77,77.1,77.9,78.2,78.2,77.1,78.3,79.3,76.3,80,100,100,100,100,100,100,100,100,100,100,55.5,73,10.1,11.5,74.2,78.5,100,2779,0
2/17/22 6:35 AM,45.6,27,0,10,10,10,10,10,10,10,10,10,10,10,37.1,74.5,76.9,77,77.8,78.1,78.1,77.1,78.1,79,76.2,79.8,100,100,100,100,100,100,100,100,100,100,55.4,72.6,10,11.4,73.8,78,100,2767,0
2/17/22 6:40 AM,44.6,27,0,10,10,10,10,10,10,10,10,10,10,10,36.6,74.5,76.8,76.9,77.8,78,78.1,77.1,77.9,78.7,76.1,79.7,100,100,100,100,100,100,100,100,100,100,55.4,72.1,10,11.4,73.4,77.6,100,2767,0
2/17/22 6:45 AM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,35.9,74.5,76.7,76.8,77.7,78,78,77.1,77.7,78.3,76,79.5,100,100,100,100,100,100,100,100,100,100,55.3,71.9,10,11.5,73,77.2,100,2781,0
2/17/22 6:50 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,35.2,74.6,76.5,76.7,77.7,77.9,77.9,77,77.6,78,75.9,79.3,100,100,100,100,100,100,100,100,100,100,55.3,71.6,10,11.5,72.8,76.8,100,2774,0
2/17/22 6:55 AM,43.6,27,0,10,10,10,10,10,10,10,10,10,10,10,34.9,74.6,76.4,76.6,77.6,77.8,77.8,77,77.4,77.8,75.7,79.1,100,100,100,100,100,100,100,100,100,100,55.2,71.4,9.9,11.4,72.6,76.4,100,2789,0
2/17/22 7:00 AM,43.4,27,0,10,10,10,10,10,10,10,10,10,10,10,34.1,74.7,76.3,76.5,77.5,77.7,77.7,77,77.2,77.5,75.6,78.9,100,100,100,100,100,100,100,100,100,100,55.1,71.2,10,11.4,72.4,76.2,100,2770,0
2/17/22 7:05 AM,43,27,0,10,10,10,10,10,10,10,10,10,10,10,33.3,74.6,76.1,76.4,77.5,77.6,77.6,77,77.1,77.2,75.4,78.7,100,100,100,100,100,100,100,100,100,100,54.9,70.8,10,11.5,72.1,76,100,2775,0
2/17/22 7:10 AM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,32.2,74.5,76,76.4,77.4,77.5,77.5,76.9,76.9,77,75.3,78.5,100,100,100,100,100,100,100,100,100,100,54.9,70.5,10,11.4,71.8,75.6,100,2781,0
2/17/22 7:15 AM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,31,74.5,75.8,76.3,77.3,77.4,77.3,76.8,76.7,76.7,75.2,78.3,100,100,100,100,100,100,100,100,100,100,54.8,70.3,10,11.4,71.6,75.4,100,2776,0
2/17/22 7:20 AM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,30.3,74.3,75.7,76.2,77.2,77.3,77.2,76.8,76.5,76.5,75,78.1,100,100,100,100,100,100,100,100,100,100,54.6,70.1,10,11.4,71.4,75.1,100,2772,0
2/17/22 7:25 AM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,29.6,74.3,75.5,76.1,77.1,77.2,77.1,76.7,76.3,76.2,74.9,77.9,100,100,100,100,100,100,100,100,100,100,54.5,69.8,10,11.4,71.1,74.8,100,2772,0
2/17/22 7:30 AM,42.7,27,0,10,10,10,10,10,10,10,10,10,10,10,29.8,74.2,75.4,76,77,77.1,77,76.7,76.1,76,74.7,77.8,100,100,100,100,100,100,100,100,100,100,54.4,69.5,10.1,11.4,70.9,74.5,100,2791,0
2/17/22 7:35 AM,42.2,27,0,10,10,10,10,10,10,10,10,10,10,10,30,74,75.2,75.9,76.9,77,76.9,76.6,76,75.8,74.6,77.6,100,100,100,100,100,100,100,100,100,100,54.3,69.4,10,11.5,70.7,74.3,100,2777,0
2/17/22 7:40 AM,42,27,0,10,10,10,10,10,10,10,10,10,10,10,30,73.8,75.1,75.8,76.9,76.9,76.7,76.6,75.8,75.5,74.5,77.4,100,100,100,100,100,100,100,100,100,100,54.1,69.2,10,11.4,70.5,74,100,2778,0
2/17/22 7:45 AM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,30.2,73.8,74.9,75.7,76.8,76.8,76.6,76.5,75.7,75.3,74.3,77.2,100,100,100,100,100,100,100,100,100,100,54,69,9.9,11.4,70.3,73.8,100,2782,0
2/17/22 7:50 AM,42.2,27,0,10,10,10,10,10,10,10,10,10,10,10,30.1,73.7,74.8,75.6,76.7,76.7,76.5,76.5,75.5,75.1,74.2,77,100,100,100,100,100,100,100,100,100,100,54,68.8,10,11.4,70.2,73.6,100,2782,0
2/17/22 7:55 AM,41.8,27,0,10,10,10,10,10,10,10,10,10,10,10,30,73.7,74.7,75.5,76.6,76.6,76.4,76.4,75.3,74.9,74.1,76.8,100,100,100,100,100,100,100,100,100,100,53.9,68.6,10,11.4,69.9,73.3,100,2783,0
2/17/22 8:00 AM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,29.5,73.6,74.6,75.4,76.6,76.5,76.3,76.3,75.2,74.7,74,76.6,100,100,100,100,100,100,100,100,100,100,53.8,68.4,10,11.4,69.7,73.1,100,2777,0
2/17/22 8:05 AM,41,27,0,10,10,10,10,10,10,10,10,10,10,10,29.2,73.6,74.5,75.3,76.5,76.5,76.2,76.3,75,74.5,73.8,76.5,100,100,100,100,100,100,100,100,100,100,53.6,68.2,10,11.4,69.5,72.9,100,2768,0
2/17/22 8:10 AM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,28.9,73.4,74.3,75.2,76.4,76.4,76.1,76.2,74.9,74.3,73.7,76.3,100,100,100,100,100,100,100,100,100,100,53.6,68,10,11.4,69.3,72.7,100,2779,0
2/17/22 8:15 AM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,28.5,73.3,74.2,75.1,76.3,76.3,76,76.1,74.7,74.1,73.6,76.1,100,100,100,100,100,100,100,100,100,100,53.5,67.8,10,11.4,69.1,72.4,100,2779,0
2/17/22 8:20 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,27.9,73.3,74.1,75,76.3,76.2,75.9,76.1,74.6,74,73.4,76,100,100,100,100,100,100,100,100,100,100,53.5,67.7,10,11.4,69,72.2,100,2780.5,0
2/17/22 8:25 AM,40.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,27.5,73,73.9,74.9,76.2,76.1,75.7,76,74.4,73.8,73.3,75.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,53.3,67.6,10,11.4,68.9,72,100,2780.5,0
2/17/22 8:30 AM,40,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,27.3,72.9,73.8,74.8,76.1,76,75.6,76,74.2,73.6,73.2,75.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,53.4,67.5,10,11.5,68.8,71.8,100,2784,0
2/17/22 8:35 AM,39.8,27,0,10,9,9,8.9,9,9,8.9,9,9,9,9,27.2,72.7,73.7,74.7,76,75.8,75.5,75.9,74.1,73.4,73.1,75.4,90.3,89.5,89.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,53.2,67.3,10,11.4,68.6,71.7,100,2772,0
2/17/22 8:40 AM,39.7,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,27.2,72.6,73.5,74.6,75.9,75.7,75.4,75.8,73.9,73.2,72.9,75.3,82.3,81.6,81.6,82.3,82.3,82.3,82.3,82.3,82.3,82.3,53.1,67.3,9.9,11.7,68.5,71.4,100,2775,0
2/17/22 8:45 AM,39.7,27,0,10,7.1,7.1,7,7.1,7.1,7,7.1,7.1,7.1,7.1,27.2,72.5,73.4,74.5,75.9,75.7,75.3,75.7,73.8,73.1,72.8,75.1,71.1,69.8,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,53,67.1,10.1,11.6,68.4,71.2,100,2818,0
2/17/22 8:50 AM,40.9,27,0,10,5.8,5.8,5.7,5.8,5.8,5.7,5.8,5.8,5.8,5.8,27.4,72.4,73.3,74.4,75.8,75.5,75.2,75.7,73.7,72.9,72.7,75,57.8,56.4,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,53.1,66.3,11.2,8.5,68.1,71.6,100,2746,0
2/17/22 8:55 AM,41,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,28,72.3,73.2,74.3,75.7,75.5,75.1,75.6,73.5,72.8,72.5,74.8,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,52.9,63.7,11.4,4.6,67.3,72.3,100,2497,0
2/17/22 9:00 AM,40.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.2,72.2,73.1,74.2,75.6,75.3,75,75.5,73.4,72.6,72.5,74.7,35,35,35,35,35,35,35,35,35,35,52.9,61.2,10.8,3,65.2,73.3,100,2321,0
2/17/22 9:05 AM,40.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.3,72.2,73,74.1,75.5,75.3,74.9,75.5,73.3,72.5,72.3,74.5,35,35,35,35,35,35,35,35,35,35,52.8,61.2,10.3,2.9,63.8,73.8,100,2249,0
2/17/22 9:10 AM,40.8,27,0.6,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,28.4,72.1,72.9,74,75.5,75.2,74.8,75.4,73.2,72.4,72.2,74.4,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,52.8,66,9.2,4.1,63.7,73.9,60,2224,6.6
2/17/22 9:15 AM,40.6,27,2,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,28.4,72,72.8,74,75.4,75.1,74.7,75.3,73.1,72.2,72.2,74.3,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,52.7,87.9,6.6,8.9,82.8,73.1,0,2555,20.3
2/17/22 9:20 AM,40,27,0,0,9,9,9,9,9,9,9,9,9,9,28.8,72.1,72.8,73.9,75.3,75,74.6,75.2,73,72.1,72.1,74.2,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,52.7,91.2,7.9,10.3,89.3,80.3,0,3089,0
2/17/22 9:25 AM,39.7,27,0,0,10,10,10,10,10,10,10,10,10,10,28.5,72.3,72.7,73.8,75.2,75,74.5,75.2,73,72.2,72.1,74.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,52.6,94.1,8.8,10.8,93.3,84.1,0,3322,0
2/17/22 9:30 AM,40.5,27,0,0,10,10,10,10,10,10,10,10,10,10,28.4,72.6,72.8,73.8,75.2,74.9,74.5,75.1,73,72.4,72.1,74,100,100,100,100,100,100,100,100,100,100,52.5,96.2,9.3,11.1,95.7,86.6,0,3437,0
2/17/22 9:35 AM,39.9,27,0,0,10,10,10,10,10,10,10,10,10,10,28.4,72.8,72.8,73.8,75.1,74.9,74.4,75.1,73.1,72.6,72.1,74,100,100,100,100,100,100,100,100,100,100,52.5,97.6,9.6,11.3,97.4,88.4,0,3479,0
2/17/22 9:40 AM,39.5,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,28.1,73.2,72.9,73.9,75.1,74.9,74.4,75,73.3,73,72.2,74.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,52.5,98.7,9.8,11.4,98.6,89.7,0,3479,0
2/17/22 9:45 AM,39.3,27,0,0,8,8,8,8,8,8,8,8,8,8,27.8,73.6,73,74,75.2,74.9,74.5,74.9,73.4,73.3,72.3,74.2,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,52.6,99.8,9.6,11.6,99.6,90.8,0,3503,0
2/17/22 9:50 AM,39.2,27,0,0.4,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,27.4,73.9,73.1,74,75.2,75,74.5,74.9,73.6,73.6,72.5,74.3,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,52.6,100.7,12.2,9.7,100.8,91.3,3.9,3521,0
2/17/22 9:55 AM,39,27,0,7.5,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,27.3,74.2,73.3,74.1,75.3,75.1,74.6,74.9,73.8,74,72.6,74.4,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,52.5,87.4,11.6,11.7,92.4,90.3,75.5,2947,0
2/17/22 10:00 AM,38.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,27.1,74.3,73.4,74.2,75.3,75.2,74.7,74.9,74,74.3,72.7,74.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,52.5,79.9,10.7,11.9,83.1,84.9,100,2883,0
2/17/22 10:05 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.8,74.3,73.5,74.3,75.3,75.2,74.7,74.9,74.1,74.5,72.9,74.7,100,100,100,100,100,100,100,100,100,100,52.5,76.1,10.4,11.7,78.5,80.8,100,2883,0
2/17/22 10:10 AM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,25.1,74.2,73.6,74.4,75.3,75.3,74.8,74.9,74.2,74.5,73,74.9,100,100,100,100,100,100,100,100,100,100,52.4,73.6,10.2,11.6,75.5,78.1,100,2827,0
2/17/22 10:15 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,74.1,73.6,74.4,75.3,75.4,74.9,74.9,74.2,74.4,73.1,75,100,100,100,100,100,100,100,100,100,100,52.3,72.1,10.1,11.5,73.8,76.5,100,2783.5,0
2/17/22 10:20 AM,37.5,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.9,73.6,74.4,75.3,75.4,74.9,74.9,74.2,74.3,73.1,75,100,100,100,100,100,100,100,100,100,100,52.3,71.3,10,11.5,72.8,75.6,100,2787,0
2/17/22 10:25 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,73.7,73.6,74.4,75.3,75.5,74.9,74.9,74.1,74.2,73.1,75,100,100,100,100,100,100,100,100,100,100,52.3,70.4,10,11.5,71.9,74.7,100,2798,0
2/17/22 10:30 AM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24,73.6,73.5,74.4,75.2,75.5,74.9,74.9,74.1,74,73,75,100,100,100,100,100,100,100,100,100,100,52.2,69.8,10,11.5,71.2,74,100,2798,0
2/17/22 10:35 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,23.9,73.4,73.5,74.3,75.2,75.4,74.8,74.9,74,73.8,72.9,74.9,100,100,100,100,100,100,100,100,100,100,52.2,69.3,10,11.5,70.7,73.5,100,2782.5,0
2/17/22 10:40 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,24,73.3,73.4,74.3,75.1,75.4,74.8,74.9,73.9,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,52.1,69,10,11.5,70.4,73.1,100,2782.5,0
2/17/22 10:45 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,24,73.2,73.3,74.2,75.1,75.4,74.8,74.9,73.8,73.5,72.8,74.8,100,100,100,100,100,100,100,100,100,100,52,68.7,10,11.5,70,72.7,100,2775,0
2/17/22 10:50 AM,36.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,24.1,73,73.2,74.2,75,75.3,74.7,74.8,73.7,73.3,72.8,74.7,99.3,99.1,99.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,51.9,68.5,10,11.4,69.8,72.3,100,2779,0
2/17/22 10:55 AM,36.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,24,72.9,73.1,74.1,74.9,75.2,74.6,74.8,73.6,73.2,72.7,74.6,97.2,97.1,97.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,51.8,68.2,10,11.5,69.5,72.1,100,2774,0
2/17/22 11:00 AM,36.7,27,0,10,9,9,9,9,9,9,9,9,9,9,24,72.7,73,74,74.9,75.2,74.6,74.8,73.5,73,72.6,74.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,51.8,68,10,11.5,69.3,71.8,100,2782,0
2/17/22 11:05 AM,36.6,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,24,72.6,72.9,74,74.8,75.1,74.5,74.7,73.4,72.9,72.5,74.4,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,51.7,67.8,9.8,11.8,69,71.5,100,2792,0
2/17/22 11:10 AM,36.7,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,24,72.5,72.8,73.9,74.7,75,74.4,74.7,73.3,72.7,72.4,74.3,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,51.7,67.6,10,11.7,68.8,71.3,100,2783.5,0
2/17/22 11:15 AM,36.6,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,24.1,72.3,72.8,73.8,74.7,75,74.3,74.7,73.2,72.6,72.3,74.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,51.5,66.8,11.2,8.6,68.6,71.5,100,2465,0
2/17/22 11:20 AM,37,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,24.2,72.2,72.7,73.7,74.6,74.9,74.3,74.6,73.1,72.5,72.2,74.1,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,51.5,64.2,11.5,4.1,67.6,72.1,100,2465,0
2/17/22 11:25 AM,38.5,27,0.5,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,24.7,72.1,72.6,73.7,74.5,74.8,74.2,74.5,73,72.3,72.1,74,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,51.3,64.6,10.3,3.5,65.8,72.9,60,2308,4.6
2/17/22 11:30 AM,38.5,27,2.3,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,25,72,72.5,73.6,74.5,74.8,74.1,74.5,72.9,72.2,72,73.9,72,72,72,72,72,72,72,72,72,72,51.3,88.6,6.9,8.7,81.4,72.7,0,2825,23.6
2/17/22 11:35 AM,39,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,25.4,72,72.4,73.5,74.4,74.7,74,74.4,72.8,72.1,71.9,73.8,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,51.3,91.6,7.9,10.3,89.6,79.9,0,3261,0
2/17/22 11:40 AM,39.2,27,0,0,10,10,10,10,10,10,10,10,10,10,25.7,72.1,72.4,73.5,74.4,74.6,74,74.4,72.8,72.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,51.2,94.8,8.8,10.8,93.9,84.1,0,3382,0
2/17/22 11:45 AM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,25.6,72.5,72.4,73.5,74.4,74.6,73.9,74.4,72.9,72.3,71.8,73.6,100,100,100,100,100,100,100,100,100,100,51.1,96.8,9.3,11.1,96.3,86.7,0,3438,0
2/17/22 11:50 AM,38.4,27,0,0,10,10,10,10,10,10,10,10,10,10,25.4,72.7,72.5,73.5,74.3,74.6,73.9,74.3,73,72.6,71.9,73.6,100,100,100,100,100,100,100,100,100,100,51.1,98.4,9.7,11.3,98.2,88.7,0,3438,0
2/17/22 11:55 AM,38.4,27,0,0,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,25.3,73.1,72.6,73.6,74.4,74.6,73.9,74.2,73.1,72.9,72,73.7,97.6,96.9,96.9,97.6,97.6,97.6,97.6,97.6,97.6,97.6,50.9,99.5,9.8,11.4,99.3,90,0,3485.5,0
2/17/22 12:00 PM,38.2,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,25.2,73.4,72.7,73.7,74.4,74.6,73.9,74.2,73.3,73.3,72.1,73.8,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,50.8,100.1,9.8,11.6,100,90.9,0,3485.5,0
2/17/22 12:05 PM,38.1,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,24.9,73.8,72.8,73.8,74.4,74.7,74,74.2,73.5,73.6,72.3,74,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,50.7,101.1,10.6,11.1,100.9,91.6,0,3521,0
2/17/22 12:10 PM,37.7,27,0,4.6,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,24.7,74.1,73,73.8,74.5,74.8,74.1,74.2,73.7,73.9,72.5,74.1,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,50.8,92.8,12.7,10.3,97,91.2,45.7,3172,0
2/17/22 12:15 PM,37.4,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,24.4,74.3,73.2,74,74.6,74.8,74.2,74.2,73.9,74.3,72.6,74.3,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,50.9,82.4,10.8,12,85.7,87,100,2955,0
2/17/22 12:20 PM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,23.6,74.3,73.3,74.1,74.6,74.9,74.3,74.2,74,74.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,50.8,77.3,10.4,11.8,79.8,81.7,100,2871,0
2/17/22 12:25 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,23.3,74.1,73.4,74.2,74.6,75,74.4,74.2,74.1,74.6,72.9,74.7,100,100,100,100,100,100,100,100,100,100,50.9,74.6,10.2,11.6,76.7,79,100,2825,0
2/17/22 12:30 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,73.9,73.4,74.2,74.6,75.1,74.4,74.2,74.2,74.5,73,74.8,100,100,100,100,100,100,100,100,100,100,50.9,73.2,10.2,11.5,74.9,77.3,100,2800.5,0
2/17/22 12:35 PM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,23.1,73.8,73.4,74.2,74.6,75.2,74.5,74.3,74.2,74.4,73,74.8,100,100,100,100,100,100,100,100,100,100,51.1,72.1,10.1,11.5,73.6,76.1,100,2787,0
2/17/22 12:40 PM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,23.6,73.6,73.4,74.2,74.6,75.2,74.5,74.3,74.2,74.3,73,74.9,100,100,100,100,100,100,100,100,100,100,50.9,71.2,10,11.5,72.7,75.2,100,2778,0
2/17/22 12:45 PM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24,73.5,73.4,74.2,74.6,75.2,74.5,74.3,74.1,74.1,73,74.9,100,100,100,100,100,100,100,100,100,100,50.9,70.5,10,11.5,72,74.5,100,2781,0
2/17/22 12:50 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.3,73.3,74.2,74.6,75.2,74.5,74.3,74,74,73,74.8,100,100,100,100,100,100,100,100,100,100,50.9,70,10,11.4,71.4,73.8,100,2781,0
2/17/22 12:55 PM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,73.2,73.2,74.1,74.5,75.2,74.5,74.3,74,73.8,72.9,74.8,100,100,100,100,100,100,100,100,100,100,50.8,69.6,10,11.5,71,73.4,100,2773,0
2/17/22 1:00 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,24.5,73.2,73.2,74.1,74.5,75.2,74.4,74.3,73.9,73.6,72.8,74.7,100,100,100,100,100,100,100,100,100,100,50.8,69.2,10.1,11.5,70.6,72.9,100,2780,0
2/17/22 1:05 PM,37.5,27,0,10,10,10,10,10,10,10,10,10,10,10,24.5,73,73.1,74.1,74.4,75.1,74.4,74.3,73.8,73.5,72.8,74.6,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,50.7,69,10,11.4,70.3,72.7,100,2786,0
2/17/22 1:10 PM,37.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,24.4,72.9,73.1,74,74.4,75.1,74.4,74.3,73.7,73.3,72.7,74.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,50.7,68.8,10,11.4,70.1,72.4,100,2772,0
2/17/22 1:15 PM,36.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,24.1,72.9,73,74,74.3,75,74.3,74.3,73.7,73.2,72.6,74.5,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,50.8,68.5,10,11.4,69.8,72.1,100,2787,0
2/17/22 1:20 PM,36.3,27,0,10,9.1,9.1,8.9,9.1,9.1,8.9,9.1,9.1,9.1,9.1,23.8,72.8,72.9,73.9,74.3,75,74.3,74.2,73.6,73,72.6,74.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,50.7,68.4,10,11.5,69.6,71.8,100,2777,0
2/17/22 1:25 PM,35.9,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,23.5,72.7,72.8,73.8,74.3,74.9,74.2,74.2,73.5,72.9,72.4,74.3,82,82,82,82,82,82,82,82,82,82,50.7,68.2,9.9,11.8,69.5,71.6,100,2786,0
2/17/22 1:30 PM,35.7,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,23.3,72.5,72.7,73.8,74.2,74.8,74.1,74.2,73.4,72.8,72.4,74.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,50.7,68,10,11.7,69.3,71.4,100,2822,0
2/17/22 1:35 PM,35.8,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,23.3,72.4,72.6,73.7,74.1,74.8,74.1,74.1,73.2,72.6,72.3,74.1,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,50.7,67.4,11.2,8.4,69.1,71.6,100,2609,0
2/17/22 1:40 PM,35.5,27,0,10,4,4,4,4,4,4,4,4,4,4,23.5,72.2,72.6,73.6,74.1,74.7,74,74.1,73.1,72.5,72.2,74,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,50.6,64.7,11.5,4,68.2,72.1,100,2609,0
2/17/22 1:45 PM,35.3,27,1.3,2.5,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,23.4,72,72.5,73.6,74,74.6,73.9,74,73,72.4,72.1,73.9,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.6,74.9,9.1,5,68.2,72.8,40,2305,10.7
2/17/22 1:50 PM,35.1,27,2,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,23.6,72,72.4,73.5,74,74.6,73.8,74,72.9,72.2,72,73.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,50.6,88.6,6.9,9.5,86.2,74.2,0,2949,20.2
2/17/22 1:55 PM,35.1,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,23.8,72,72.3,73.5,73.9,74.5,73.8,73.9,72.9,72.2,71.9,73.7,96,96,96,96,96,96,96,96,96,96,50.6,92.6,8.3,10.4,91.3,81.3,0,3301,0
2/17/22 2:00 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,23.8,72.2,72.3,73.4,73.9,74.5,73.7,73.9,72.9,72.2,71.9,73.6,100,100,100,100,100,100,100,100,100,100,50.7,95.3,9.1,10.9,94.5,84.8,0,3399,0
2/17/22 2:05 PM,34.7,27,0,0,10,10,10,10,10,10,10,10,10,10,23.5,72.5,72.4,73.4,73.9,74.4,73.7,73.9,73,72.4,71.9,73.6,100,100,100,100,100,100,100,100,100,100,50.7,97.1,9.5,11.2,96.8,87.2,0,3455,0
2/17/22 2:10 PM,34.7,27,0,0,10,10,10,10,10,10,10,10,10,10,23.2,72.8,72.4,73.5,73.9,74.4,73.7,73.8,73.1,72.7,72,73.6,100,100,100,100,100,100,100,100,100,100,50.6,98.4,9.8,11.4,98.2,88.7,0,3495,0
2/17/22 2:15 PM,34.7,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,22.9,73.2,72.5,73.5,74,74.5,73.7,73.8,73.2,73.1,72.1,73.7,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,50.6,99.4,9.8,11.4,99.3,90,0,3503,0
2/17/22 2:20 PM,34.6,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,22.6,73.6,72.7,73.6,74,74.5,73.8,73.8,73.4,73.4,72.2,73.8,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,50.5,100.2,9.6,11.7,100.1,91,0,3503,0
2/17/22 2:25 PM,34.5,27,0,1.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,22.3,73.9,72.8,73.7,74.1,74.6,73.9,73.8,73.6,73.7,72.4,74,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,50.5,98.6,12.3,10.3,100.7,91.3,12.1,3522,0
2/17/22 2:30 PM,34.4,27,0,8.8,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.4,74.3,73,73.8,74.1,74.6,73.9,73.8,73.8,74.1,72.6,74.1,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,50.6,85.8,11.3,12,89.6,89.6,88,2953.5,0
2/17/22 2:35 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21.5,74.2,73.1,73.9,74.2,74.7,74,73.8,74,74.3,72.7,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,50.6,79.3,10.7,11.9,82.2,83.8,100,2855,0
2/17/22 2:40 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21,74.2,73.2,74,74.3,74.8,74.1,73.8,74.1,74.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,50.6,75.7,10.3,11.7,77.8,80,100,2855,0
2/17/22 2:45 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.9,73.3,74.1,74.3,74.9,74.2,73.8,74.2,74.5,72.9,74.6,100,100,100,100,100,100,100,100,100,100,50.5,73.5,10.1,11.6,75.3,77.6,100,2814,0
2/17/22 2:50 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.8,73.3,74.1,74.3,75,74.3,73.9,74.2,74.4,73,74.7,100,100,100,100,100,100,100,100,100,100,50.5,72.3,10.1,11.5,73.9,76.2,100,2803,0
2/17/22 2:55 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.7,73.3,74.1,74.3,75.1,74.3,73.9,74.2,74.3,73,74.8,100,100,100,100,100,100,100,100,100,100,50.5,71.5,10,11.5,72.9,75.3,100,2795,0
2/17/22 3:00 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.5,73.3,74.1,74.3,75.1,74.3,73.9,74.1,74.2,73,74.8,100,100,100,100,100,100,100,100,100,100,50.3,70.7,10.1,11.6,72.3,74.6,100,2785,0
2/17/22 3:05 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.3,73.2,74.1,74.2,75.1,74.3,73.9,74.1,74,73,74.8,100,100,100,100,100,100,100,100,100,100,50.2,70.3,10,11.5,71.7,74,100,2780.5,0
2/17/22 3:10 PM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.1,73.2,74.1,74.2,75.1,74.3,73.9,74,73.8,72.9,74.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,50.2,69.9,10,11.5,71.2,73.6,100,2780.5,0
2/17/22 3:15 PM,34.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,21.2,72.9,73.1,74,74.1,75,74.3,73.9,73.9,73.7,72.8,74.7,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,50.2,69.5,10,11.5,70.8,73.2,100,2780,0
2/17/22 3:20 PM,33.9,27,0,10,9,9,9,9,9,9,9,9,9,9,21.3,72.7,73,74,74.1,75,74.3,74,73.9,73.5,72.8,74.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,50,69.2,10,11.5,70.5,72.9,100,2796,0
2/17/22 3:25 PM,33.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,21.4,72.6,73,73.9,74.1,75,74.2,73.9,73.7,73.3,72.7,74.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,49.9,69,9.8,11.8,70.2,72.4,100,2798,0
2/17/22 3:30 PM,33.3,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,21.2,72.4,72.9,73.9,74,74.9,74.1,73.9,73.7,73.2,72.6,74.5,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,49.8,68.7,10.3,11.1,70,72.1,100,2798,0
2/17/22 3:35 PM,33,27,0,10,5,5,5,5,5,5,5,5,5,5,21,72.3,72.8,73.8,74,74.9,74.1,73.9,73.6,73,72.5,74.4,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,67.2,11.6,6.4,69.4,72.5,100,2642,0
2/17/22 3:40 PM,32.8,27,0,8,4,4,4,4,4,4,4,4,4,4,20.9,72.1,72.7,73.8,73.9,74.8,74,73.9,73.5,72.9,72.4,74.3,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,49.7,64.5,11.3,2.9,68.2,73,80,2387,0.4
2/17/22 3:45 PM,32.5,27,3.3,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,20.9,72,72.6,73.7,73.9,74.7,74,73.9,73.4,72.7,72.3,74.2,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,49.6,87.6,7.3,8,78.5,73.2,0,2481,32.7
2/17/22 3:50 PM,32.2,27,4.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,21.3,71.9,72.6,73.6,73.8,74.7,73.9,73.8,73.3,72.6,72.3,74.1,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,49.6,86.8,7.7,10.2,87.3,79.3,0,3041,47.4
2/17/22 3:55 PM,32,27,4.3,0,10,10,10,10,10,10,10,10,10,10,22.2,72,72.5,73.6,73.8,74.6,73.9,73.8,73.2,72.7,72.2,74,100,100,100,100,100,100,100,100,100,100,49.6,84.9,8.7,10.7,85.5,81.5,0,3300.5,39.6
2/17/22 4:00 PM,31.8,27,3.4,0,10,10,10,10,10,10,10,10,10,10,21.7,72.2,72.5,73.6,73.8,74.6,73.8,73.7,73.3,72.7,72.2,74,100,100,100,100,100,100,100,100,100,100,49.6,85.4,9.4,11,86,81.5,0,3300.5,36.6
2/17/22 4:05 PM,31.7,27,0.6,0,10,10,10,10,10,10,10,10,10,10,21.3,72.5,72.6,73.6,73.8,74.6,73.8,73.7,73.3,72.9,72.2,74,100,100,100,100,100,100,100,100,100,100,49.5,86.3,9.6,11.2,86.7,82.2,0,3440,8.9
2/17/22 4:10 PM,31.9,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72.9,72.6,73.6,73.8,74.6,73.8,73.7,73.4,73,72.3,74,100,100,100,100,100,100,100,100,100,100,49.4,86.7,9.8,11.4,87.1,82.6,0,3440,0
2/17/22 4:15 PM,33.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,21.2,73.2,72.7,73.7,73.8,74.6,73.8,73.7,73.4,73.2,72.3,74,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,49.3,87,9.9,11.4,87.5,83,0,3493,0
2/17/22 4:20 PM,32.5,27,0,0,8,8,8,8,8,8,8,8,8,8,21.3,73.5,72.7,73.7,73.8,74.6,73.8,73.7,73.5,73.3,72.4,74.1,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,49.4,87.4,9.6,11.6,87.9,83.4,0,3515,0
2/17/22 4:25 PM,32.5,27,0,0.3,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,21.2,73.8,72.8,73.7,73.9,74.6,73.9,73.7,73.6,73.4,72.5,74.1,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,49.4,88.1,12.2,9.7,88.3,83.5,2.9,3515,0
2/17/22 4:30 PM,32.8,27,0,7.1,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,21.4,74.2,72.9,73.8,73.9,74.7,73.9,73.6,73.7,73.6,72.5,74.2,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,49.3,81.2,11.7,11.3,84.5,83.1,71.4,2890,0
2/17/22 4:35 PM,33,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.3,74.3,73,73.9,73.9,74.7,74,73.7,73.8,73.7,72.6,74.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,49.4,76.2,10.7,11.9,78.7,80.1,100,2873,0
2/17/22 4:40 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,74.3,73,73.9,73.9,74.8,74,73.7,73.9,73.8,72.7,74.3,100,100,100,100,100,100,100,100,100,100,49.6,73.4,10.4,11.6,75.4,77.2,100,2873,0
2/17/22 4:45 PM,32.4,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,74.2,73,73.9,73.9,74.8,74.1,73.7,73.9,73.8,72.7,74.4,100,100,100,100,100,100,100,100,100,100,49.7,71.9,10.1,11.5,73.7,75.6,100,2815,0
2/17/22 4:50 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.1,74,73,74,74,74.8,74.1,73.7,73.9,73.7,72.8,74.4,100,100,100,100,100,100,100,100,100,100,49.9,71,10.1,11.5,72.6,74.7,100,2799,0
2/17/22 4:55 PM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,73.9,73,73.9,73.9,74.8,74.1,73.7,73.8,73.6,72.7,74.4,100,100,100,100,100,100,100,100,100,100,49.9,70.3,10.1,11.4,71.8,73.9,100,2784,0
2/17/22 5:00 PM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.8,73,73.9,73.9,74.8,74.1,73.7,73.8,73.5,72.7,74.4,100,100,100,100,100,100,100,100,100,100,49.9,69.7,10,11.4,71.1,73.3,100,2777,0
2/17/22 5:05 PM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.3,73.6,72.9,73.9,73.9,74.8,74.1,73.7,73.7,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,50,69.3,10,11.5,70.7,72.9,100,2781,0
2/17/22 5:10 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.5,72.9,73.8,73.9,74.8,74.1,73.7,73.6,73.2,72.6,74.3,100,100,100,100,100,100,100,100,100,100,49.9,68.7,10,11.5,70.2,72.4,100,2781,0
2/17/22 5:15 PM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.3,72.8,73.8,73.8,74.8,74,73.7,73.6,73.1,72.5,74.2,100,100,100,100,100,100,100,100,100,100,49.8,68.6,10,11.4,69.9,72,100,2775.5,0
2/17/22 5:20 PM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.1,72.7,73.7,73.8,74.7,74,73.7,73.5,72.9,72.5,74.2,100,100,100,100,100,100,100,100,100,100,49.8,68.5,10,11.5,69.7,71.8,100,2772,0
2/17/22 5:25 PM,31.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19.4,72.9,72.6,73.7,73.7,74.7,73.9,73.7,73.4,72.8,72.4,74.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,49.6,68.3,10,11.4,69.5,71.6,100,2772,0
2/17/22 5:30 PM,31.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,19.3,72.8,72.6,73.6,73.7,74.6,73.9,73.6,73.3,72.7,72.3,74,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,49.5,68,10,11.5,69.3,71.4,100,2786,0
2/17/22 5:35 PM,31.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,19.3,72.6,72.5,73.6,73.6,74.6,73.8,73.6,73.2,72.5,72.2,73.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,49.3,67.8,10,11.6,69.1,71.1,100,2806,0
2/17/22 5:40 PM,31.7,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,19.4,72.4,72.4,73.5,73.6,74.5,73.7,73.6,73,72.4,72.1,73.8,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,49.2,67.7,10.1,11.6,68.9,70.9,100,2806,0
2/17/22 5:45 PM,34,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,19.5,72.3,72.3,73.4,73.5,74.4,73.7,73.6,72.9,72.2,72,73.7,55,55,55,55,55,55,55,55,55,55,49.1,66.5,11.5,6.9,68.7,71.2,100,2745,0
2/17/22 5:50 PM,36.1,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,20,72.2,72.2,73.4,73.5,74.4,73.6,73.5,72.8,72.1,71.9,73.6,38,38,38,38,38,38,38,38,38,38,49,64,11.4,3.2,67.8,71.7,100,2391.5,0
2/17/22 5:55 PM,36.2,27,4.7,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,20.4,72,72.2,73.3,73.4,74.3,73.5,73.5,72.7,72,71.8,73.5,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,48.7,74.8,7.8,7.3,70.7,72.1,0,2391.5,46.7
2/17/22 6:00 PM,35.4,27,10,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,20.7,72,72.1,73.3,73.4,74.2,73.5,73.5,72.7,71.9,71.7,73.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,48.7,78.7,7.4,10.1,78.2,73.8,0,2985,100
2/17/22 6:05 PM,34.4,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.1,72.1,72.1,73.2,73.3,74.2,73.4,73.4,72.6,71.8,71.7,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,48.6,81.1,8.7,10.7,81,76.7,0,3293,100
2/17/22 6:10 PM,33.4,27,10,0,10,10,10,10,10,10,10,10,10,10,21,72.3,72,73.2,73.3,74.1,73.4,73.4,72.6,71.8,71.6,73.2,100,100,100,100,100,100,100,100,100,100,48.4,82.7,9.3,11,82.7,78.4,0,3293,100
2/17/22 6:15 PM,32.8,27,10,0,10,10,10,10,10,10,10,10,10,10,20.8,72.7,72,73.2,73.3,74.1,73.3,73.3,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,48.3,83.8,9.6,11.3,84,79.7,0,3434,100
2/17/22 6:20 PM,34,27,10,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,20.8,73,72.1,73.2,73.3,74.1,73.3,73.3,72.6,72.1,71.7,73.2,98.7,98.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,48.2,84.6,9.8,11.4,84.9,80.5,0,3481,100
2/17/22 6:25 PM,33,27,9.8,0,8.9,8.9,8.7,8.9,8.9,8.7,8.9,8.9,8.9,8.9,20.8,73.4,72.2,73.2,73.3,74.1,73.3,73.3,72.7,72.2,71.7,73.2,88.8,87,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,48.2,85.1,9.8,11.5,85.5,81.1,0,3509.5,98.7
2/17/22 6:30 PM,32.6,27,8.6,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,20.6,73.7,72.2,73.2,73.4,74.1,73.4,73.2,72.8,72.4,71.8,73.2,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,48,85.6,10,11.4,86.1,81.6,0,3295,86.5
2/17/22 6:35 PM,32.7,27,1.4,3.5,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,20.4,74.1,72.3,73.3,73.4,74.1,73.4,73.2,72.9,72.5,71.8,73.3,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,47.9,82.8,13,10.1,85.2,81.5,35.5,3295,14
2/17/22 6:40 PM,32.6,27,0,9.9,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,20.4,74.3,72.3,73.3,73.4,74.1,73.4,73.2,73,72.7,71.9,73.3,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,47.9,76.2,10.9,12,78.8,79.9,98.9,2926.5,0
2/17/22 6:45 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,74.3,72.4,73.4,73.5,74.2,73.5,73.2,73,72.8,71.9,73.4,100,100,100,100,100,100,100,100,100,100,47.7,72.9,10.5,11.8,75.1,76.7,100,2828,0
2/17/22 6:50 PM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.3,74.2,72.4,73.4,73.5,74.2,73.5,73.2,73.1,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,47.7,71.1,10.3,11.7,73,74.8,100,2804,0
2/17/22 6:55 PM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,74,72.4,73.4,73.5,74.2,73.5,73.2,73,72.8,72.1,73.5,100,100,100,100,100,100,100,100,100,100,47.6,69.9,10.1,11.6,71.6,73.6,100,2804,0
2/17/22 7:00 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.8,72.4,73.4,73.5,74.2,73.5,73.2,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,47.4,69.3,10.1,11.5,70.8,72.7,100,2801,0
2/17/22 7:05 PM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.7,72.4,73.4,73.4,74.2,73.5,73.2,73,72.6,72,73.5,100,100,100,100,100,100,100,100,100,100,47.4,68.8,10,11.5,70.2,72.1,100,2800,0
2/17/22 7:10 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.5,72.3,73.4,73.4,74.2,73.5,73.2,72.9,72.5,71.9,73.5,100,100,100,100,100,100,100,100,100,100,47.4,68.5,10,11.5,69.9,71.7,100,2789,0
2/17/22 7:15 PM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.4,72.3,73.3,73.4,74.2,73.5,73.2,72.9,72.3,71.9,73.4,100,100,100,100,100,100,100,100,100,100,47.3,68.3,10,11.4,69.6,71.4,100,2792,0
2/17/22 7:20 PM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.2,72.2,73.3,73.3,74.2,73.4,73.2,72.8,72.2,71.8,73.3,100,100,100,100,100,100,100,100,100,100,47.2,67.9,10,11.5,69.2,71.1,100,2792,0
2/17/22 7:25 PM,30.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19.3,73,72.2,73.3,73.3,74.2,73.4,73.2,72.7,72.1,71.8,73.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,47.1,67.5,10,11.4,68.9,70.8,100,2791,0
2/17/22 7:30 PM,30.9,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19,72.8,72.1,73.2,73.3,74.1,73.4,73.2,72.6,72,71.7,73.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,47.1,67.3,10,11.5,68.7,70.6,100,2783,0
2/17/22 7:35 PM,33.7,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,19.2,72.6,72,73.1,73.2,74.1,73.3,73.1,72.6,71.9,71.6,73.2,82.9,81.5,81.5,82.9,82.9,82.9,82.9,82.9,82.9,82.9,47,67,9.9,11.7,68.3,70.3,100,2776,0
2/17/22 7:40 PM,34.8,27,0,10,6.7,6.7,6.4,6.7,6.7,6.4,6.7,6.7,6.7,6.7,19.6,72.3,71.9,73.1,73.2,74,73.2,73.1,72.5,71.7,71.6,73.1,67.2,65.4,65.4,67.2,67.2,67.2,67.2,67.2,67.2,67.2,46.9,66.6,10.5,10.7,68.1,70.1,100,2812,0
2/17/22 7:45 PM,34.2,27,0,10,4.9,4.9,4.6,4.9,4.9,4.6,4.9,4.9,4.9,4.9,20,72.1,71.8,73,73.1,73.9,73.2,73.1,72.4,71.6,71.5,73,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,46.7,65.2,11.8,5.8,67.7,70.4,100,2672,0
2/17/22 7:50 PM,33.4,27,4.7,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,20,71.9,71.8,72.9,73.1,73.9,73.1,73.1,72.3,71.5,71.4,72.9,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,46.6,79.9,7.7,8.4,73.4,70.8,0,2617,46.9
2/17/22 7:55 PM,32.2,27,5.8,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20.3,71.8,71.7,72.9,73,73.8,73,73,72.2,71.4,71.3,72.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,46.5,85.1,8,10.4,85.3,76,0,3197,58.2
2/17/22 8:00 PM,31.3,27,0.5,0,10,10,10,10,10,10,10,10,10,10,20.8,71.9,71.7,72.8,73,73.8,73,73,72.2,71.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,46.4,90.4,8.9,10.8,88.5,80,0,3197,5.1
2/17/22 8:05 PM,30.7,27,0,0,10,10,10,10,10,10,10,10,10,10,20.5,72.1,71.7,72.8,73,73.7,73,73,72.2,71.6,71.3,72.7,100,100,100,100,100,100,100,100,100,100,46.3,93.5,9.4,11.2,92.8,83.6,0,3400,0
2/17/22 8:10 PM,30.4,27,0,0,10,10,10,10,10,10,10,10,10,10,20.1,72.3,71.7,72.8,73,73.7,72.9,72.9,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,46.2,95.3,9.7,11.4,95,85.8,0,3466,0
2/17/22 8:15 PM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,19.7,72.5,71.8,72.9,73,73.7,73,72.9,72.4,72,71.3,72.7,100,100,100,100,100,100,100,100,100,100,46.1,96.4,9.8,11.5,96.2,87.1,0,3500,0
2/17/22 8:20 PM,30,27,0,0,10,10,10,10,10,10,10,10,10,10,19.4,72.9,71.9,72.9,73.1,73.7,73,72.9,72.5,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,46.1,97.3,9.9,11.5,97.3,88.3,0,3500,0
2/17/22 8:25 PM,30,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.2,73.1,72,73,73.1,73.8,73,72.9,72.7,72.7,71.5,73,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,46,98.1,9.9,11.5,98.1,89.2,0,3516,0
2/17/22 8:30 PM,30,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,19,73.5,72.2,73.1,73.2,73.8,73.1,72.9,72.9,73,71.7,73.2,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,45.9,98.9,9.6,11.6,98.9,90,0,3522,0
2/17/22 8:35 PM,31.2,27,0,0,6.6,6.6,6.4,6.6,6.6,6.4,6.6,6.6,6.6,6.4,18.8,73.7,72.4,73.3,73.2,73.9,73.2,72.9,73.1,73.3,71.9,73.3,65.8,63.9,63.9,65.8,65.8,65.8,65.8,65.8,65.8,65.8,45.8,100.1,11.4,10.4,99.7,90.5,0,3522,0
2/17/22 8:40 PM,31.5,27,0,3.3,5.9,5.9,6.1,5.9,5.9,6.1,5.9,5.9,5.9,6.1,19,73.9,72.5,73.4,73.3,74.1,73.3,72.9,73.3,73.6,72,73.5,59.4,60.6,60.6,59.4,59.4,59.4,59.4,59.4,59.4,59.4,45.7,93.6,13.3,8.3,98.6,89.2,26.7,3204,0
2/17/22 8:45 PM,31.3,27,0,9.7,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,18.7,74,72.6,73.5,73.4,74.2,73.4,72.9,73.5,74,72.2,73.7,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,45.7,82.8,10.5,11.9,86.5,87.5,96.6,2863,0
2/17/22 8:50 PM,31.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.4,73.9,72.8,73.6,73.5,74.3,73.5,73,73.7,74.2,72.4,73.9,96,96,96,96,96,96,96,96,96,96,45.6,77.1,10.3,11.7,80.3,81.7,100,2863,0
2/17/22 8:55 PM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.8,72.9,73.7,73.5,74.4,73.6,73,73.8,74.3,72.5,74.1,100,100,100,100,100,100,100,100,100,100,45.5,73.9,10.2,11.6,76.4,78.3,100,2819,0
2/17/22 9:00 PM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.6,72.9,73.7,73.6,74.5,73.7,73,73.9,74.3,72.7,74.3,100,100,100,100,100,100,100,100,100,100,45.5,72.1,10.1,11.6,74.2,76.4,100,2795,0
2/17/22 9:05 PM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.5,73,73.8,73.6,74.5,73.8,73.1,73.9,74.2,72.7,74.3,100,100,100,100,100,100,100,100,100,100,45.4,70.9,10.1,11.5,72.7,75.1,100,2796,0
2/17/22 9:10 PM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.4,73,73.8,73.6,74.6,73.8,73.1,73.8,74,72.7,74.4,100,100,100,100,100,100,100,100,100,100,45.4,70,10,11.6,71.7,74.2,100,2796,0
2/17/22 9:15 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.1,72.9,73.8,73.5,74.6,73.8,73.2,73.8,73.8,72.7,74.4,100,100,100,100,100,100,100,100,100,100,45.4,69.4,10,11.5,70.9,73.4,100,2786,0
2/17/22 9:20 PM,34.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.5,73,72.9,73.8,73.5,74.6,73.9,73.2,73.7,73.7,72.6,74.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,45.2,68.8,10,11.5,70.3,72.8,100,2783,0
2/17/22 9:25 PM,35,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,18.7,72.8,72.8,73.8,73.5,74.6,73.8,73.2,73.7,73.5,72.6,74.3,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,45.2,68.4,10,11.5,69.8,72.3,100,2777,0
2/17/22 9:30 PM,38.1,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,18.9,72.6,72.8,73.7,73.4,74.6,73.8,73.2,73.6,73.3,72.5,74.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,45.1,68.1,9.9,11.7,69.4,71.8,100,2785,0
2/17/22 9:35 PM,38.1,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,19.1,72.5,72.7,73.7,73.4,74.6,73.8,73.3,73.5,73.2,72.5,74.2,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,45,67.8,10,11.7,69.2,71.5,100,2820,0
2/17/22 9:40 PM,36.4,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,19.3,72.3,72.6,73.6,73.4,74.5,73.7,73.2,73.4,73,72.4,74.1,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,45,66.8,11.5,7.9,68.8,71.6,100,2749,0
2/17/22 9:45 PM,34.3,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,19.2,72.2,72.6,73.6,73.3,74.5,73.7,73.2,73.3,72.8,72.3,74,39,39,39,39,39,39,39,39,39,39,44.9,64,11.4,3.7,67.7,72.2,100,2370.5,0
2/17/22 9:50 PM,32.4,27,0.7,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,19,72,72.5,73.5,73.3,74.4,73.6,73.3,73.2,72.7,72.2,74,45,45,45,45,45,45,45,45,45,45,44.8,67,9.7,4.2,65.6,72.8,60,2623,7.3
2/17/22 9:55 PM,31.1,27,2,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,18.9,72,72.4,73.5,73.2,74.4,73.6,73.2,73.1,72.5,72.1,73.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,44.7,87.6,6.8,9.2,83.6,73.1,0,3115,19.8
2/17/22 10:00 PM,30,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,19.2,72,72.4,73.4,73.2,74.3,73.5,73.2,73.1,72.4,72,73.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,44.6,91.2,8.1,10.4,89.3,80.4,0,3115,0
2/17/22 10:05 PM,28.5,27,0,0,10,10,10,10,10,10,10,10,10,10,19.5,72.1,72.3,73.4,73.2,74.3,73.5,73.2,73,72.5,72,73.7,100,100,100,100,100,100,100,100,100,100,44.6,93.9,9,11,92.9,84,0,3344,0
2/17/22 10:10 PM,27.9,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72.3,72.4,73.4,73.2,74.3,73.5,73.1,73.1,72.6,71.9,73.7,100,100,100,100,100,100,100,100,100,100,44.5,95.7,9.4,11.3,95.3,86.2,0,3344,0
2/17/22 10:15 PM,27.4,27,0,0,10,10,10,10,10,10,10,10,10,10,18.5,72.6,72.4,73.4,73.2,74.3,73.5,73.1,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,44.4,96.9,9.7,11.4,96.8,87.8,0,3466,0
2/17/22 10:20 PM,27,27,0,0,10,10,10,10,10,10,10,10,10,10,18,72.9,72.5,73.5,73.3,74.3,73.5,73.1,73.3,73.1,72.1,73.8,100,100,100,100,100,100,100,100,100,100,44.3,97.8,9.8,11.5,97.8,88.9,0,3501,0
2/17/22 10:25 PM,26.9,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.7,73.2,72.6,73.5,73.3,74.3,73.5,73.1,73.4,73.4,72.2,73.9,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,44.3,98.7,9.9,11.6,98.7,89.9,0,3522,0
2/17/22 10:30 PM,26.7,27,0,0,8.1,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.1,17.3,73.5,72.8,73.6,73.4,74.4,73.6,73.1,73.6,73.7,72.3,74,82.4,80.9,80.9,80.9,82.4,82.4,82.4,82.4,82.4,82.4,44.2,99.5,9.6,11.7,99.5,90.7,0,3522,0
2/17/22 10:35 PM,26.5,27,0,0,6.4,6.6,6.4,6.6,6.6,6.4,6.6,6.6,6.6,6.4,17,73.7,72.9,73.8,73.5,74.5,73.6,73.1,73.8,74.1,72.5,74.2,65.6,63.7,63.7,63.7,65.6,65.6,65.6,65.6,65.6,65.6,44.2,100.4,11.3,10.5,100.2,91.2,0,3326.5,0
2/17/22 10:40 PM,26.3,27,0,3.2,6,6,6,6,6,6,6,6,6,6,17.2,73.9,73,73.8,73.6,74.5,73.7,73.1,74,74.3,72.7,74.4,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,44.1,95,13.4,8.6,98.8,89.8,31.7,3326.5,0
2/17/22 10:45 PM,26.2,27,0,9.8,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.1,74,73.1,74,73.7,74.6,73.8,73.2,74.2,74.6,72.8,74.5,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,44,82.9,10.4,12,86.2,87.9,97.9,2872,0
2/17/22 10:50 PM,26.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.5,73.9,73.3,74,73.8,74.7,73.9,73.2,74.3,74.8,72.9,74.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,44,77.4,10.2,12,80.2,82,100,2872,0
2/17/22 10:55 PM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.7,73.3,74.1,73.8,74.8,74,73.3,74.4,74.9,73.1,74.8,100,100,100,100,100,100,100,100,100,100,43.9,74.5,10.1,11.9,76.8,79,100,2836.5,0
2/17/22 11:00 PM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.5,73.4,74.2,73.9,74.9,74.1,73.3,74.4,74.8,73.2,75,100,100,100,100,100,100,100,100,100,100,43.8,72.9,10.1,11.9,74.6,77.2,100,2818,0
2/17/22 11:05 PM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.3,73.4,74.2,73.9,75,74.1,73.4,74.4,74.7,73.2,75,100,100,100,100,100,100,100,100,100,100,43.8,71.7,10.1,11.9,73.3,75.9,100,2813,0
2/17/22 11:10 PM,25.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.1,73.1,73.4,74.2,73.8,75,74.2,73.4,74.4,74.5,73.2,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,43.8,70.8,10.1,11.8,72.3,74.9,100,2812,0
2/17/22 11:15 PM,25.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15,72.9,73.3,74.2,73.8,75,74.2,73.4,74.3,74.4,73.1,75.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,43.7,70.2,10,11.8,71.6,74.2,100,2824,0
2/17/22 11:20 PM,25.6,27,0,10,9,9,9,9,9,9,9,9,9,9,14.9,72.7,73.3,74.2,73.8,75,74.2,73.5,74.2,74.2,73.1,75,90,90,90,90,90,90,90,90,90,90,43.6,69.7,10,11.8,71,73.6,100,2824,0
2/17/22 11:25 PM,25.5,27,0,10,7.9,7.9,7.7,7.9,7.9,7.7,7.9,7.9,7.9,7.9,14.9,72.5,73.2,74.1,73.7,75,74.2,73.5,74.1,74,73,75,79.2,77.5,77.5,79.2,79.2,79.2,79.2,79.2,79.2,79.2,43.5,69.2,9.9,12,70.5,73,100,2823,0
2/17/22 11:30 PM,25.4,27,0,10,6.4,6.4,6.2,6.4,6.4,6.2,6.4,6.4,6.4,6.4,14.8,72.3,73.1,74.1,73.6,75,74.1,73.5,74.1,73.8,72.9,74.9,63.5,62.1,62.1,63.5,63.5,63.5,63.5,63.5,63.5,63.5,43.4,68.6,10.8,10.5,70.1,72.7,100,2689,0
2/17/22 11:35 PM,25.5,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,14.8,72.1,73,74,73.6,75,74.1,73.5,74,73.6,72.8,74.8,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.2,66.3,11.9,4.9,69.3,73,100,2689,0
2/17/22 11:40 PM,25.5,27,2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,14.9,71.9,72.9,73.9,73.5,74.9,74,73.5,73.8,73.4,72.8,74.7,68,68,68,68,68,68,68,68,68,68,43.2,85.2,7.6,8.2,78,73.4,0,2814.5,20
2/17/22 11:45 PM,25.4,27,0.3,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,15.2,71.9,72.9,73.9,73.4,74.8,74,73.5,73.8,73.3,72.7,74.6,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,43,90,7.9,10.3,88.4,79.3,0,3275,2.7
2/17/22 11:50 PM,25.3,27,0,0,10,10,10,10,10,10,10,10,10,10,15.6,72,72.8,73.9,73.4,74.8,73.9,73.5,73.7,73.2,72.6,74.5,100,100,100,100,100,100,100,100,100,100,42.9,93.7,8.9,10.8,92.7,83.7,0,3380,0
2/17/22 11:55 PM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,16,72.2,72.8,73.8,73.4,74.8,73.9,73.5,73.7,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,42.8,95.9,9.3,11.2,95.4,86.4,0,3442,0
2/18/22 12:00 AM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,15.7,72.5,72.9,73.9,73.4,74.7,73.9,73.5,73.8,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,42.8,97.3,9.6,11.3,97,88.2,0,3442,0
2/18/22 12:05 AM,24.6,27,0,0,10,10,10,10,10,10,10,10,10,10,15.4,72.7,72.9,73.9,73.4,74.7,73.9,73.4,73.9,73.8,72.6,74.5,100,100,100,100,100,100,100,100,100,100,42.6,98.4,9.8,11.4,98.3,89.5,0,3481,0
2/18/22 12:10 AM,24.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.1,73.1,73.1,74,73.5,74.8,73.9,73.4,74,74.1,72.7,74.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,42.5,99.1,9.9,11.5,99.1,90.5,0,3505.5,0
2/18/22 12:15 AM,24.4,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.8,73.4,73.2,74.1,73.5,74.8,74,73.4,74.2,74.3,72.8,74.7,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,42.4,99.9,9.9,11.5,99.8,91.3,0,3505.5,0
2/18/22 12:20 AM,24.3,27,0,0,7.2,7.2,7,7.2,7.2,7,7.2,7.2,7.2,7.2,14.6,73.6,73.3,74.2,73.6,74.9,74,73.5,74.3,74.6,73,74.8,72,69.9,69.9,72,72,72,72,72,72,72,42.4,100.6,10.3,11.3,100.6,92,0,3521,0
2/18/22 12:25 AM,24.2,27,0,1.2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,14.5,73.9,73.4,74.3,73.7,75,74.1,73.5,74.5,74.9,73.1,75,57.1,56.6,56.6,57.1,57.1,57.1,57.1,57.1,57.1,57.1,42.3,100.3,13.7,7.8,101.6,91.2,9.6,3350,0
2/18/22 12:30 AM,24.2,27,0,8.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,14.3,74.1,73.6,74.4,73.8,75.1,74.2,73.5,74.7,75.1,73.3,75.1,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,42.3,85.5,10.9,11.8,90.8,90.2,84.3,2907,0
2/18/22 12:35 AM,24.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.3,74.1,73.7,74.5,73.8,75.2,74.3,73.5,74.8,75.3,73.4,75.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,42.1,79.3,10.5,11.8,82.7,84.8,100,2864,0
2/18/22 12:40 AM,24.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.9,73.8,74.6,73.9,75.3,74.4,73.6,74.9,75.4,73.6,75.5,100,100,100,100,100,100,100,100,100,100,42.1,75.8,10.3,11.6,78.1,80.7,100,2834,0
2/18/22 12:45 AM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.8,73.8,74.6,73.9,75.3,74.5,73.6,75,75.4,73.6,75.6,100,100,100,100,100,100,100,100,100,100,42,73.7,10.1,11.5,75.5,78.4,100,2798,0
2/18/22 12:50 AM,23.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.5,73.8,74.6,73.9,75.4,74.5,73.6,75,75.3,73.7,75.7,100,100,100,100,100,100,100,100,100,100,41.9,72.5,10.1,11.5,74.2,77,100,2789,0
2/18/22 12:55 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.2,73.8,74.6,73.9,75.5,74.6,73.7,74.9,75.1,73.7,75.7,100,100,100,100,100,100,100,100,100,100,41.9,71.6,10,11.5,73,75.8,100,2791,0
2/18/22 1:00 AM,23.6,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,12.8,73.1,73.8,74.6,73.9,75.4,74.6,73.7,74.9,74.9,73.6,75.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,41.8,70.7,10.1,11.5,72.2,75,100,2791,0
2/18/22 1:05 AM,23.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.7,73,73.7,74.6,73.9,75.5,74.6,73.8,74.8,74.7,73.6,75.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,41.7,70.2,10,11.5,71.6,74.3,100,2782,0
2/18/22 1:10 AM,23.2,27,0,10,9,9,9,9,9,9,9,9,9,9,12.7,72.7,73.6,74.6,73.8,75.4,74.6,73.8,74.7,74.5,73.5,75.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,41.6,69.7,10,11.5,71.1,73.8,100,2782,0
2/18/22 1:15 AM,23.1,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,12.5,72.6,73.6,74.5,73.8,75.4,74.5,73.8,74.5,74.3,73.4,75.5,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,41.6,69.3,9.8,11.7,70.7,73.3,100,2787,0
2/18/22 1:20 AM,23,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.5,72.3,73.5,74.4,73.8,75.4,74.5,73.8,74.5,74.1,73.3,75.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,41.4,68.7,10.7,10.3,70.3,73,100,2805,0
2/18/22 1:25 AM,22.8,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,12.5,72.2,73.4,74.4,73.7,75.3,74.4,73.8,74.3,73.9,73.2,75.3,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,41.3,66.7,11.6,5.3,69.5,73.4,100,2623,0
2/18/22 1:30 AM,22.8,27,1.5,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.5,72,73.3,74.3,73.7,75.3,74.4,73.8,74.2,73.7,73.1,75.2,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,41.1,78,8.6,6.1,72.1,74,20,2628,14.9
2/18/22 1:35 AM,22.5,27,1,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.7,71.9,73.2,74.2,73.6,75.2,74.3,73.8,74.1,73.6,73,75.1,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,41,88.9,7.2,10,87.4,76.9,0,2628,9.8
2/18/22 1:40 AM,22.3,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.2,71.9,73.1,74.2,73.6,75.1,74.2,73.8,74,73.5,72.9,75,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,40.8,93,8.6,10.6,91.9,82.8,0,3274,0
