Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/18/22 1:45 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.7,72.1,73.1,74.1,73.6,75.1,74.2,73.8,74,73.5,72.9,74.9,100,100,100,100,100,100,100,100,100,100,40.6,95.6,9.2,11,95,86,0,3420,0
2/18/22 1:50 AM,21.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.9,72.3,73.1,74.2,73.6,75,74.2,73.7,74,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,40.5,97.2,9.6,11.3,96.8,88.1,0,3468,0
2/18/22 1:55 AM,21.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.6,73.2,74.2,73.6,75,74.2,73.7,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,40.3,98.4,9.8,11.4,98.2,89.5,0,3490,0
2/18/22 2:00 AM,21.5,27,0,0,10,10,9.9,10,10,9.9,10,10,10,10,13.2,72.9,73.3,74.2,73.6,75.1,74.2,73.7,74.2,74.2,73,74.9,100,99.4,99.4,100,100,100,100,100,100,100,40.2,99.3,9.9,11.5,99.2,90.7,0,3490,0
2/18/22 2:05 AM,21.4,27,0,0,9.3,9.3,9.1,9.3,9.3,9.1,9.3,9.3,9.3,9.3,13,73.2,73.4,74.3,73.7,75.1,74.2,73.7,74.4,74.4,73.1,75,93.3,92.6,92.6,93.3,93.3,93.3,93.3,93.3,93.3,93.3,40,100,9.9,11.5,100,91.6,0,3497,0
2/18/22 2:10 AM,21.3,27,0,0,7.7,7.9,7.6,7.9,7.9,7.6,7.9,7.9,7.9,7.7,12.8,73.6,73.5,74.4,73.8,75.1,74.3,73.7,74.5,74.7,73.2,75.1,78.8,77.2,77.2,77.2,78.8,78.8,78.8,78.8,78.8,78.8,39.9,100.6,9.6,11.7,100.6,92.2,0,3508,0
2/18/22 2:15 AM,21.1,27,0,0.1,6.1,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.1,12.5,73.7,73.6,74.5,73.9,75.2,74.4,73.7,74.7,75,73.3,75.3,62.7,61,61,61,62.7,62.7,62.7,62.7,62.7,62.7,39.7,101.8,12.1,9.6,101.3,92.4,0.7,3223,0
2/18/22 2:20 AM,21.1,27,0,6.3,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.8,74,73.8,74.6,73.9,75.3,74.4,73.8,74.9,75.2,73.4,75.5,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,39.6,90,12.4,10.2,95.4,91.4,63,3223,0
2/18/22 2:25 AM,21,27,0,10,9,9,9.2,9,9,9.2,9,9,9,9,11.6,74.1,73.9,74.7,74,75.4,74.5,73.8,75,75.5,73.6,75.6,90.3,91.6,91.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,39.5,81.2,10.5,11.9,84.3,86.3,100,2898,0
2/18/22 2:30 AM,21,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.9,74,74.8,74.1,75.5,74.6,73.8,75.1,75.6,73.7,75.7,99.6,100,100,99.6,99.6,99.6,99.6,99.6,99.6,99.6,39.3,76.7,10.2,11.7,79,81.6,100,2839,0
2/18/22 2:35 AM,21,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.8,74.1,74.9,74.1,75.6,74.7,73.9,75.2,75.6,73.8,75.9,100,100,100,100,100,100,100,100,100,100,39.3,74.6,10.2,11.6,76.6,79.4,100,2820,0
2/18/22 2:40 AM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.6,74.1,74.9,74.1,75.6,74.8,73.9,75.2,75.5,73.8,75.9,100,100,100,100,100,100,100,100,100,100,39.1,73.3,10.1,11.5,74.9,77.8,100,2796,0
2/18/22 2:45 AM,20.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.4,74.1,74.9,74.1,75.7,74.8,73.9,75.1,75.3,73.8,75.9,100,100,100,100,100,100,100,100,100,100,39,72.2,10,11.5,73.7,76.6,100,2786.5,0
2/18/22 2:50 AM,20.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.3,74,74.9,74.1,75.7,74.8,74,75.1,75.1,73.8,76,100,100,100,100,100,100,100,100,100,100,38.8,71.4,10.1,11.5,72.7,75.7,100,2786.5,0
2/18/22 2:55 AM,20.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.1,73,74,74.8,74.1,75.7,74.8,74,75,74.9,73.8,75.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,38.7,70.7,10,11.5,72,75,100,2783.5,0
2/18/22 3:00 AM,20.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11,72.8,73.9,74.8,74,75.7,74.8,74,74.9,74.7,73.7,75.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,38.6,70.1,10,11.5,71.4,74.4,100,2783.5,0
2/18/22 3:05 AM,20.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11,72.6,73.8,74.7,74,75.7,74.7,74.1,74.8,74.5,73.6,75.8,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,38.4,69.6,9.9,11.6,70.9,73.8,100,2786.5,0
2/18/22 3:10 AM,20.6,27,0,10,7.3,7.3,7.2,7.3,7.3,7.3,7.3,7.3,7.3,7.3,11,72.5,73.7,74.7,73.9,75.6,74.7,74.1,74.7,74.3,73.5,75.7,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,38.3,69.3,10,11.7,70.6,73.3,100,2786.5,0
2/18/22 3:15 AM,20.5,27,0,10,5.7,5.7,5.5,5.7,5.7,5.7,5.7,5.7,5.7,5.7,11,72.3,73.6,74.6,73.9,75.6,74.6,74.1,74.5,74.1,73.4,75.6,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,38.2,68.2,11.4,7.9,70.1,73.3,100,2771,0
2/18/22 3:20 AM,20.5,27,0.5,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,11,72.1,73.5,74.6,73.9,75.5,74.6,74.1,74.4,73.9,73.3,75.5,48,48,48,48,48,48,48,48,48,48,38.1,68.9,10.8,4.8,68.9,73.9,60,2559,5
2/18/22 3:25 AM,20.4,27,1.1,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,11.1,72,73.4,74.5,73.8,75.4,74.5,74.1,74.3,73.8,73.2,75.3,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,38,88.8,7.2,9.2,83.1,75.5,0,2559,13.3
2/18/22 3:30 AM,20.2,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.4,71.9,73.3,74.4,73.8,75.4,74.4,74,74.2,73.6,73.1,75.2,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,37.9,92.2,8.2,10.5,90.1,81.8,0,3129,0
2/18/22 3:35 AM,20,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72,73.3,74.4,73.7,75.3,74.4,74,74.1,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,37.7,95,9,11,94.2,85.4,0,3302,0
2/18/22 3:40 AM,19.9,27,0,0,10,10,10,10,10,10,10,10,10,10,12.4,72.2,73.3,74.3,73.7,75.3,74.3,74,74.2,73.7,73,75.1,100,100,100,100,100,100,100,100,100,100,37.5,97,9.5,11.2,96.6,87.7,0,3424,0
2/18/22 3:45 AM,19.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.4,73.3,74.4,73.7,75.3,74.3,74,74.2,73.9,73,75.1,100,100,100,100,100,100,100,100,100,100,37.4,98.1,9.7,11.4,97.9,89.2,0,3490,0
2/18/22 3:50 AM,19.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.8,73.4,74.4,73.8,75.2,74.3,73.9,74.3,74.1,73,75.1,100,100,100,100,100,100,100,100,100,100,37.3,99,9.8,11.4,98.9,90.4,0,3499,0
2/18/22 3:55 AM,19.5,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.9,73.1,73.5,74.5,73.8,75.3,74.4,73.9,74.4,74.4,73.1,75.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,37,99.8,9.9,11.5,99.8,91.3,0,3499,0
2/18/22 4:00 AM,19.4,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.8,73.4,73.6,74.5,73.9,75.3,74.4,74,74.6,74.7,73.2,75.3,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,36.9,100.4,9.9,11.5,100.4,92,0,3513,0
2/18/22 4:05 AM,19.3,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.5,73.7,73.7,74.6,73.9,75.4,74.5,73.9,74.7,74.9,73.3,75.4,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,36.8,101,9.8,11.6,101.1,92.7,0,3522,0
2/18/22 4:10 AM,19.3,27,0,0.3,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,11.5,73.9,73.8,74.7,74,75.4,74.5,73.9,74.9,75.2,73.5,75.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,36.7,103.3,13.6,7.8,101.9,92.1,3.1,3080.5,0
2/18/22 4:15 AM,19.4,27,0,7.2,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.9,73.9,74,74.8,74.1,75.5,74.6,74,75,75.4,73.6,75.7,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,36.7,88.3,11.4,10.4,94.6,91.1,72.6,3080.5,0
2/18/22 4:20 AM,23.8,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.4,74,74.1,74.9,74.1,75.6,74.7,74,75.2,75.7,73.7,75.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,36.4,81.2,10.2,11.8,84.4,86.3,100,2852,0
2/18/22 4:25 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.9,74.2,75,74.2,75.7,74.8,74.1,75.3,75.8,73.9,76,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,36.2,76.9,10.1,11.6,79.3,81.8,100,2811,0
2/18/22 4:30 AM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.8,74.3,75.1,74.3,75.8,74.9,74.1,75.3,75.7,74,76.1,100,100,100,100,100,100,100,100,100,100,36.1,74.6,10,11.5,76.6,79.4,100,2796,0
2/18/22 4:35 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.6,74.3,75.1,74.2,75.8,75,74.1,75.3,75.6,74,76.2,100,100,100,100,100,100,100,100,100,100,36,73.2,10,11.5,74.9,77.8,100,2796,0
2/18/22 4:40 AM,21.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.5,74.3,75.1,74.2,75.9,75,74.2,75.3,75.4,74,76.2,100,100,100,100,100,100,100,100,100,100,35.8,72.1,10,11.5,73.7,76.6,100,2785,0
2/18/22 4:45 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.5,74.2,75.1,74.2,75.9,75,74.2,75.2,75.2,73.9,76.2,100,100,100,100,100,100,100,100,100,100,35.8,71.4,10,11.5,72.8,75.8,100,2785,0
2/18/22 4:50 AM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.3,74.2,75.1,74.2,75.9,75,74.2,75.2,75,73.9,76.1,100,100,100,100,100,100,100,100,100,100,35.6,70.6,10,11.5,72.1,75,100,2775,0
2/18/22 4:55 AM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.1,74.1,75,74.2,75.9,75,74.2,75.1,74.8,73.8,76.1,100,100,100,100,100,100,100,100,100,100,35.5,70.1,10,11.5,71.5,74.4,100,2780,0
2/18/22 5:00 AM,24.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.7,72.9,74.1,75,74.1,75.8,74.9,74.3,75,74.6,73.7,76,97,97,97,97,97,97,97,97,97,97,35.3,69.7,10,11.5,71.1,74,100,2780,0
2/18/22 5:05 AM,22.3,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.4,11.5,72.8,74,74.9,74.1,75.8,74.9,74.3,74.8,74.4,73.6,75.9,94.7,94.1,94.1,94.1,94.7,94.7,94.7,94.7,94.7,94.7,35.2,69.4,10,11.4,70.7,73.5,100,2771,0
2/18/22 5:10 AM,20.6,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.6,11.3,72.7,73.9,74.9,74.1,75.7,74.8,74.3,74.7,74.2,73.5,75.8,87.1,86,86,86,87.1,87.1,87.1,87.1,87.1,87.1,34.9,69,10,11.5,70.4,73.2,100,2779,0
2/18/22 5:15 AM,19.2,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11.1,72.6,73.8,74.8,74,75.7,74.8,74.3,74.6,74,73.4,75.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,34.8,68.9,9.9,11.9,70.2,72.8,100,2791,0
2/18/22 5:20 AM,18.6,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.6,72.4,73.6,74.7,74,75.6,74.7,74.2,74.4,73.8,73.3,75.5,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,34.8,68.5,10.5,10.9,69.8,72.6,100,2818,0
2/18/22 5:25 AM,18.4,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,10.4,72.2,73.5,74.6,73.9,75.5,74.6,74.2,74.3,73.6,73.2,75.4,48,48,48,48,48,48,48,48,48,48,34.6,66.8,11.7,5.9,69.2,73.1,100,2604,0
2/18/22 5:30 AM,18.1,27,0.7,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,10.3,72.1,73.4,74.5,73.9,75.4,74.5,74.2,74.2,73.4,73,75.2,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,34.4,68.3,10,4.4,67.6,73.8,60,2516,6.7
2/18/22 5:35 AM,18,27,1.5,0,7.6,7.6,7.9,7.6,7.6,7.9,7.6,7.6,7.6,7.6,10.4,71.9,73.3,74.5,73.8,75.4,74.4,74.2,74,73.2,72.9,75.1,76.5,78.8,78.8,76.5,76.5,76.5,76.5,76.5,76.5,76.5,34.1,88.7,7,9.4,84.8,75.5,0,2516,18
2/18/22 5:40 AM,17.9,27,0,0,9.7,9.7,9.8,9.7,9.7,9.8,9.7,9.7,9.7,9.7,10.8,71.9,73.2,74.4,73.8,75.3,74.4,74.2,73.9,73.1,72.8,75,96.9,98.5,98.5,96.9,96.9,96.9,96.9,96.9,96.9,96.9,33.9,92.1,8.3,10.5,90.8,81.6,0,3210.5,0
2/18/22 5:45 AM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,11.1,72,73.2,74.4,73.7,75.2,74.3,74.1,73.9,73.1,72.7,74.8,100,100,100,100,100,100,100,100,100,100,33.7,94.6,9,10.9,93.8,84.9,0,3405,0
2/18/22 5:50 AM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.2,73.2,74.3,73.7,75.2,74.3,74.1,73.9,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,33.5,96.5,9.4,11.2,96,87.2,0,3467,0
2/18/22 5:55 AM,17.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.6,72.4,73.2,74.3,73.7,75.2,74.2,74.1,73.9,73.5,72.7,74.8,100,100,100,100,100,100,100,100,100,100,33.3,97.8,9.7,11.4,97.6,88.9,0,3486,0
2/18/22 6:00 AM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,72.6,73.3,74.4,73.8,75.2,74.2,74,74,73.7,72.7,74.8,100,100,100,100,100,100,100,100,100,100,33,98.8,9.8,11.5,98.7,90.2,0,3486,0
2/18/22 6:05 AM,21.7,27,0,0,10,10,10,10,10,10,10,10,10,10,12.1,72.9,73.4,74.5,73.8,75.2,74.2,74,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,32.7,99.6,9.9,11.6,99.5,91.1,0,3514.5,0
2/18/22 6:10 AM,24.1,27,0,0,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,12.2,73.2,73.5,74.5,73.9,75.2,74.3,74,74.3,74.3,72.9,75,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,32.4,100.1,9.9,11.6,100.2,91.8,0,3514.5,0
2/18/22 6:15 AM,23,27,0,0,8.4,8.4,8.3,8.4,8.4,8.3,8.4,8.4,8.4,8.4,12,73.4,73.6,74.6,73.9,75.2,74.3,74,74.4,74.5,73,75.1,84,84,84,84,84,84,84,84,84,84,32.2,100.7,9.8,11.6,100.8,92.3,0,3521,0
2/18/22 6:20 AM,21.3,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,11.9,73.7,73.8,74.7,74,75.3,74.4,74,74.6,74.8,73.2,75.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,32.1,101.3,10.1,11.5,101.4,92.9,0,3521,0
2/18/22 6:25 AM,19.6,27,0,1,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,11.6,73.9,73.9,74.8,74.1,75.4,74.5,74,74.8,75.1,73.3,75.4,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,32,101.1,13.6,7.8,102.4,91.9,10.5,3282,0
2/18/22 6:30 AM,18.3,27,0,8.6,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.7,74,74,74.9,74.2,75.5,74.6,74,74.9,75.3,73.4,75.6,73,73,73,73,73,73,73,73,73,73,31.9,86.2,10.8,11.3,91,90.8,85.7,2839.5,0
2/18/22 6:35 AM,17.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.9,74,74.2,75,74.2,75.6,74.7,74.1,75.1,75.5,73.6,75.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,31.8,79.6,10.2,11.8,82.7,85.1,100,2828,0
2/18/22 6:40 AM,16.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.8,74.2,75.1,74.3,75.7,74.7,74.1,75.2,75.6,73.7,75.9,100,100,100,100,100,100,100,100,100,100,31.7,75.9,10.1,11.7,78.3,81.2,100,2810,0
2/18/22 6:45 AM,16.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,73.6,74.3,75.1,74.3,75.7,74.8,74.2,75.2,75.6,73.7,76,100,100,100,100,100,100,100,100,100,100,31.6,73.6,10,11.6,75.6,78.8,100,2792,0
2/18/22 6:50 AM,16.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,73.4,74.3,75.1,74.3,75.8,74.9,74.2,75.2,75.4,73.8,76.1,100,100,100,100,100,100,100,100,100,100,31.5,72,10,11.6,73.7,77,100,2792,0
2/18/22 6:55 AM,16.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,73.2,74.2,75.1,74.3,75.8,74.9,74.2,75.1,75.2,73.8,76.1,100,100,100,100,100,100,100,100,100,100,31.3,71,10.1,11.6,72.5,75.8,100,2788,0
2/18/22 7:00 AM,16.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.3,73,74.2,75.1,74.2,75.8,74.9,74.2,75,75,73.7,76,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,31.1,70.4,10,11.6,71.8,75,100,2788,0
2/18/22 7:05 AM,16.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.3,72.9,74.1,75.1,74.2,75.8,74.9,74.3,74.9,74.7,73.6,76,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,30.8,69.9,9.9,11.5,71.3,74.4,100,2782,0
2/18/22 7:10 AM,16.3,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.3,72.7,74,75,74.2,75.8,74.9,74.3,74.8,74.5,73.5,75.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,30.6,69.6,10,11.6,70.8,73.9,100,2790,0
2/18/22 7:15 AM,16.3,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9.3,72.6,74,75,74.1,75.7,74.8,74.3,74.7,74.3,73.5,75.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,30.3,69.4,9.9,11.9,70.6,73.5,100,2809,0
2/18/22 7:20 AM,16.4,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.3,72.4,73.8,74.9,74.1,75.7,74.8,74.3,74.6,74.1,73.4,75.7,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,29.9,68.9,10.8,10.2,70.3,73.2,100,2570,0
2/18/22 7:25 AM,16.4,27,0.1,8.3,4.2,4.2,4.5,4.2,4.2,4.5,4.2,4.2,4.2,4.5,9.3,72.1,73.7,74.8,74,75.6,74.7,74.3,74.4,73.9,73.2,75.6,42.5,44.8,44.8,42.5,42.5,42.5,42.5,42.5,42.5,42.5,29.7,65.9,11.3,5,69.2,73.8,100,2570,0
2/18/22 7:30 AM,16.4,27,2,0,6.6,6.6,6.9,6.6,6.6,6.9,6.6,6.6,6.6,6.9,9.3,71.9,73.6,74.7,73.9,75.5,74.6,74.3,74.3,73.7,73.1,75.4,66.4,68.8,68.8,66.4,66.4,66.4,66.4,66.4,66.4,66.4,29.3,88.3,7.3,8.2,78.9,74.4,0,2374,18
2/18/22 7:35 AM,16.4,27,0.5,0,9,9,9,9,9,9,9,9,9,9,9.9,71.9,73.5,74.6,73.9,75.5,74.5,74.2,74.2,73.5,73,75.3,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,29.3,89.9,7.6,10.3,88.4,79,0,3152,4.9
2/18/22 7:40 AM,16.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10,71.9,73.5,74.6,73.9,75.4,74.4,74.2,74.1,73.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,29.3,93.9,8.7,10.8,92.8,84,0,3369,0
2/18/22 7:45 AM,16.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.2,73.4,74.6,73.8,75.3,74.4,74.2,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,29.4,96.2,9.3,11.1,95.6,86.8,0,3443,0
2/18/22 7:50 AM,16,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.4,73.5,74.6,73.8,75.3,74.4,74.2,74.1,73.7,72.8,75.1,100,100,100,100,100,100,100,100,100,100,29.5,97.7,9.6,11.4,97.4,88.7,0,3485,0
2/18/22 7:55 AM,15.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.8,73.5,74.6,73.9,75.3,74.3,74.1,74.2,73.9,72.8,75.1,100,100,100,100,100,100,100,100,100,100,29.4,98.9,9.8,11.5,98.8,90.2,0,3485,0
2/18/22 8:00 AM,16,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.1,73.1,73.6,74.6,73.9,75.3,74.4,74.1,74.3,74.2,72.9,75.1,97.3,96.7,96.7,97.3,97.3,97.3,97.3,97.3,97.3,97.3,29.6,99.7,9.8,11.5,99.6,91.2,0,3508,0
2/18/22 8:05 AM,16.1,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10,73.5,73.7,74.7,74,75.3,74.4,74.1,74.4,74.5,73,75.2,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,29.8,100.3,9.7,11.6,100.2,91.8,0,3522,0
2/18/22 8:10 AM,16.2,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.9,73.8,73.8,74.8,74,75.3,74.4,74.1,74.6,74.7,73.1,75.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,29.9,101,10.6,11.1,100.9,92.4,0,3268.5,0
2/18/22 8:15 AM,16.4,27,0,6.3,6.7,6.7,6.9,6.7,6.7,6.9,6.7,6.7,6.7,6.9,9.5,74.1,74,74.9,74.1,75.4,74.5,74.1,74.7,75,73.3,75.5,67.3,69.6,69.6,69.6,67.3,67.3,67.3,67.3,67.3,67.3,30,90.4,12.6,10.5,94.6,91.4,56,3268.5,0
2/18/22 8:20 AM,16.5,27,0,10,9.1,9.1,9.3,9.1,9.1,9.3,9.1,9.1,9.1,9.3,9,74.1,74.1,75,74.2,75.5,74.6,74.1,74.9,75.2,73.4,75.6,90.6,92.9,92.9,92.9,90.6,90.6,90.6,90.6,90.6,90.6,30.1,81.3,10.7,12,84.4,86.4,100,2943,0
2/18/22 8:25 AM,16.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9,74,74.2,75.1,74.2,75.5,74.7,74.1,75,75.4,73.5,75.7,100,100,100,100,100,100,100,100,100,100,30.3,77.4,10.4,11.8,80,82.4,100,2845.5,0
2/18/22 8:30 AM,16.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.8,74.2,75.1,74.3,75.6,74.7,74.1,75,75.4,73.6,75.9,100,100,100,100,100,100,100,100,100,100,30.7,74.6,10.2,11.7,76.8,79.7,100,2845.5,0
2/18/22 8:35 AM,16.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.7,74.3,75.1,74.3,75.7,74.8,74.2,75,75.3,73.6,76,100,100,100,100,100,100,100,100,100,100,31.3,72.9,10.2,11.7,74.8,77.8,100,2804.5,0
2/18/22 8:40 AM,17.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.5,74.2,75.1,74.3,75.7,74.8,74.2,75,75.1,73.6,75.9,100,100,100,100,100,100,100,100,100,100,32,71.9,10.1,11.6,73.5,76.4,100,2790,0
2/18/22 8:45 AM,17.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.3,74.2,75.1,74.3,75.7,74.8,74.2,74.9,74.9,73.6,75.9,100,100,100,100,100,100,100,100,100,100,32.8,71.1,10,11.5,72.5,75.5,100,2793,0
2/18/22 8:50 AM,17.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.1,74.1,75.1,74.2,75.7,74.8,74.2,74.9,74.7,73.5,75.9,100,100,100,100,100,100,100,100,100,100,33.9,70.4,10,11.5,71.8,74.8,100,2793,0
2/18/22 8:55 AM,17.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9,72.9,74.1,75,74.2,75.7,74.8,74.2,74.7,74.5,73.5,75.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,35.2,69.9,10,11.5,71.2,74.2,100,2787,0
2/18/22 9:00 AM,17.8,27,0,10,9,9,9,9,9,9,9,9,9,9,9.1,72.7,74,75,74.1,75.6,74.7,74.2,74.6,74.3,73.3,75.7,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,36.3,69.5,10,11.5,70.8,73.7,100,2790,0
2/18/22 9:05 AM,17.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,9.2,72.7,73.9,74.9,74.1,75.6,74.7,74.2,74.5,74.1,73.2,75.6,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,37.4,69.2,9.9,11.8,70.4,73.2,100,2790,0
2/18/22 9:10 AM,17.9,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.2,72.5,73.8,74.8,74,75.5,74.7,74.2,74.4,73.9,73.1,75.5,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,38.5,68.9,10.1,11.8,70.2,72.9,100,2785,0
2/18/22 9:15 AM,18,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,9.3,72.4,73.7,74.8,74,75.5,74.6,74.2,74.3,73.7,73,75.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,39.5,68,11.3,8.4,69.7,72.9,100,2785,0
2/18/22 9:20 AM,18.1,27,0,10,4,4,3.9,4,4,3.9,4,4,4,4,9.3,72.2,73.5,74.7,73.9,75.4,74.5,74.2,74.2,73.5,72.9,75.2,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.6,64.8,11.4,3.9,68.4,73.5,100,2468,0
2/18/22 9:25 AM,18.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,9.3,72.1,73.4,74.6,73.9,75.3,74.4,74.2,74.1,73.3,72.8,75.1,35,35,35,35,35,35,35,35,35,35,41.6,62.4,10.7,3,66.2,74.1,100,2306,0
2/18/22 9:30 AM,18.3,27,2,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.3,72,73.4,74.5,73.8,75.3,74.4,74.1,74,73.1,72.7,75,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,43,83.3,7.4,7.2,74.6,74.2,0,2405,19.9
2/18/22 9:35 AM,18.4,27,5.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,9.6,72,73.3,74.5,73.7,75.2,74.3,74.1,73.9,73,72.6,74.9,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,44.2,87.1,7.3,10,87.1,77.9,0,2947,54.7
2/18/22 9:40 AM,18.6,27,7.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.8,72.1,73.2,74.4,73.7,75.1,74.2,74.1,73.8,72.9,72.5,74.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,45.3,83.3,8.6,10.6,84.8,81.7,0,3189,70.9
2/18/22 9:45 AM,18.7,27,10,0,10,10,10,10,10,10,10,10,10,10,9.7,72.4,73.2,74.4,73.7,75.1,74.2,74,73.8,73,72.5,74.7,100,100,100,100,100,100,100,100,100,100,46.2,81.9,9.2,11,83,80.8,0,3377,100
2/18/22 9:50 AM,19,27,10,0,10,10,10,10,10,10,10,10,10,10,9.6,72.8,73.2,74.4,73.7,75,74.2,74,73.9,73.1,72.5,74.6,100,100,100,100,100,100,100,100,100,100,46.9,81.3,9.6,11.2,82.3,80.4,0,3377,100
2/18/22 9:55 AM,19.1,27,10,0,9.4,9.4,9.2,9.4,9.4,9.2,9.4,9.4,9.4,9.4,9.5,73.3,73.2,74.4,73.7,75,74.2,74,73.9,73.2,72.6,74.7,93.7,92.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,47.7,81.1,9.8,11.3,82,80.1,0,3455,100
2/18/22 10:00 AM,19.1,27,10,0,7.7,7.7,7.2,7.7,7.7,7.2,7.7,7.7,7.7,7.7,9.5,73.6,73.3,74.4,73.7,75,74.1,73.9,73.9,73.3,72.6,74.7,76.6,74.4,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,48.7,81,9.8,11.5,81.9,80,0,3489,100
2/18/22 10:05 AM,19.3,27,0,4.4,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,9.3,74,73.3,74.4,73.7,75,74.2,73.9,73.9,73.3,72.6,74.6,65,65,65,65,65,65,65,65,65,65,49.8,79.1,13.5,10.2,81.1,79.8,34.9,3481,20
2/18/22 10:10 AM,19.5,27,0,9.9,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.4,74.3,73.3,74.4,73.7,75,74.2,73.9,74,73.4,72.7,74.7,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,51,74.4,10.9,12,76.6,78.5,98.7,2988,0
2/18/22 10:15 AM,19.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9,74.3,73.3,74.4,73.7,75,74.2,73.9,74,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,52.2,71.7,10.5,11.8,73.7,75.9,100,2876,0
2/18/22 10:20 AM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9,74.3,73.3,74.4,73.7,75,74.2,73.8,73.9,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,53.5,70.2,10.3,11.6,72,74.4,100,2834,0
2/18/22 10:25 AM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,74,73.3,74.4,73.7,75,74.2,73.9,73.9,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,54.3,69.4,10.2,11.5,70.9,73.5,100,2792,0
2/18/22 10:30 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.8,73.2,74.4,73.7,75,74.1,73.8,73.9,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,55.4,68.8,10.1,11.5,70.2,72.8,100,2783,0
2/18/22 10:35 AM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.7,73.2,74.3,73.6,75,74.1,73.8,73.8,73,72.6,74.5,100,100,100,100,100,100,100,100,100,100,56.4,68.3,10,11.5,69.7,72.2,100,2766,0
2/18/22 10:40 AM,20.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.6,73.1,74.3,73.6,74.9,74.1,73.8,73.7,72.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,57.4,67.9,10,11.4,69.3,71.8,100,2785,0
2/18/22 10:45 AM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.3,73.5,73,74.2,73.6,74.9,74.1,73.8,73.6,72.7,72.5,74.4,100,100,100,100,100,100,100,100,100,100,58.3,67.7,10,11.4,69,71.5,100,2776,0
2/18/22 10:50 AM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.3,72.9,74.1,73.5,74.8,74,73.7,73.5,72.6,72.4,74.3,100,100,100,100,100,100,100,100,100,100,59.1,67.5,10,11.4,68.7,71.2,100,2776,0
2/18/22 10:55 AM,21.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.2,72.8,74,73.5,74.7,73.9,73.7,73.4,72.5,72.3,74.2,100,100,100,100,100,100,100,100,100,100,59.8,67.3,10,11.4,68.5,70.9,100,2771,0
2/18/22 11:00 AM,21.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,73,72.7,74,73.5,74.7,73.9,73.7,73.4,72.3,72.2,74.1,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,59.9,67,10,11.4,68.3,70.8,100,2773,0
2/18/22 11:05 AM,21.5,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,9.7,72.9,72.6,73.9,73.4,74.6,73.8,73.7,73.2,72.2,72.1,74,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,60.4,66.8,10,11.4,68.1,70.5,100,2774,0
2/18/22 11:10 AM,21.6,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,9.8,72.7,72.5,73.8,73.4,74.5,73.8,73.6,73.1,72,72.1,73.9,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,61.3,66.7,10,11.5,68,70.3,100,2771,0
2/18/22 11:15 AM,21.7,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10,72.6,72.4,73.7,73.4,74.5,73.7,73.6,73,71.9,71.9,73.7,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,62.5,66.5,9.8,11.9,67.8,70.1,100,2798,0
2/18/22 11:20 AM,21.8,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,10,72.5,72.3,73.7,73.3,74.4,73.6,73.6,72.9,71.8,71.8,73.6,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,63.6,66.3,10.5,10.9,67.7,69.9,100,2810,0
2/18/22 11:25 AM,23.4,27,0,10,5.3,5.3,5.1,5.3,5.3,5.1,5.3,5.3,5.3,5.3,10.1,72.4,72.2,73.6,73.3,74.3,73.6,73.5,72.8,71.7,71.8,73.5,53.1,51.5,51.5,53.1,53.1,53.1,53.1,53.1,53.1,53.1,64.6,65.2,11.4,6.7,67.3,70.4,100,2690,0
2/18/22 11:30 AM,27.8,27,0,10,3.8,3.8,3.6,3.8,3.8,3.6,3.8,3.8,3.8,3.8,10.3,72.2,72.2,73.5,73.2,74.3,73.5,73.4,72.8,71.6,71.7,73.4,37.9,36.6,36.6,37.9,37.9,37.9,37.9,37.9,37.9,37.9,65,62.5,11.1,3.4,66,71,100,2424,0
2/18/22 11:35 AM,29,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,10.5,72.1,72.1,73.4,73.2,74.2,73.4,73.4,72.7,71.5,71.7,73.3,35,35,35,35,35,35,35,35,35,35,65.5,61.3,10.5,3,64.3,71.6,100,2287,0
2/18/22 11:40 AM,28.2,27,2,2.5,5,5,5.4,5,5,5.4,5,5,5,5,10.7,72,72,73.3,73.1,74.1,73.4,73.4,72.6,71.4,71.6,73.2,49.9,53.6,53.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,65.7,65.9,8.5,5.3,64,71.9,40,2242,15.8
2/18/22 11:45 AM,27,27,6.5,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.8,72,71.9,73.3,73.1,74,73.3,73.3,72.5,71.3,71.5,73.1,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,65.9,83.3,6.7,9.3,78,71,0,2690,65.5
2/18/22 11:50 AM,25.5,27,4.7,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.9,72.1,71.8,73.2,73.1,74,73.2,73.3,72.5,71.2,71.5,73,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,66.3,85.9,8.1,10.4,85.4,77.8,0,3123,46.8
2/18/22 11:55 AM,24.4,27,0.7,0,10,10,10,10,10,10,10,10,10,10,10.7,72.4,71.8,73.2,73,73.9,73.2,73.2,72.5,71.3,71.4,73,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,66.9,87.2,8.9,10.9,86.9,80.5,0,3332.5,7
2/18/22 12:00 PM,23.8,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.7,72.9,71.8,73.2,73,73.9,73.1,73.2,72.5,71.5,71.5,72.9,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,66.9,88.4,9.4,11.1,88.4,81.9,0,3332.5,0
2/18/22 12:05 PM,23.1,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.7,73.4,71.9,73.2,73,73.9,73.1,73.1,72.6,71.7,71.5,72.9,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,66.8,89.2,9.6,11.4,89.3,83,0,3485,0
2/18/22 12:10 PM,23.1,27,0,0.4,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.5,73.8,72,73.2,73.1,73.9,73.2,73.1,72.7,72,71.6,73,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,67.4,89.9,11.3,10.7,90.3,83.8,3.6,3485,0
2/18/22 12:15 PM,23.3,27,0,7.4,8,8,8,8,8,8,8,8,8,8,10.3,74.3,72.1,73.3,73.1,73.9,73.2,73.1,72.9,72.2,71.7,73,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,68.4,80.9,11.9,11.6,84.6,83.5,74.6,2967,0
2/18/22 12:20 PM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74.5,72.2,73.3,73.2,74,73.3,73,73,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68.9,74.4,10.7,11.9,77,78.8,100,2938,0
2/18/22 12:25 PM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,74.5,72.2,73.4,73.2,74,73.3,73,73.1,72.6,71.9,73.2,100,100,100,100,100,100,100,100,100,100,68.3,71.5,10.4,11.7,73.7,75.7,100,2861,0
2/18/22 12:30 PM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.4,72.3,73.4,73.2,74.1,73.4,73,73.1,72.6,72.1,73.3,100,100,100,100,100,100,100,100,100,100,69.9,70,10.2,11.5,71.9,74.1,100,2819,0
2/18/22 12:35 PM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.3,72.3,73.4,73.2,74.1,73.4,73,73.1,72.6,72.1,73.4,100,100,100,100,100,100,100,100,100,100,70.7,69,10.1,11.5,70.6,73,100,2802,0
2/18/22 12:40 PM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74,72.3,73.4,73.2,74.1,73.4,73,73.1,72.5,72.1,73.4,100,100,100,100,100,100,100,100,100,100,71.5,68.2,10,11.5,69.8,72,100,2794,0
2/18/22 12:45 PM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.8,72.2,73.4,73.2,74.1,73.4,73,73.1,72.4,72.1,73.4,100,100,100,100,100,100,100,100,100,100,72.4,67.7,10,11.4,69.1,71.4,100,2780,0
2/18/22 12:50 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.7,72.2,73.3,73.2,74.1,73.4,73.1,73.1,72.4,72,73.4,100,100,100,100,100,100,100,100,100,100,73.1,67.3,10,11.5,68.7,71,100,2779.5,0
2/18/22 12:55 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.6,72.1,73.3,73.1,74.1,73.4,73,73,72.2,72,73.3,100,100,100,100,100,100,100,100,100,100,73.6,67,10,11.4,68.3,70.6,100,2779.5,0
2/18/22 1:00 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.4,72,73.3,73.1,74,73.4,73,72.9,72.1,72,73.3,100,100,100,100,100,100,100,100,100,100,73.6,66.7,10,11.4,68.1,70.3,100,2778,0
2/18/22 1:05 PM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.3,72,73.2,73.1,74,73.3,73,72.9,72,71.9,73.2,100,100,100,100,100,100,100,100,100,100,73.7,66.5,10,11.4,67.8,70.1,100,2785,0
2/18/22 1:10 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.2,71.9,73.2,73,73.9,73.3,73,72.8,71.9,71.9,73.2,100,100,100,100,100,100,100,100,100,100,74.8,66.3,10,11.4,67.7,69.9,100,2772,0
2/18/22 1:15 PM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.1,71.8,73.1,73,73.9,73.3,73,72.7,71.8,71.8,73.1,100,100,100,100,100,100,100,100,100,100,75.6,66.2,10,11.4,67.4,69.7,100,2791,0
2/18/22 1:20 PM,25.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.5,72.9,71.8,73,73,73.8,73.2,73,72.7,71.7,71.7,73,98,98,98,98,98,98,98,98,98,98,75.6,66.1,10,11.4,67.3,69.5,100,2772,0
2/18/22 1:25 PM,25.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.6,72.9,71.7,72.9,72.9,73.8,73.2,72.9,72.6,71.6,71.7,72.9,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,75.9,65.9,10,11.4,67.2,69.3,100,2779,0
2/18/22 1:30 PM,29.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.5,72.7,71.6,72.9,72.9,73.7,73.1,72.9,72.5,71.5,71.6,72.8,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,76.3,65.8,10,11.5,67.1,69.3,100,2777,0
2/18/22 1:35 PM,32,27,0,10,8,8,8,8,8,8,8,8,8,8,10.8,72.6,71.5,72.8,72.9,73.6,73,72.8,72.4,71.4,71.6,72.8,80,80,80,80,80,80,80,80,80,80,76.6,65.8,9.8,12,67,69,100,2806,0
2/18/22 1:40 PM,32,27,0,10,7,7,6.9,7,7,7,7,7,7,7,11.1,72.6,71.5,72.8,72.8,73.6,73,72.8,72.3,71.3,71.5,72.7,70,70,70,70,70,70,70,70,70,70,76.4,65.6,10.2,11.5,66.9,68.9,100,2812,0
2/18/22 1:45 PM,31,27,0,10,5.9,5.9,5.8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.2,72.4,71.4,72.7,72.8,73.5,72.9,72.8,72.3,71.2,71.4,72.6,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,77.1,64.9,11.3,8.4,66.7,69.2,100,2639,0
2/18/22 1:50 PM,30,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,11.2,72.5,71.4,72.6,72.8,73.5,72.9,72.7,72.2,71.1,71.4,72.5,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,77.6,64,11.3,5.7,66.2,69.6,100,2367,0
2/18/22 1:55 PM,28.9,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,11.1,72.5,71.3,72.6,72.7,73.4,72.8,72.7,72.1,71.1,71.3,72.4,39.4,38.6,38.6,39.4,39.4,39.4,39.4,39.4,39.4,39.4,77.3,62,10.9,3.6,65.1,70.1,100,2367,0
2/18/22 2:00 PM,28.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.1,72.4,71.2,72.5,72.7,73.4,72.8,72.7,72.1,71,71.2,72.4,35,35,35,35,35,35,35,35,35,35,76.7,60.4,10.4,2.9,63.8,70.4,100,2254.5,0
2/18/22 2:05 PM,27.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.1,72.4,71.1,72.5,72.6,73.3,72.7,72.6,72,70.9,71.2,72.3,35,35,35,35,35,35,35,35,35,35,76.6,60.1,10.2,2.9,62.8,70.8,100,2254.5,0
2/18/22 2:10 PM,27.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11,72.3,71.1,72.4,72.6,73.2,72.7,72.6,72,70.9,71.2,72.2,35,35,35,35,35,35,35,35,35,35,75.9,59.9,10.1,2.8,62.3,70.9,100,2211,0
2/18/22 2:15 PM,27.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,10.9,72.2,71,72.4,72.6,73.2,72.6,72.5,71.9,70.8,71.2,72.2,35,35,35,35,35,35,35,35,35,35,76,59.8,10,2.9,62.1,70.8,100,2216,0
2/18/22 2:20 PM,27.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11,72.1,71,72.3,72.5,73.1,72.6,72.5,71.9,70.7,71.1,72.1,35,35,35,35,35,35,35,35,35,35,76.8,59.7,10,2.8,62,70.7,100,2202,0
2/18/22 2:25 PM,27.8,27,4.1,0,5.8,5.8,6.4,5.8,5.8,6.4,5.8,5.8,5.8,6.4,11.2,72,70.9,72.3,72.5,73.1,72.5,72.5,71.8,70.6,71.1,72.1,58.2,64,64,58.2,58.2,58.2,58.2,58.2,58.2,58.2,78.2,76.6,7,7.2,68,70.5,20,2181,32.7
2/18/22 2:30 PM,27.9,27,5.9,0,8,8,8,8,8,8,8,8,8,8,11.5,72.1,70.9,72.2,72.4,73,72.5,72.4,71.7,70.6,71.1,72,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,79.8,85.6,6.9,9.8,83,72,0,2996.5,58.6
2/18/22 2:35 PM,28.2,27,0.8,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.6,72.3,70.8,72.2,72.4,73,72.4,72.4,71.7,70.5,71,72,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,80,88.2,8.4,10.6,87.2,78.7,0,3327,8.4
2/18/22 2:40 PM,28.5,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.6,72.7,70.9,72.2,72.4,73,72.4,72.4,71.8,70.7,71,72,95,94.7,94.7,95,95,95,95,95,95,95,79,90.4,9.1,11,89.9,81.5,0,3327,0
2/18/22 2:45 PM,28.6,27,0,0,8.8,8.8,8.5,8.8,8.8,8.5,8.8,8.8,8.8,8.6,11.5,73.2,70.9,72.2,72.4,73,72.4,72.3,71.9,71,71.1,72,87.7,84.7,84.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,77,91.9,9.5,11.4,91.7,83.5,0,3427,0
2/18/22 2:50 PM,28.6,27,0,0,6.9,6.9,6.7,6.9,6.9,6.7,6.9,6.9,6.9,6.9,11.3,73.7,71,72.2,72.4,73,72.4,72.3,72,71.3,71.2,72.1,68.9,66.6,66.6,68.9,68.9,68.9,68.9,68.9,68.9,68.9,76.6,93,10.3,11.1,92.8,84.7,0,3341.5,0
2/18/22 2:55 PM,29.8,27,0,4.6,7,7,7,7,7,7,7,7,7,7,11.2,74.2,71.1,72.3,72.5,73,72.5,72.3,72.1,71.6,71.3,72.2,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,77.9,86.1,12.6,10.8,89.6,84.7,46.3,3341.5,0
2/18/22 3:00 PM,33.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.5,74.6,71.2,72.4,72.6,73.1,72.5,72.3,72.3,71.9,71.5,72.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,76.9,76.8,10.9,12,80,81.1,100,2963,0
2/18/22 3:05 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.5,71.3,72.5,72.6,73.1,72.6,72.3,72.4,72.2,71.6,72.5,100,100,100,100,100,100,100,100,100,100,75.2,72.7,10.5,11.8,75.2,76.8,100,2874,0
2/18/22 3:10 PM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.5,71.4,72.5,72.7,73.2,72.7,72.3,72.5,72.3,71.7,72.6,100,100,100,100,100,100,100,100,100,100,76.7,70.5,10.2,11.7,72.5,74.4,100,2828,0
2/18/22 3:15 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.5,71.5,72.6,72.7,73.3,72.7,72.3,72.6,72.3,71.8,72.7,100,100,100,100,100,100,100,100,100,100,76.7,69,10.1,11.6,70.8,72.8,100,2815,0
2/18/22 3:20 PM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,74.4,71.5,72.6,72.7,73.3,72.8,72.3,72.6,72.2,71.8,72.8,100,100,100,100,100,100,100,100,100,100,75.8,68,10.1,11.6,69.7,71.7,100,2812,0
2/18/22 3:25 PM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,74.3,71.5,72.6,72.7,73.4,72.8,72.3,72.6,72.2,71.8,72.8,100,100,100,100,100,100,100,100,100,100,75.4,67.5,10,11.5,68.9,71,100,2796,0
2/18/22 3:30 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74.2,71.5,72.6,72.7,73.4,72.9,72.4,72.6,72.1,71.8,72.8,100,100,100,100,100,100,100,100,100,100,75.7,67,10.1,11.5,68.5,70.5,100,2783.5,0
2/18/22 3:35 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74,71.5,72.6,72.7,73.4,72.8,72.4,72.6,72,71.8,72.8,100,100,100,100,100,100,100,100,100,100,76,66.7,10,11.5,68.1,70.2,100,2795,0
2/18/22 3:40 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.8,71.5,72.6,72.6,73.4,72.9,72.3,72.5,71.8,71.8,72.8,100,100,100,100,100,100,100,100,100,100,77.3,66.4,10,11.6,67.8,69.8,100,2788,0
2/18/22 3:45 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.7,71.4,72.6,72.6,73.4,72.8,72.4,72.4,71.7,71.7,72.8,100,100,100,100,100,100,100,100,100,100,78,66.1,10,11.5,67.5,69.6,100,2788,0
2/18/22 3:50 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.6,71.3,72.5,72.6,73.3,72.8,72.4,72.4,71.7,71.7,72.7,100,100,100,100,100,100,100,100,100,100,78.9,65.9,10,11.5,67.3,69.3,100,2780,0
2/18/22 3:55 PM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.3,71.3,72.5,72.5,73.3,72.8,72.3,72.3,71.6,71.6,72.7,100,100,100,100,100,100,100,100,100,100,79.4,65.8,10.1,11.5,67.1,69.1,100,2787,0
2/18/22 4:00 PM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.2,71.2,72.4,72.5,73.3,72.7,72.3,72.2,71.5,71.6,72.6,100,100,100,100,100,100,100,100,100,100,79.6,65.6,10,11.5,67,68.9,100,2788,0
2/18/22 4:05 PM,30.9,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,11,73,71.1,72.4,72.5,73.2,72.7,72.3,72.2,71.3,71.5,72.6,98.5,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,79.8,65.4,10,11.5,66.8,68.8,100,2786.5,0
2/18/22 4:10 PM,34.1,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.5,11.2,72.9,71.1,72.3,72.4,73.1,72.6,72.3,72.1,71.2,71.4,72.5,95.8,95.2,95.2,95.8,95.8,95.8,95.8,95.8,95.8,95.8,79.1,65.3,10,11.5,66.6,68.6,100,2786.5,0
2/18/22 4:15 PM,36.4,27,0,10,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.7,11.4,72.7,71,72.3,72.4,73.1,72.6,72.3,72,71.1,71.3,72.4,88.1,87.1,87.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,78.4,65.1,10,11.6,66.5,68.4,100,2781,0
2/18/22 4:20 PM,36.1,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.6,72.7,71,72.2,72.4,73,72.5,72.2,71.9,71.1,71.3,72.4,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,78.7,65.1,9.8,11.9,66.3,68.2,100,2812.5,0
2/18/22 4:25 PM,35,27,0,10,6.9,6.9,6.8,6.9,6.9,6.8,6.9,6.9,6.9,6.9,11.8,72.5,70.9,72.2,72.3,73,72.5,72.2,71.9,71,71.2,72.3,69.3,67.9,67.9,69.3,69.3,69.3,69.3,69.3,69.3,69.3,77.9,64.8,10.2,11.3,66.2,68.1,100,2812.5,0
2/18/22 4:30 PM,34,27,0,10,5.6,5.6,5.5,5.6,5.6,5.5,5.6,5.6,5.6,5.6,11.8,72.4,70.9,72.1,72.3,72.9,72.4,72.2,71.8,70.9,71.1,72.2,56.5,55.3,55.3,56.5,56.5,56.5,56.5,56.5,56.5,56.5,76.2,64.3,11.3,7.9,66.1,68.4,100,2596.5,0
2/18/22 4:35 PM,34.1,27,0,10,4.1,4.1,4,4.1,4.1,4,4.1,4.1,4.1,4.1,11.8,72.3,70.8,72.1,72.3,72.9,72.4,72.1,71.7,70.8,71.1,72.2,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,75.6,62.3,11.5,4.1,65.4,68.9,100,2596.5,0
2/18/22 4:40 PM,37.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.8,72.3,70.7,72,72.2,72.8,72.4,72.1,71.7,70.7,71,72.1,35,35,35,35,35,35,35,35,35,35,75.2,60,10.7,2.8,63.7,69.4,100,2302,0
2/18/22 4:45 PM,38.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12,72.2,70.7,72,72.2,72.8,72.3,72.1,71.6,70.6,71,72,35,35,35,35,35,35,35,35,35,35,74.9,59.8,10.3,2.8,62.5,69.9,100,2227.5,0
2/18/22 4:50 PM,37.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.2,72.1,70.7,71.9,72.2,72.7,72.3,72,71.5,70.5,71,72,35,35,35,35,35,35,35,35,35,35,73.9,59.8,10.1,2.7,62.2,70.1,100,2227.5,0
2/18/22 4:55 PM,36.4,27,2.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.2,72,70.6,71.9,72.1,72.7,72.2,72,71.5,70.5,70.9,72,65,65,65,65,65,65,65,65,65,65,73.3,79.2,7,7.6,71.6,69.7,0,2427,28
2/18/22 5:00 PM,35,27,5.7,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.2,72,70.6,71.9,72.1,72.6,72.2,72,71.4,70.4,70.9,71.9,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,72.2,83.6,7.1,10.2,82.6,73.3,0,3105,58.8
2/18/22 5:05 PM,34.3,27,2.7,0,9.7,9.6,9.7,9.7,9.6,9.7,9.6,9.7,9.7,9.7,12.2,72.3,70.6,71.9,72.1,72.6,72.1,72,71.4,70.4,70.9,71.9,96.5,96.8,96.8,96.8,96.8,96.5,96.5,96.5,96.5,96.5,71.2,88,8.5,10.9,86.9,78.3,0,3105,32.9
2/18/22 5:10 PM,37.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,72.8,70.6,71.9,72.1,72.6,72.1,71.9,71.4,70.5,70.9,71.9,98.3,98.2,98.2,98.2,98.2,98.3,98.3,98.3,98.3,98.3,70.5,93.1,9.3,11.3,92.3,81.6,0,3425,0
2/18/22 5:15 PM,39.2,27,0,0,9,9,9,9,9,9,9,9,9,9,12.2,73.2,70.6,71.9,72.1,72.6,72.1,71.9,71.5,70.8,70.9,71.9,90,90,90,90,90,90,90,90,90,90,68.9,95.7,9.5,11.6,95.1,84.5,0,3521,0
2/18/22 5:20 PM,38.5,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.1,73.7,70.7,71.9,72.2,72.6,72.1,71.9,71.6,71.1,71,72,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,68.1,97.5,9.6,11.7,97.1,86.7,0,3521,0
2/18/22 5:25 PM,37,27,0,4,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,11.9,74.2,70.9,72,72.3,72.6,72.1,71.8,71.8,71.5,71.1,72.1,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67,90.2,12.9,11,93.9,87.5,40,3209,0
2/18/22 5:30 PM,35.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.8,74.5,71,72.1,72.5,72.7,72.2,71.9,72,71.8,71.2,72.2,96,96,96,96,96,96,96,96,96,96,64.9,78.5,11.1,12,82.5,82.7,100,3209,0
2/18/22 5:35 PM,34.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,74.4,71.2,72.2,72.5,72.8,72.3,71.9,72.2,72.1,71.4,72.4,100,100,100,100,100,100,100,100,100,100,63.5,73.8,10.4,12,76.7,77.8,100,2921,0
2/18/22 5:40 PM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.2,71.3,72.3,72.6,72.8,72.4,71.9,72.3,72.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,61.5,71.3,10.3,12,73.4,75.1,100,2871,0
2/18/22 5:45 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.9,71.3,72.4,72.6,72.9,72.5,71.9,72.4,72.3,71.6,72.7,100,100,100,100,100,100,100,100,100,100,59.4,69.7,10.2,11.9,71.5,73.3,100,2830,0
2/18/22 5:50 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.7,71.4,72.4,72.7,73,72.5,71.9,72.4,72.2,71.6,72.8,100,100,100,100,100,100,100,100,100,100,58.2,68.7,10.1,11.9,70.4,72.3,100,2821,0
2/18/22 5:55 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.4,71.4,72.4,72.6,73,72.6,71.9,72.4,72.1,71.6,72.8,100,100,100,100,100,100,100,100,100,100,57.1,68,10,11.8,69.5,71.4,100,2821,0
2/18/22 6:00 PM,33.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.2,71.4,72.4,72.6,73,72.6,72,72.3,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,55.5,67.4,10.1,11.8,68.9,70.8,100,2821,0
2/18/22 6:05 PM,37,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.9,72.9,71.3,72.4,72.6,73.1,72.6,72,72.3,71.8,71.5,72.9,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,54.2,66.9,10,11.8,68.4,70.3,100,2824,0
2/18/22 6:10 PM,37.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12.2,72.7,71.3,72.4,72.5,73,72.6,72,72.2,71.7,71.4,72.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,52.9,66.7,10,11.9,68,69.9,100,2829,0
2/18/22 6:15 PM,36.7,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,12.3,72.5,71.3,72.4,72.5,73,72.5,72,72.1,71.6,71.4,72.8,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,51.2,66.4,9.8,12,67.8,69.6,100,2829,0
2/18/22 6:20 PM,35.2,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.5,72.3,71.2,72.3,72.4,73,72.5,72,72.1,71.5,71.3,72.7,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,49.6,65.7,11.2,8.9,67.5,69.5,100,2827,0
2/18/22 6:25 PM,33.9,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,12.5,72.2,71.2,72.3,72.4,73,72.5,72,72,71.3,71.2,72.7,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,48.7,63.6,11.6,4.1,66.8,69.9,100,2416.5,0
2/18/22 6:30 PM,33,27,1.3,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,12.6,72,71.1,72.3,72.3,72.9,72.4,72,71.9,71.2,71.2,72.6,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,47.4,72,9.2,5.2,67.4,70.4,40,2416.5,11
2/18/22 6:35 PM,32.3,27,1.2,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12.7,72,71.1,72.2,72.3,72.9,72.4,71.9,71.9,71.1,71,72.5,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,46.3,88.3,6.8,9.8,86.1,72.4,0,2993,14.2
2/18/22 6:40 PM,31.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.8,72,71.1,72.2,72.3,72.8,72.4,71.9,71.8,71.1,71,72.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,45.4,92.8,8.3,10.8,91,80.4,0,2993,0
2/18/22 6:45 PM,31.7,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.2,71.1,72.2,72.2,72.8,72.3,71.9,71.8,71.2,71,72.4,100,100,100,100,100,100,100,100,100,100,44.5,95.5,9,11.3,94.6,84.1,0,3367,0
2/18/22 6:50 PM,31.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.6,71.1,72.2,72.3,72.8,72.3,71.9,71.9,71.4,71,72.4,100,100,100,100,100,100,100,100,100,100,43.7,97.2,9.4,11.5,96.8,86.3,0,3449,0
2/18/22 6:55 PM,31.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.7,72.9,71.2,72.3,72.4,72.8,72.3,71.9,72.1,71.7,71.1,72.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,43,98.3,9.6,11.7,98.2,88,0,3515,0
2/18/22 7:00 PM,31.6,27,0,0,9,9,9,9,9,9,9,9,9,9,12.7,73.4,71.3,72.4,72.5,72.8,72.4,71.9,72.2,72.1,71.2,72.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,42.8,99.4,9.6,11.7,99.2,89.1,0,3521,0
2/18/22 7:05 PM,31.7,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.5,73.7,71.5,72.5,72.6,72.9,72.4,71.8,72.4,72.4,71.3,72.8,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,41.8,100.4,9.4,11.8,100.3,90.1,0,3416,0
2/18/22 7:10 PM,31.6,27,0,2.2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.4,73.9,71.6,72.6,72.7,73,72.5,71.8,72.6,72.8,71.4,72.9,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,41.5,96.5,13.1,9.7,99.6,90,22.6,3416,0
2/18/22 7:15 PM,31.7,27,0,9.6,7.8,7.8,7.9,7.8,7.8,7.9,7.8,7.8,7.8,7.9,12.1,74,71.8,72.7,72.8,73.1,72.6,71.9,72.8,73.2,71.6,73.1,77.6,79.1,79.1,79.1,77.6,77.6,77.6,77.6,77.6,77.6,40.8,82.2,10.8,12,86,86.9,95.1,2946,0
2/18/22 7:20 PM,31.9,27,0,10,9.2,9.2,9.3,9.2,9.2,9.3,9.2,9.2,9.2,9.3,12.1,73.8,72,72.8,73,73.2,72.7,71.9,73,73.4,71.8,73.4,91.8,93.2,93.2,93.2,91.8,91.8,91.8,91.8,91.8,91.8,40.2,76.6,10.5,12,79.3,81,100,2892,0
2/18/22 7:25 PM,32,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.2,73.5,72.1,72.9,73,73.3,72.8,71.9,73.1,73.6,71.9,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,39.8,73.6,10.2,12,75.9,78,100,2843,0
2/18/22 7:30 PM,32.3,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,12.4,73.2,72.2,73,73.1,73.4,72.9,72,73.2,73.5,71.9,73.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,39.3,71.5,10.1,11.9,73.3,75.6,100,2843,0
2/18/22 7:35 PM,35.3,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,12.6,72.9,72.2,73.1,73.1,73.4,73,72,73.2,73.4,72,73.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,38.8,70,10.1,11.9,71.9,74.1,100,2836,0
2/18/22 7:40 PM,40.3,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.8,72.6,72.2,73.1,73,73.5,73,72,73.1,73.3,72,73.9,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,38.3,69.3,9.9,11.9,70.9,73.2,100,2827,0
2/18/22 7:45 PM,42,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.1,72.3,72.2,73.1,73,73.5,73,72.1,73.1,73.1,72,73.9,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,38,68.6,10.3,11.5,70.2,72.4,100,2841,0
2/18/22 7:50 PM,40.6,27,0.3,8,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,13.2,72.1,72.2,73.1,72.9,73.5,73,72.1,73,72.9,71.9,73.9,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,38,67.3,11.3,6.4,69.3,72.2,80,2673,2.7
2/18/22 7:55 PM,38.5,27,1.5,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,13.2,71.9,72.2,73.1,72.9,73.5,73,72.1,73,72.7,71.9,73.8,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,37.6,89.2,7.4,9.1,82.3,72.9,0,2712,14.8
2/18/22 8:00 PM,36.6,27,0,0,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.5,13.2,71.9,72.1,73,72.8,73.5,73,72.2,72.9,72.6,71.8,73.8,93.6,94.6,94.6,94.6,93.6,93.6,93.6,93.6,93.6,93.6,37.2,93,8.1,10.8,91.3,80.9,0,3187,0
2/18/22 8:05 PM,35.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,72,72.1,73,72.8,73.5,73,72.2,72.9,72.6,71.7,73.7,100,100,100,100,100,100,100,100,100,100,36.7,96.4,9,11.3,95.6,85.2,0,3357,0
2/18/22 8:10 PM,34.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.1,72.2,73,72.9,73.5,73,72.2,73,72.8,71.7,73.7,100,100,100,100,100,100,100,100,100,100,36.4,98.2,9.5,11.6,97.7,87.6,0,3463,0
2/18/22 8:15 PM,33.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.3,72.2,73.1,72.9,73.5,73,72.2,73,73,71.8,73.7,100,100,100,100,100,100,100,100,100,100,36.3,99.4,9.7,11.7,99.2,89.2,0,3507,0
2/18/22 8:20 PM,33.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.6,72.3,73.2,73,73.5,73,72.2,73.2,73.3,71.9,73.8,100,100,100,100,100,100,100,100,100,100,36.2,100.4,9.7,11.7,100.2,90.4,0,3521,0
2/18/22 8:25 PM,33.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.9,72.4,73.3,73.1,73.6,73.1,72.2,73.4,73.6,72,73.9,100,100,100,100,100,100,100,100,100,100,36,101.2,9.6,11.7,101.2,91.4,0,3521,0
2/18/22 8:30 PM,32.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.1,73.1,72.5,73.4,73.2,73.6,73.1,72.2,73.5,73.9,72.1,74.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,35.9,101.9,9.6,11.6,101.9,92.1,0,3521,0
2/18/22 8:35 PM,32.8,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.1,73.4,72.7,73.5,73.4,73.7,73.3,72.2,73.7,74.2,72.2,74.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,35.7,102.5,9.5,11.8,102.5,92.8,0,3521,0
2/18/22 8:40 PM,32.9,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.1,73.6,72.9,73.6,73.5,73.8,73.4,72.2,73.9,74.5,72.4,74.4,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,35.6,102.9,10.1,11.4,102.9,93.3,0,3521,0
2/18/22 8:45 PM,32.9,27,0,0.8,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,13,73.9,73,73.8,73.6,74,73.5,72.3,74.1,74.8,72.6,74.6,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,35.3,104.1,13.5,7.7,104.7,92.2,8.4,3032,0
2/18/22 8:50 PM,32.9,27,0,8.2,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,12.9,73.9,73.2,73.9,73.7,74.1,73.6,72.3,74.3,75.1,72.8,74.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,35.3,87.3,10.9,11.2,92.6,91.3,82.5,2873,0
2/18/22 8:55 PM,33,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,13,73.8,73.3,74,73.9,74.2,73.7,72.4,74.5,75.3,72.9,75,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,35.2,79.9,10.1,12,83.5,85,100,2873,0
2/18/22 9:00 PM,33.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.1,73.6,73.5,74.1,74,74.3,73.8,72.4,74.6,75.4,73.1,75.2,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,35,76.1,10.1,11.9,78.8,80.9,100,2849,0
2/18/22 9:05 PM,33.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.3,73.3,73.5,74.2,74,74.4,73.9,72.5,74.6,75.3,73.1,75.4,97,97,97,97,97,97,97,97,97,97,34.7,74,10.1,11.9,76,78.7,100,2832,0
2/18/22 9:10 PM,33.2,27,0,10,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.3,13.5,73,73.6,74.3,74,74.5,74,72.6,74.6,75.2,73.2,75.5,92.9,92.3,92.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,34.6,72.4,10,11.9,74.1,76.8,100,2827,0
