Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/18/22 9:15 PM,33.4,27,0,10,8.6,8.6,8.4,8.6,8.6,8.4,8.6,8.6,8.6,8.6,13.6,72.7,73.5,74.3,74,74.6,74,72.6,74.6,75,73.2,75.5,85.4,83.5,83.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,34.5,71.3,9.9,12,72.7,75.5,100,2823,0
2/18/22 9:20 PM,33.4,27,0,10,7.4,7.4,7.2,7.4,7.4,7.2,7.4,7.4,7.4,7.4,13.7,72.5,73.5,74.3,73.9,74.6,74,72.7,74.5,74.8,73.2,75.5,74.1,72.5,72.5,74.1,74.1,74.1,74.1,74.1,74.1,74.1,34.5,70.4,10,11.9,71.9,74.5,100,2845,0
2/18/22 9:25 PM,33.4,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.9,72.3,73.5,74.2,73.9,74.6,74,72.7,74.5,74.5,73.1,75.5,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,34.4,69.2,11.4,8.3,71.4,74.3,100,2652.5,0
2/18/22 9:30 PM,33.5,27,0.7,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,14.1,72.1,73.4,74.2,73.8,74.6,74,72.8,74.4,74.3,73,75.4,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,34.3,73.4,10.4,5.4,70.3,74.6,60,2652.5,7.3
2/18/22 9:35 PM,33.7,27,1,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,14.2,71.9,73.4,74.2,73.7,74.6,74,72.8,74.3,74.1,72.9,75.3,77,77,77,77,77,77,77,77,77,77,34.3,91.4,7.2,9.9,87.8,77,0,2803,11.5
2/18/22 9:40 PM,33.6,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.2,71.9,73.3,74.1,73.7,74.5,74,72.8,74.2,74,72.8,75.2,97.6,98,98,97.6,97.6,97.6,97.6,97.6,97.6,97.6,34.2,95.6,8.5,10.9,93.9,84.2,0,3214,0
2/18/22 9:45 PM,33.7,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,72,73.3,74.1,73.7,74.5,73.9,72.8,74.2,73.9,72.8,75.2,100,100,100,100,100,100,100,100,100,100,34.1,98.1,9.1,11.3,97.4,87.3,0,3372,0
2/18/22 9:50 PM,33.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,72.2,73.3,74.1,73.7,74.5,73.9,72.8,74.2,74,72.7,75.1,100,100,100,100,100,100,100,100,100,100,34,99.9,9.5,11.6,99.5,89.7,0,3465,0
2/18/22 9:55 PM,33.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,72.3,73.4,74.2,73.8,74.5,73.9,72.8,74.3,74.3,72.8,75.2,100,100,100,100,100,100,100,100,100,100,34,101.3,9.7,11.7,101.1,91.5,0,3511,0
2/18/22 10:00 PM,33.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14,72.6,73.4,74.3,73.9,74.5,73.9,72.8,74.4,74.5,72.8,75.2,100,100,100,100,100,100,100,100,100,100,33.9,102.2,9.6,11.7,102.1,92.5,0,3521,0
2/18/22 10:05 PM,33.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14,72.9,73.6,74.3,74,74.6,74,72.8,74.5,74.8,73,75.3,100,100,100,100,100,100,100,100,100,100,33.9,102.7,9.7,11.7,102.7,93.4,0,3522,0
2/18/22 10:10 PM,33.8,27,0,0,9.5,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.5,14,73.1,73.7,74.4,74.1,74.7,74.1,72.9,74.7,75,73.1,75.5,96.1,95.1,95.1,95.1,96.1,96.1,96.1,96.1,96.1,96.1,33.8,103.4,9.6,11.7,103.2,93.9,0,3521,0
2/18/22 10:15 PM,34,27,0,0,8.5,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.5,13.9,73.4,73.8,74.5,74.2,74.7,74.1,72.9,74.8,75.3,73.2,75.6,86,84.9,84.9,84.9,86,86,86,86,86,86,33.8,103.8,9.6,11.7,103.8,94.5,0,3521,0
2/18/22 10:20 PM,34,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.9,73.6,74,74.7,74.3,74.8,74.2,72.9,75,75.6,73.3,75.8,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,33.8,104.2,9.7,11.6,104.2,95,0,3521,0
2/18/22 10:25 PM,34.1,27,0,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,13.7,73.8,74.1,74.8,74.4,74.9,74.3,73,75.2,75.8,73.5,75.9,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,33.8,107,13.1,7.9,105.4,94.3,0,3139.5,0
2/18/22 10:30 PM,34.1,27,0,6.6,6.5,6.5,6.7,6.5,6.5,6.7,6.5,6.5,6.5,6.5,13.5,73.9,74.3,74.9,74.5,75,74.4,73,75.4,76.1,73.6,76.1,65.1,67.2,67.2,65.1,65.1,65.1,65.1,65.1,65.1,65.1,33.9,92,11.5,10.3,98.2,93.2,59.6,3139.5,0
2/18/22 10:35 PM,34.1,27,0,10,8.5,8.5,8.6,8.5,8.5,8.6,8.5,8.5,8.5,8.5,13.5,73.9,74.4,75.1,74.7,75.2,74.6,73.1,75.5,76.3,73.8,76.3,84.7,86.4,86.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,33.9,83.1,10.1,12,86.5,88.4,100,2854,0
2/18/22 10:40 PM,34.2,27,0,10,9.7,9.7,9.8,9.7,9.7,9.8,9.7,9.7,9.7,9.7,13.6,73.8,74.5,75.2,74.7,75.3,74.7,73.2,75.6,76.4,73.9,76.5,97.3,97.7,97.7,97.3,97.3,97.3,97.3,97.3,97.3,97.3,33.8,78.8,10.1,11.9,81.2,83.8,100,2832,0
2/18/22 10:45 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.6,74.6,75.2,74.8,75.4,74.8,73.2,75.7,76.4,74,76.6,100,100,100,100,100,100,100,100,100,100,33.8,76,10,11.9,77.9,80.8,100,2825,0
2/18/22 10:50 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.4,74.6,75.3,74.8,75.5,74.8,73.3,75.7,76.3,74.1,76.7,100,100,100,100,100,100,100,100,100,100,33.8,74.4,10,11.8,76.1,79.1,100,2828,0
2/18/22 10:55 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.2,74.6,75.3,74.7,75.5,74.9,73.4,75.6,76.1,74.1,76.7,100,100,100,100,100,100,100,100,100,100,33.8,73.2,10,11.9,74.7,77.7,100,2818,0
2/18/22 11:00 PM,34.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.9,73,74.5,75.3,74.7,75.6,74.9,73.4,75.6,75.8,74,76.7,99,99,99,99,99,99,99,99,99,99,33.8,72.3,10,11.8,73.7,76.7,100,2817.5,0
2/18/22 11:05 PM,34.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.9,72.8,74.5,75.2,74.7,75.6,74.9,73.5,75.5,75.6,74,76.6,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,33.8,71.7,10,11.8,73,76,100,2817.5,0
2/18/22 11:10 PM,34.6,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14,72.7,74.4,75.2,74.6,75.5,74.9,73.5,75.4,75.3,73.9,76.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,33.8,71.1,9.9,11.9,72.4,75.3,100,2829.5,0
2/18/22 11:15 PM,34.7,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.2,72.4,74.3,75.2,74.5,75.5,74.9,73.5,75.3,75.1,73.8,76.5,71,71,71,71,71,71,71,71,71,71,33.8,70.6,10,12,71.9,74.7,100,2829.5,0
2/18/22 11:20 PM,35,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,14.2,72.3,74.2,75.1,74.5,75.5,74.8,73.6,75.1,74.9,73.7,76.4,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,33.8,69.5,11.3,8.6,71.4,74.6,100,2794,0
2/18/22 11:25 PM,35.2,27,0.4,8,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,14.3,72.1,74.1,75,74.4,75.4,74.7,73.6,75,74.6,73.6,76.3,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,33.9,68.8,11.2,4.3,70,75,80,2563.5,3.8
2/18/22 11:30 PM,35.5,27,1.9,0,7.2,7.2,7.5,7.2,7.2,7.5,7.2,7.2,7.2,7.2,14.4,71.9,74,75,74.3,75.4,74.7,73.6,74.9,74.4,73.4,76.1,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,34,91.6,7,9.3,85.3,76.6,0,2563.5,23.2
2/18/22 11:35 PM,35.7,27,0,0,9.5,9.5,9.7,9.5,9.5,9.7,9.5,9.5,9.5,9.5,14.5,71.9,73.9,74.9,74.3,75.3,74.6,73.6,74.7,74.2,73.3,76,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,34,95,8.1,10.7,93.4,83.5,0,3244,0
2/18/22 11:40 PM,36.1,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72,73.9,74.8,74.3,75.3,74.6,73.6,74.7,74.2,73.2,75.9,100,100,100,100,100,100,100,100,100,100,34,97.7,8.8,11.2,96.9,87,0,3244,0
2/18/22 11:45 PM,36.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.2,73.9,74.8,74.3,75.2,74.5,73.6,74.7,74.3,73.2,75.8,100,100,100,100,100,100,100,100,100,100,34.2,99.8,9.4,11.5,99.2,89.6,0,3447,0
2/18/22 11:50 PM,36.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,72.4,73.9,74.9,74.3,75.2,74.5,73.6,74.7,74.5,73.2,75.8,100,100,100,100,100,100,100,100,100,100,34.3,101.1,9.6,11.7,100.8,91.4,0,3512.5,0
2/18/22 11:55 PM,36.4,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.7,74,74.9,74.4,75.2,74.5,73.6,74.9,74.7,73.2,75.8,100,100,100,100,100,100,100,100,100,100,34.4,102.2,9.6,11.7,102.1,92.6,0,3521,0
2/19/22 12:00 AM,36.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,73,74.1,75,74.5,75.2,74.5,73.6,74.9,75,73.3,75.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,34.5,102.9,9.6,11.7,102.8,93.6,0,3521,0
2/19/22 12:05 AM,36.4,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.4,73.2,74.2,75.1,74.6,75.3,74.6,73.6,75.1,75.3,73.4,76,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,34.6,103.5,9.6,11.7,103.5,94.3,0,3522,0
2/19/22 12:10 AM,36.3,27,0,0,8,8,8,8,8,8,8,8,8,8,14.3,73.5,74.3,75.1,74.7,75.3,74.6,73.6,75.2,75.5,73.5,76.1,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,34.6,104.2,9.3,11.8,104.1,94.9,0,3522,0
2/19/22 12:15 AM,36.4,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14.2,73.8,74.4,75.2,74.8,75.4,74.7,73.6,75.4,75.8,73.7,76.3,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,34.7,105,10.9,10.7,104.8,95.4,0,3521,0
2/19/22 12:20 AM,36.4,27,0,3.2,5.6,5.6,5.8,5.6,5.6,5.8,5.6,5.6,5.6,5.6,14.1,73.9,74.6,75.4,74.9,75.5,74.8,73.7,75.5,76.1,73.8,76.4,55.5,57.6,57.6,55.5,55.5,55.5,55.5,55.5,55.5,55.5,34.7,101.2,13.1,8,104.4,93.6,18,3073,0
2/19/22 12:25 AM,36.5,27,0,9.7,7.6,7.6,7.8,7.6,7.6,7.8,7.6,7.6,7.6,7.6,14.1,74,74.7,75.5,75,75.6,74.9,73.7,75.7,76.3,74,76.6,76.1,78,78,76.1,76.1,76.1,76.1,76.1,76.1,76.1,34.8,86.9,10.2,11.9,90.6,92.7,92,2804,0
2/19/22 12:30 AM,36.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.1,73.9,74.8,75.5,75.1,75.7,75,73.7,75.8,76.4,74.1,76.8,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,34.8,81.4,10.2,12,84.2,86.7,100,2842,0
2/19/22 12:35 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.7,74.9,75.6,75.1,75.8,75.1,73.8,75.9,76.5,74.2,76.9,100,100,100,100,100,100,100,100,100,100,34.9,77.6,10,11.9,79.8,82.6,100,2842,0
2/19/22 12:40 AM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.6,74.9,75.7,75.2,75.9,75.2,73.8,75.9,76.4,74.3,77,100,100,100,100,100,100,100,100,100,100,35,75.5,10,11.9,77.4,80.3,100,2830,0
2/19/22 12:45 AM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.5,74.9,75.7,75.1,76,75.2,73.9,75.9,76.3,74.3,77,100,100,100,100,100,100,100,100,100,100,35.1,74.2,10,11.9,75.9,79,100,2813,0
2/19/22 12:50 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.3,74.9,75.7,75.1,76,75.3,74,75.9,76,74.3,77,100,100,100,100,100,100,100,100,100,100,35.2,73.2,10,11.8,74.7,77.7,100,2813,0
2/19/22 12:55 AM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.1,74.8,75.7,75,76,75.3,74,75.7,75.9,74.2,77,100,100,100,100,100,100,100,100,100,100,35.4,72.5,10,11.8,73.9,76.9,100,2816.5,0
2/19/22 1:00 AM,37.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.6,73,74.8,75.6,75,76,75.2,74,75.7,75.6,74.2,76.9,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,35.4,71.9,10,11.8,73.2,76.1,100,2816.5,0
2/19/22 1:05 AM,38,27,0,10,9.1,9.1,9,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14.8,72.7,74.7,75.6,74.9,76,75.2,74.1,75.5,75.4,74.1,76.8,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,35.6,71.3,10.1,11.9,72.6,75.5,100,2815,0
2/19/22 1:10 AM,38.2,27,0,10,8.3,8.3,8.2,8.3,8.3,8.3,8.3,8.3,8.3,8.3,14.9,72.6,74.6,75.5,74.8,76,75.2,74.1,75.4,75.1,74,76.7,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,35.8,70.9,9.8,12,72.1,75.1,100,2817,0
2/19/22 1:15 AM,38.1,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,14.9,72.4,74.5,75.5,74.8,75.9,75.1,74.1,75.3,74.9,73.9,76.6,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,35.8,70.6,10.1,11.8,71.8,74.6,100,2850,0
2/19/22 1:20 AM,38.1,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,15,72.3,74.4,75.4,74.7,75.8,75.1,74.1,75.2,74.7,73.7,76.5,52,52,52,52,52,52,52,52,52,52,35.9,69.2,11.6,7.3,71.3,74.8,100,2565,0
2/19/22 1:25 AM,38.1,27,0.5,6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,15.2,72.1,74.3,75.3,74.6,75.8,75,74.1,75,74.5,73.6,76.4,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,35.9,69.5,10.8,4.1,69.7,75.3,60,2565,5
2/19/22 1:30 AM,37.9,27,1.2,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.3,72,74.2,75.2,74.5,75.7,74.9,74.1,74.9,74.2,73.5,76.2,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,36,91.5,7,9.2,85.5,75.9,0,2693,12.2
2/19/22 1:35 AM,38,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.3,71.9,74.1,75.1,74.5,75.6,74.8,74.1,74.7,74.1,73.3,76.1,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,36.1,94.8,8,10.6,92.9,83.3,0,3139,0
2/19/22 1:40 AM,37.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.3,72.1,74,75.1,74.5,75.6,74.8,74.1,74.7,74.1,73.3,76,100,100,100,100,100,100,100,100,100,100,36.4,98.2,8.9,11.2,97.4,87.5,0,3333,0
2/19/22 1:45 AM,37.7,27,0,0,10,10,10,10,10,10,10,10,10,10,15.3,72.3,74,75.1,74.5,75.5,74.7,74.1,74.7,74.2,73.2,75.9,100,100,100,100,100,100,100,100,100,100,36.5,100.1,9.3,11.5,99.6,90.1,0,3450,0
2/19/22 1:50 AM,37.4,27,0,0,10,10,10,10,10,10,10,10,10,10,15.2,72.5,74.1,75.1,74.5,75.5,74.7,74,74.7,74.4,73.3,75.9,100,100,100,100,100,100,100,100,100,100,36.8,101.3,9.6,11.7,101,91.6,0,3514.5,0
2/19/22 1:55 AM,37.2,27,0,0,10,10,10,10,10,10,10,10,10,10,15.2,72.8,74.1,75.1,74.6,75.5,74.7,74,74.9,74.7,73.3,75.9,100,100,100,100,100,100,100,100,100,100,36.9,102.3,9.6,11.7,102.1,92.8,0,3521,0
2/19/22 2:00 AM,37,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.1,73.1,74.2,75.2,74.7,75.5,74.7,74,75,74.9,73.4,76,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,37.3,103.1,9.6,11.7,103,93.7,0,3521,0
2/19/22 2:05 AM,36.7,27,0,0,8.4,8.4,8.3,8.4,8.4,8.3,8.4,8.4,8.4,8.4,15.1,73.4,74.3,75.3,74.8,75.6,74.8,74,75.2,75.2,73.6,76.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,37.8,103.7,9.5,11.8,103.7,94.6,0,3521,0
2/19/22 2:10 AM,36.3,27,0,0,6.6,6.6,6.4,6.6,6.6,6.4,6.6,6.6,6.6,6.6,15,73.7,74.5,75.4,74.9,75.7,74.9,74,75.3,75.5,73.7,76.2,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,38.1,104.7,10.9,10.9,104.5,95,0,3521,0
2/19/22 2:15 AM,35.9,27,0,4.7,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.8,74.1,74.6,75.4,75,75.8,75,74,75.5,75.8,73.9,76.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,38.3,95.8,13,10.1,100.5,94.3,46.9,3054.5,0
2/19/22 2:20 AM,35.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.1,74.3,74.7,75.6,75.1,75.9,75.1,74.1,75.7,76.1,74,76.5,93,93,93,93,93,93,93,93,93,93,38.6,85,10.8,12,88.2,90.3,100,3054.5,0
2/19/22 2:25 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,74.3,74.8,75.6,75.2,76,75.2,74.1,75.8,76.3,74.2,76.6,100,100,100,100,100,100,100,100,100,100,39,79.8,10.4,12,82.3,84.8,100,2868,0
2/19/22 2:30 AM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,74.1,74.9,75.7,75.3,76.1,75.2,74.1,75.8,76.2,74.3,76.8,100,100,100,100,100,100,100,100,100,100,39.3,76.9,10.2,12,78.9,81.8,100,2868,0
2/19/22 2:35 AM,34.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.9,74.9,75.7,75.3,76.2,75.3,74.2,75.9,76.2,74.3,76.8,100,100,100,100,100,100,100,100,100,100,39.6,75,10.2,11.9,76.8,79.7,100,2839,0
2/19/22 2:40 AM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.8,74.9,75.7,75.3,76.2,75.4,74.2,75.8,76,74.3,76.9,100,100,100,100,100,100,100,100,100,100,39.9,73.7,10,11.9,75.3,78.3,100,2819,0
2/19/22 2:45 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.7,74.8,75.7,75.2,76.3,75.4,74.3,75.8,75.8,74.3,76.9,100,100,100,100,100,100,100,100,100,100,40,72.8,10,11.9,74.3,77.2,100,2823,0
2/19/22 2:50 AM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.6,74.8,75.7,75.2,76.3,75.4,74.3,75.7,75.6,74.3,76.8,100,100,100,100,100,100,100,100,100,100,40.2,72.2,10,11.8,73.5,76.5,100,2819,0
2/19/22 2:55 AM,34,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.4,74.7,75.6,75.1,76.3,75.4,74.3,75.6,75.4,74.2,76.8,100,100,100,100,100,100,100,100,100,100,40.4,71.7,10,11.8,72.9,75.9,100,2816,0
2/19/22 3:00 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.3,74.6,75.6,75.1,76.2,75.3,74.4,75.5,75.2,74.1,76.7,100,100,100,100,100,100,100,100,100,100,40.6,71.3,9.9,11.8,72.4,75.3,100,2818.5,0
2/19/22 3:05 AM,32.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.2,74.5,75.5,75,76.2,75.3,74.4,75.4,75,74,76.6,100,100,100,100,100,100,100,100,100,100,40.7,70.8,10,11.9,72.1,75,100,2824,0
2/19/22 3:10 AM,31.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13,72.9,74.4,75.5,74.9,76.2,75.3,74.4,75.3,74.8,74,76.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,40.8,70.5,10,11.9,71.7,74.5,100,2824,0
2/19/22 3:15 AM,31.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.2,72.9,74.3,75.4,74.8,76.1,75.2,74.4,75.1,74.6,73.8,76.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,41,70.1,10,11.9,71.4,74.3,100,2822,0
2/19/22 3:20 AM,30.8,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.8,72.7,74.2,75.3,74.8,76,75.1,74.4,75,74.4,73.7,76.2,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,41.1,69.9,10,11.9,71.1,73.9,100,2815,0
2/19/22 3:25 AM,30.4,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.4,72.6,74.1,75.2,74.7,76,75,74.4,74.9,74.2,73.6,76.1,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,41.2,69.7,9.8,12,70.9,73.6,100,2831.5,0
2/19/22 3:30 AM,29.9,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.2,72.4,74,75.2,74.6,75.9,75,74.4,74.7,74,73.5,76,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,41.2,69.3,10.5,11.1,70.6,73.4,100,2831.5,0
2/19/22 3:35 AM,29.6,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,11.1,72.3,73.9,75.1,74.6,75.8,74.9,74.3,74.6,73.9,73.4,75.8,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,41.2,67.4,11.7,6.1,70,73.7,100,2641,0
2/19/22 3:40 AM,29.3,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,11.1,72.2,73.8,75,74.5,75.7,74.8,74.3,74.5,73.7,73.3,75.7,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,41.2,64.2,11.2,3.2,68.2,74.3,100,2324.5,0
2/19/22 3:45 AM,28.9,27,1.6,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.1,72,73.6,74.9,74.4,75.6,74.7,74.3,74.3,73.5,73.1,75.6,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,41.2,81.5,7.9,6.7,73.5,74.9,20,2324.5,16
2/19/22 3:50 AM,28.6,27,1.5,0,8.6,8.6,8.9,8.6,8.6,8.9,8.6,8.6,8.6,8.9,11.3,71.9,73.5,74.8,74.3,75.6,74.6,74.3,74.2,73.4,73,75.4,86.5,88.7,88.7,86.5,86.5,86.5,86.5,86.5,86.5,86.5,41.3,91.7,7.3,10.3,90.3,78.7,0,2951,18.2
2/19/22 3:55 AM,28.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.7,72,73.5,74.7,74.3,75.5,74.5,74.2,74.1,73.3,72.9,75.3,100,100,100,100,100,100,100,100,100,100,41.1,95.9,8.6,10.9,94.8,84.9,0,3234,0
2/19/22 4:00 AM,28,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72.2,73.5,74.7,74.3,75.4,74.5,74.2,74.1,73.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,41.2,98.2,9.1,11.3,97.4,87.9,0,3390,0
2/19/22 4:05 AM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72.5,73.5,74.7,74.3,75.4,74.5,74.2,74.2,73.6,72.9,75.2,100,100,100,100,100,100,100,100,100,100,41.1,99.9,9.5,11.6,99.4,90,0,3499.5,0
2/19/22 4:10 AM,27.4,27,0,0,10,10,10,10,10,10,10,10,10,10,11.7,72.7,73.5,74.7,74.4,75.4,74.5,74.1,74.3,73.9,73,75.2,100,100,100,100,100,100,100,100,100,100,41,101,9.7,11.6,100.8,91.5,0,3499.5,0
2/19/22 4:15 AM,27.1,27,0,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,11.5,73,73.6,74.8,74.5,75.4,74.5,74.1,74.4,74.2,73.1,75.2,98.5,98.1,98.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,41,101.8,9.6,11.7,101.8,92.5,0,3521,0
2/19/22 4:20 AM,26.8,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.3,73.4,73.7,74.8,74.6,75.4,74.5,74.1,74.5,74.5,73.2,75.3,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,40.9,102.4,9.6,11.7,102.3,93.2,0,3521,0
2/19/22 4:25 AM,26.6,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.1,73.7,73.9,74.9,74.7,75.5,74.6,74.1,74.7,74.8,73.3,75.5,72,72,72,72,72,72,72,72,72,72,41,103.2,9.4,11.8,103.1,93.9,0,3521,0
2/19/22 4:30 AM,26.4,27,0,2.5,6,6,6,6,6,6,6,6,6,6,11,73.9,74,75,74.8,75.6,74.7,74.1,74.9,75.1,73.5,75.6,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,41,100.3,13.4,9.4,102.8,93.5,20,3194,0
2/19/22 4:35 AM,26.3,27,0,9.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.1,74.2,74.2,75.1,74.9,75.7,74.8,74.1,75.1,75.4,73.6,75.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,40.9,86.2,10.9,12,90.2,91.5,93.3,2915,0
2/19/22 4:40 AM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74.2,74.3,75.2,75,75.8,74.9,74.2,75.2,75.6,73.8,75.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,41,80.1,10.5,12,82.9,85.4,100,2862,0
2/19/22 4:45 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.1,74.4,75.3,75.1,75.9,75,74.2,75.4,75.7,73.9,76.1,100,100,100,100,100,100,100,100,100,100,40.9,76.7,10.2,12,78.9,81.7,100,2839,0
2/19/22 4:50 AM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.9,74.4,75.3,75.1,76,75,74.3,75.4,75.6,74,76.2,100,100,100,100,100,100,100,100,100,100,40.9,74.6,10.1,12,76.4,79.4,100,2821,0
2/19/22 4:55 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.7,74.4,75.4,75.1,76,75.1,74.3,75.3,75.5,74,76.2,100,100,100,100,100,100,100,100,100,100,40.9,73.1,10.1,11.9,74.7,77.7,100,2821,0
2/19/22 5:00 AM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.6,74.4,75.3,75,76.1,75.1,74.3,75.3,75.4,74,76.3,100,100,100,100,100,100,100,100,100,100,40.8,72.1,10,11.9,73.5,76.5,100,2818,0
2/19/22 5:05 AM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.4,74.3,75.3,75,76.1,75.1,74.4,75.3,75.2,74,76.3,100,100,100,100,100,100,100,100,100,100,40.8,71.4,10,11.9,72.7,75.8,100,2821,0
2/19/22 5:10 AM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.3,74.3,75.3,74.9,76.1,75.1,74.4,75.2,75,73.9,76.2,100,100,100,100,100,100,100,100,100,100,40.6,70.8,10,11.9,72.2,75.2,100,2818,0
2/19/22 5:15 AM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.1,74.2,75.2,74.8,76.1,75.1,74.4,75.1,74.8,73.8,76.1,100,100,100,100,100,100,100,100,100,100,40.7,70.3,10,11.9,71.6,74.6,100,2811,0
2/19/22 5:20 AM,24.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.9,72.9,74.1,75.2,74.8,76,75.1,74.4,75,74.6,73.7,76,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,40.6,69.9,10,11.9,71.2,74.2,100,2824,0
2/19/22 5:25 AM,24.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.9,72.8,74,75.1,74.7,76,75,74.4,74.8,74.4,73.6,75.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,40.5,69.6,10,11.9,70.9,73.8,100,2826,0
2/19/22 5:30 AM,23.9,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.9,72.6,73.9,75,74.6,75.9,74.9,74.4,74.7,74.2,73.5,75.8,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,40.4,69.4,9.9,12,70.6,73.4,100,2837,0
2/19/22 5:35 AM,23.8,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.9,72.4,73.8,74.9,74.5,75.8,74.9,74.4,74.6,74,73.4,75.7,68,68,68,68,68,68,68,68,68,68,40.3,69.1,10.2,11.7,70.4,73.1,100,2837,0
2/19/22 5:40 AM,23.7,27,0,10,5,5,5,5,5,5,5,5,5,5,9.9,72.2,73.7,74.8,74.5,75.8,74.8,74.4,74.4,73.8,73.3,75.6,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,40.3,67.8,11.8,6.7,69.9,73.3,100,2670,0
2/19/22 5:45 AM,23.6,27,0.2,8,4,4,4,4,4,4,4,4,4,4,9.9,72.1,73.6,74.8,74.4,75.7,74.7,74.4,74.3,73.6,73.2,75.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.1,64.3,10.8,3.7,68.5,73.9,80,2501.5,2.4
2/19/22 5:50 AM,23.6,27,2.8,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.9,72,73.4,74.7,74.3,75.6,74.6,74.3,74.2,73.5,73.1,75.3,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,40.1,90.3,7.2,8.7,82,74.3,0,2501.5,28
2/19/22 5:55 AM,23.3,27,1.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.2,72,73.4,74.6,74.3,75.5,74.5,74.3,74.1,73.3,73,75.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,39.9,89.4,7.7,10.6,88.8,81.1,0,3129,13.8
2/19/22 6:00 AM,23.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.5,72.1,73.3,74.5,74.2,75.5,74.5,74.3,74,73.3,72.9,75,100,100,100,100,100,100,100,100,100,100,39.8,91.4,8.8,11.1,90.9,84.1,0,3309,0
2/19/22 6:05 AM,23.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.9,72.3,73.3,74.5,74.3,75.4,74.4,74.3,74.1,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,39.7,92.8,9.3,11.5,92.6,85.9,0,3430,0
2/19/22 6:10 AM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10.6,72.6,73.4,74.5,74.3,75.4,74.4,74.2,74.1,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,39.6,93.7,9.6,11.7,93.8,87,0,3506,0
2/19/22 6:15 AM,22.7,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.8,73.4,74.6,74.3,75.4,74.4,74.2,74.2,73.8,72.9,75,100,100,100,100,100,100,100,100,100,100,39.5,94.5,9.6,11.7,94.6,87.8,0,3521,0
2/19/22 6:20 AM,22.5,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.3,73.2,73.5,74.6,74.4,75.4,74.4,74.2,74.3,74,73,75,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,39.4,95,9.6,11.6,95.2,88.4,0,3521,0
2/19/22 6:25 AM,22.5,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.2,73.4,73.6,74.6,74.5,75.4,74.5,74.2,74.4,74.2,73.1,75.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,39.4,95.6,9.4,11.7,95.8,89,0,3521,0
2/19/22 6:30 AM,22.3,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10,73.7,73.7,74.7,74.5,75.4,74.5,74.2,74.5,74.4,73.2,75.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,39.2,96.3,10.4,11.1,96.4,89.5,0,3369,0
2/19/22 6:35 AM,22.3,27,0,3.5,5.9,5.9,6.1,5.9,5.9,6.1,5.9,5.9,5.9,5.9,10.1,73.9,73.8,74.8,74.6,75.5,74.6,74.2,74.6,74.7,73.3,75.3,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,39.2,91.5,13,9,94.7,88.7,25.7,3369,0
2/19/22 6:40 AM,22.2,27,0,10,7.8,7.8,8.2,7.8,7.8,8.2,7.8,7.8,7.8,7.8,9.5,73.9,73.9,74.9,74.7,75.6,74.6,74.2,74.7,74.9,73.4,75.4,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,39.1,81.6,10.4,12,84.3,86.3,96.4,2897,0
2/19/22 6:45 AM,22.2,27,0,10,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,9,73.9,74,74.9,74.8,75.6,74.7,74.2,74.8,75,73.5,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,39,77.5,10.3,12,79.8,82,100,2862.5,0
2/19/22 6:50 AM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.8,74,75,74.8,75.7,74.7,74.2,74.9,75,73.6,75.6,100,100,100,100,100,100,100,100,100,100,38.9,75.2,10.2,12,77.1,79.7,100,2830,0
2/19/22 6:55 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.6,74,75,74.8,75.7,74.8,74.3,74.9,75,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.8,73.5,10.1,11.9,75.1,77.9,100,2830,0
2/19/22 7:00 AM,21.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.6,74,75,74.7,75.8,74.8,74.3,74.9,74.8,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.7,72.5,10.1,11.9,73.9,76.6,100,2823.5,0
2/19/22 7:05 AM,21.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.5,73.9,75,74.7,75.8,74.8,74.3,74.8,74.7,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.7,71.6,10,11.9,73,75.7,100,2823.5,0
2/19/22 7:10 AM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.3,73.9,74.9,74.7,75.8,74.8,74.3,74.7,74.5,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.5,71,10,11.8,72.3,75,100,2804,0
2/19/22 7:15 AM,21.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.6,73,73.8,74.9,74.6,75.8,74.8,74.3,74.6,74.3,73.5,75.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,38.4,70.4,10,11.8,71.7,74.4,100,2820,0
2/19/22 7:20 AM,21.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.5,72.9,73.7,74.8,74.5,75.7,74.7,74.3,74.6,74.2,73.4,75.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,38.2,70,10,11.9,71.2,73.9,100,2813,0
2/19/22 7:25 AM,21.2,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,8.4,72.9,73.6,74.8,74.5,75.7,74.7,74.3,74.5,74,73.3,75.5,94.7,93.6,93.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,38.1,69.7,10,11.9,70.9,73.5,100,2815,0
2/19/22 7:30 AM,21.2,27,0,10,8.4,8.4,8.3,8.4,8.4,8.3,8.4,8.4,8.4,8.4,8.4,72.6,73.5,74.7,74.4,75.6,74.6,74.3,74.3,73.8,73.2,75.3,84.4,83.4,83.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,38,69.5,9.9,12,70.6,73.2,100,2829,0
2/19/22 7:35 AM,21.2,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.4,72.3,73.4,74.6,74.3,75.6,74.6,74.3,74.2,73.6,73.1,75.2,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,37.9,69.3,10.3,11.5,70.5,72.9,100,2847,0
2/19/22 7:40 AM,21,27,0,10,5.3,5.3,5.1,5.3,5.3,5.1,5.3,5.3,5.3,5.3,8.4,72.3,73.3,74.5,74.2,75.5,74.5,74.3,74.1,73.5,73,75.1,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,37.9,68,11.6,7.1,70,73.2,100,2699,0
2/19/22 7:45 AM,20.8,27,0.4,7.5,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,8.4,72.2,73.2,74.5,74.2,75.4,74.4,74.3,74,73.3,72.9,75,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,37.9,66.9,10.7,4.2,68.7,73.8,80,2440,3
2/19/22 7:50 AM,20.7,27,2.6,0,7.3,7.3,7.5,7.3,7.3,7.5,7.3,7.3,7.3,7.3,8.3,71.9,73.1,74.4,74.1,75.4,74.4,74.2,73.9,73.2,72.8,74.9,73.6,75.9,75.9,73.6,73.6,73.6,73.6,73.6,73.6,73.6,38.1,84.6,6.9,9.3,79.8,74.6,0,2601,26.1
2/19/22 7:55 AM,20.4,27,0.2,0,9.5,9.5,9.7,9.5,9.5,9.7,9.5,9.5,9.5,9.5,8.6,71.9,73.1,74.3,74.1,75.3,74.3,74.2,73.8,73,72.7,74.8,95.1,97.1,97.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,38.3,87.5,8.1,10.7,86.3,79.5,0,3236,6.1
2/19/22 8:00 AM,20.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72,73,74.3,74,75.2,74.2,74.2,73.7,73,72.6,74.7,100,100,100,100,100,100,100,100,100,100,38.5,89.7,8.8,11.2,89.1,82.3,0,3445,0
2/19/22 8:05 AM,20.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.2,73,74.2,74,75.2,74.2,74.1,73.7,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,38.9,91.6,9.4,11.5,91.4,84.5,0,3445,0
2/19/22 8:10 AM,20.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.6,73.1,74.2,74.1,75.1,74.2,74.1,73.8,73.3,72.6,74.6,100,100,100,100,100,100,100,100,100,100,39.4,92.8,9.6,11.6,92.8,86,0,3507,0
2/19/22 8:15 AM,20.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.8,73.1,74.3,74.1,75.1,74.2,74.1,73.9,73.5,72.7,74.6,100,100,100,100,100,100,100,100,100,100,39.9,93.7,9.6,11.6,93.8,86.9,0,3521,0
2/19/22 8:20 AM,20.3,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.4,73.3,73.2,74.3,74.1,75.1,74.2,74.1,73.9,73.7,72.7,74.6,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,40.5,94.4,9.6,11.7,94.5,87.6,0,3521.5,0
2/19/22 8:25 AM,20.1,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.2,73.7,73.3,74.4,74.2,75.1,74.2,74,74,73.9,72.8,74.7,75,75,75,75,75,75,75,75,75,75,41.2,95.1,9.3,11.8,95.2,88.3,0,3516,0
2/19/22 8:30 AM,20,27,0,3.8,6.5,6.5,6.7,6.5,6.5,6.7,6.5,6.5,6.5,6.5,8.1,74.1,73.4,74.4,74.3,75.2,74.3,74,74.2,74.1,72.9,74.8,64.5,67.1,67.1,64.5,64.5,64.5,64.5,64.5,64.5,64.5,42.3,90.3,12.7,10.8,93,88.4,28.4,3516,0
2/19/22 8:35 AM,20,27,0,10,9,9,9.3,9,9,9.3,9,9,9,9,8.1,74.3,73.5,74.5,74.4,75.2,74.3,74,74.3,74.3,73,74.9,89.9,92.5,92.5,89.9,89.9,89.9,89.9,89.9,89.9,89.9,43.3,81.5,11.1,12,84.2,85.5,97.1,2988,0
2/19/22 8:40 AM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,74.3,73.6,74.6,74.5,75.3,74.4,74,74.4,74.5,73.1,75,100,100,100,100,100,100,100,100,100,100,44.3,77.6,10.6,12,79.9,81.7,100,2877,0
2/19/22 8:45 AM,19.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,74.2,73.6,74.6,74.5,75.3,74.4,74,74.5,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,45.4,75.1,10.3,12,77,79.1,100,2847,0
2/19/22 8:50 AM,19.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.9,73.6,74.6,74.5,75.4,74.5,74,74.5,74.5,73.3,75.1,100,100,100,100,100,100,100,100,100,100,46.6,73.6,10.2,11.9,75.1,77.4,100,2847,0
2/19/22 8:55 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.8,73.6,74.6,74.5,75.4,74.5,74.1,74.5,74.4,73.3,75.2,100,100,100,100,100,100,100,100,100,100,47.7,72.6,10,11.9,74,76.2,100,2832.5,0
2/19/22 9:00 AM,21,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.6,73.6,74.6,74.4,75.4,74.5,74.1,74.4,74.3,73.3,75.2,100,100,100,100,100,100,100,100,100,100,49,71.8,10.1,11.9,73,75.4,100,2832.5,0
2/19/22 9:05 AM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,73.5,73.5,74.6,74.4,75.4,74.5,74.1,74.4,74.2,73.2,75.2,100,100,100,100,100,100,100,100,100,100,50.3,71.2,10,11.8,72.4,74.7,100,2837,0
2/19/22 9:10 AM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.3,73.5,74.5,74.3,75.4,74.5,74.1,74.3,74,73.2,75.1,100,100,100,100,100,100,100,100,100,100,51.5,70.8,10,11.8,72,74.3,100,2812,0
2/19/22 9:15 AM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.2,73.4,74.5,74.3,75.4,74.5,74.1,74.3,73.8,73.1,75,100,100,100,100,100,100,100,100,100,100,52.8,70.5,10,11.8,71.7,73.9,100,2817,0
2/19/22 9:20 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.1,73.4,74.4,74.2,75.3,74.4,74.1,74.2,73.7,73.1,75,100,100,100,100,100,100,100,100,100,100,54.2,70.1,10,11.8,71.4,73.6,100,2814,0
2/19/22 9:25 AM,22.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.1,73,73.3,74.4,74.2,75.3,74.4,74.1,74.1,73.6,73,74.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,55.5,69.9,10,11.8,71.1,73.3,100,2814,0
2/19/22 9:30 AM,21.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8,72.9,73.2,74.4,74.1,75.3,74.4,74.1,74,73.4,73,74.8,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,57,69.7,10,11.8,70.9,73,100,2815,0
2/19/22 9:35 AM,20.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.9,72.9,73.1,74.3,74,75.2,74.3,74.1,73.9,73.3,72.9,74.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,58.4,69.5,10,11.7,70.7,72.8,100,2817,0
2/19/22 9:40 AM,20.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,7.7,72.7,73.1,74.2,74,75.2,74.3,74,73.9,73.1,72.8,74.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,59.7,69.4,10,11.8,70.6,72.6,100,2826.5,0
2/19/22 9:45 AM,20.3,27,0,10,8,8,8,8,8,8,8,8,8,8,7.6,72.7,73,74.2,73.9,75.1,74.2,74,73.8,73,72.7,74.5,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,61.1,69.3,9.9,12,70.4,72.4,100,2826.5,0
2/19/22 9:50 AM,20.1,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,7.6,72.4,72.9,74.1,73.8,75,74.1,74,73.7,72.9,72.6,74.4,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,62.5,69.1,10.4,11.3,70.3,72.2,100,2851,0
2/19/22 9:55 AM,20.3,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,7.6,72.2,72.8,74,73.8,75,74.1,74,73.6,72.7,72.5,74.3,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,64.1,67.3,11.8,5.7,69.8,72.6,100,2655,0
2/19/22 10:00 AM,20.4,27,0.1,8,3.6,3.6,3.9,3.6,3.6,3.9,3.6,3.6,3.6,3.6,7.6,72.2,72.7,73.9,73.7,74.9,74,73.9,73.5,72.6,72.4,74.2,35.5,38.8,38.8,35.5,35.5,35.5,35.5,35.5,35.5,35.5,65.5,64.1,10.9,2.9,68.2,73.1,100,2381,0
2/19/22 10:05 AM,20.4,27,2.3,0,6.3,6.3,6.5,6.3,6.3,6.5,6.3,6.3,6.3,6.3,7.6,72,72.6,73.9,73.6,74.8,73.9,73.9,73.4,72.5,72.4,74.1,63.5,65.5,65.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,66.9,83.3,7.2,7.8,74.6,73.6,0,2286,19.2
2/19/22 10:10 AM,20.2,27,2.3,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,7.7,72,72.5,73.8,73.6,74.7,73.9,73.8,73.3,72.4,72.3,74,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,68.3,85.3,7.2,10.2,83.9,76.5,0,2977,27.8
2/19/22 10:15 AM,20,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.9,72,72.5,73.8,73.6,74.7,73.8,73.8,73.2,72.4,72.3,74,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,69.7,88.5,8.4,10.9,87.6,80.9,0,3331.5,0
2/19/22 10:20 AM,19.9,27,0,0,10,10,10,10,10,10,10,10,10,10,7.6,72.3,72.5,73.7,73.6,74.6,73.8,73.8,73.3,72.5,72.3,73.9,100,100,100,100,100,100,100,100,100,100,71.3,90.3,9.1,11.3,89.9,82.9,0,3331.5,0
2/19/22 10:25 AM,19.7,27,0,0,10,10,10,10,10,10,10,10,10,10,7.5,72.7,72.5,73.7,73.6,74.6,73.8,73.8,73.4,72.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,72.9,91.8,9.5,11.6,91.7,84.7,0,3475,0
2/19/22 10:30 AM,19.7,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.4,73.1,72.6,73.7,73.6,74.6,73.8,73.7,73.4,72.9,72.3,73.9,97.3,96.7,96.7,96.7,97.3,97.3,97.3,97.3,97.3,97.3,74.1,92.6,9.6,11.7,92.7,85.8,0,3521,0
2/19/22 10:35 AM,19.7,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,7.3,73.5,72.6,73.8,73.7,74.6,73.8,73.7,73.5,73.1,72.4,74,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,75.5,93.5,9.3,11.7,93.5,86.6,0,3521,0
2/19/22 10:40 AM,19.5,27,0,1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,7.2,73.9,72.7,73.8,73.8,74.7,73.8,73.7,73.7,73.4,72.5,74.1,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,76.8,93,11.9,10.9,94.4,87.2,7.8,3521,0
2/19/22 10:45 AM,19.5,27,0,8.2,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.2,74.2,72.8,73.9,73.9,74.7,73.9,73.7,73.8,73.6,72.7,74.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,78.2,83.7,11.7,12,86.8,86.4,81.7,2996.5,0
2/19/22 10:50 AM,19.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.2,74.3,72.9,74,74,74.7,73.9,73.6,74,73.9,72.8,74.3,99,99,99,99,99,99,99,99,99,99,79.7,78.2,10.8,12,80.6,81.9,100,2902,0
2/19/22 10:55 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74.2,73,74,74,74.8,74,73.7,74,74,72.9,74.4,100,100,100,100,100,100,100,100,100,100,81.3,75.4,10.4,12,77.2,79,100,2902,0
2/19/22 11:00 AM,20.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.8,74.2,73,74.1,74,74.9,74.1,73.7,74.1,74,73,74.5,100,100,100,100,100,100,100,100,100,100,82.6,73.6,10.2,12,75.2,77.1,100,2852.5,0
2/19/22 11:05 AM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74,73,74.1,74,74.9,74.1,73.7,74.1,74,73,74.6,100,100,100,100,100,100,100,100,100,100,84,72.4,10.1,11.9,73.8,75.8,100,2852.5,0
2/19/22 11:10 AM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.8,73,74.1,74,74.9,74.1,73.7,74.1,73.9,73,74.6,100,100,100,100,100,100,100,100,100,100,85.3,71.7,10,11.9,72.9,75,100,2825,0
2/19/22 11:15 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.7,73,74.1,74,74.9,74.1,73.7,74.1,73.8,73,74.6,100,100,100,100,100,100,100,100,100,100,86.3,71.2,10,11.9,72.4,74.4,100,2820.5,0
2/19/22 11:20 AM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.6,72.9,74,73.9,74.9,74.1,73.7,74,73.6,73,74.6,100,100,100,100,100,100,100,100,100,100,87.3,70.8,10,11.9,72,74,100,2819,0
2/19/22 11:25 AM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.4,72.9,74,73.9,74.9,74.1,73.7,74,73.5,73,74.5,100,100,100,100,100,100,100,100,100,100,88.6,70.4,10,11.9,71.6,73.6,100,2810,0
2/19/22 11:30 AM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.4,72.8,73.9,73.8,74.9,74.1,73.7,73.9,73.4,72.9,74.5,100,100,100,100,100,100,100,100,100,100,89.8,70.1,10,11.9,71.3,73.3,100,2810,0
2/19/22 11:35 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.3,72.8,73.9,73.8,74.8,74.1,73.7,73.8,73.3,72.9,74.4,100,100,100,100,100,100,100,100,100,100,90.9,69.9,10,11.8,71,73,100,2818,0
2/19/22 11:40 AM,20.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.2,72.7,73.8,73.7,74.8,74,73.7,73.8,73.2,72.8,74.4,100,100,100,100,100,100,100,100,100,100,91.9,69.6,10,11.8,70.7,72.7,100,2823,0
2/19/22 11:45 AM,20.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.9,73,72.6,73.8,73.7,74.7,74,73.7,73.7,73.1,72.8,74.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,92.9,69.4,10,11.9,70.5,72.5,100,2823,0
2/19/22 11:50 AM,20.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,6.9,72.9,72.5,73.7,73.6,74.7,73.9,73.7,73.6,73,72.7,74.2,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,93.9,69.1,10,11.8,70.3,72.2,100,2816,0
2/19/22 11:55 AM,20.9,27,0,10,9,9,9,9,9,9,9,9,9,9,7,72.7,72.5,73.7,73.5,74.6,73.9,73.7,73.5,72.8,72.7,74.1,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,94.7,68.9,10,11.9,70.1,72,100,2822,0
2/19/22 12:00 PM,21,27,0,10,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,7.1,72.7,72.4,73.6,73.5,74.6,73.9,73.6,73.5,72.8,72.6,74.1,81.9,81.3,81.3,81.9,81.9,81.9,81.9,81.9,81.9,81.9,95.6,68.6,9.9,12,69.7,71.7,100,2824,0
2/19/22 12:05 PM,20.9,27,0,10,7.5,7.5,7.4,7.5,7.5,7.4,7.5,7.5,7.5,7.5,7.1,72.6,72.3,73.6,73.4,74.5,73.8,73.6,73.4,72.7,72.5,74,75.2,74.3,74.3,75.2,75.2,75.2,75.2,75.2,75.2,75.2,96.3,68.4,9.9,12,69.5,71.4,100,2856,0
2/19/22 12:10 PM,21.7,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,7.1,72.5,72.2,73.5,73.4,74.4,73.8,73.6,73.3,72.5,72.5,73.9,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,96.9,68.1,10.4,11,69.2,71.4,100,2856,0
2/19/22 12:15 PM,25.4,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,7.2,72.4,72.2,73.4,73.3,74.4,73.7,73.5,73.2,72.4,72.4,73.8,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,97.4,66.7,11.6,6.7,68.7,71.6,100,2657,0
2/19/22 12:20 PM,28.2,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,7.4,72.4,72.1,73.4,73.3,74.3,73.6,73.5,73.1,72.4,72.3,73.7,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,98,64.6,11.3,3.6,67.6,72,100,2424,0
2/19/22 12:25 PM,27.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.6,72.3,72,73.3,73.2,74.2,73.6,73.5,73.1,72.3,72.3,73.6,35,35,35,35,35,35,35,35,35,35,98.1,62.2,10.6,2.7,66,72.4,100,2267,0
2/19/22 12:30 PM,26.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.6,72.3,71.9,73.2,73.2,74.2,73.5,73.5,73,72.2,72.2,73.5,35,35,35,35,35,35,35,35,35,35,98,61.8,10.3,2.7,64.5,72.9,100,2222,0
2/19/22 12:35 PM,24.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.7,72.3,71.9,73.2,73.1,74.1,73.5,73.4,72.9,72.1,72.2,73.5,35,35,35,35,35,35,35,35,35,35,99,61.7,10.1,2.7,64,73,100,2222,0
2/19/22 12:40 PM,22.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.7,72.3,71.8,73.1,73.1,74.1,73.4,73.4,72.9,72,72.1,73.4,35,35,35,35,35,35,35,35,35,35,100.5,61.5,10.1,2.7,63.8,72.8,100,2195.5,0
2/19/22 12:45 PM,21.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.6,72.2,71.8,73.1,73.1,74,73.4,73.3,72.8,71.9,72.1,73.3,35,35,35,35,35,35,35,35,35,35,101.7,61.4,10,2.7,63.6,72.8,100,2204,0
2/19/22 12:50 PM,21.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.5,72.3,71.7,73,73.1,73.9,73.3,73.3,72.8,71.8,72.1,73.3,35,35,35,35,35,35,35,35,35,35,102.9,61.3,10,2.7,63.6,72.7,100,2204,0
2/19/22 12:55 PM,21.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.3,72.2,71.6,73,73,73.9,73.3,73.3,72.7,71.7,72.1,73.2,35,35,35,35,35,35,35,35,35,35,103.6,61.2,10.1,2.7,63.5,72.6,100,2188,0
2/19/22 1:00 PM,21.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.2,72.1,71.5,72.9,73,73.9,73.2,73.2,72.7,71.6,72,73.2,35,35,35,35,35,35,35,35,35,35,104.2,61.2,10,2.7,63.3,72.4,100,2273,0
2/19/22 1:05 PM,21.5,27,3,0,6.4,6.4,6.6,6.4,6.4,6.6,6.4,6.4,6.4,6.4,7.2,72,71.5,72.9,73,73.8,73.2,73.2,72.6,71.6,72,73.1,63.8,65.9,65.9,63.8,63.8,63.8,63.8,63.8,63.8,63.8,105,79.3,6.8,7.7,72.9,71.7,0,2273,25.1
2/19/22 1:10 PM,21.5,27,6.3,0,8.3,8.3,8.5,8.3,8.3,8.5,8.3,8.3,8.3,8.3,7.4,72,71.4,72.8,72.9,73.8,73.1,73.1,72.6,71.4,71.9,73.1,83.2,84.9,84.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,105.9,84,7.2,10.4,82.5,75.3,0,3082.5,61.8
2/19/22 1:15 PM,21.6,27,4.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.3,72.3,71.4,72.8,72.9,73.7,73.1,73.1,72.5,71.5,71.9,73,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,106.5,85.5,8.4,10.9,85.4,79,0,3391,45.9
2/19/22 1:20 PM,21.8,27,1.6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.2,72.7,71.4,72.7,72.9,73.7,73.1,73.1,72.6,71.6,71.9,73,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,107.2,86.5,9.1,11.3,86.4,80.7,0,3391,16.1
2/19/22 1:25 PM,21.6,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,7.2,73.2,71.5,72.8,72.9,73.7,73,73,72.7,71.8,72,73,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,108.1,87.5,9.4,11.6,87.5,81.7,0,3484,0
2/19/22 1:30 PM,21.7,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,7.1,73.7,71.5,72.8,73,73.7,73.1,73,72.7,72,72.1,73,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,108.9,88.2,9.8,11.5,88.3,82.6,0,3521,0
2/19/22 1:35 PM,21.9,27,0,4.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,7,74.1,71.6,72.8,73.1,73.7,73.1,73,72.9,72.3,72.2,73.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,109.4,83.1,13.1,10.9,86,82.7,48.1,3151,0
2/19/22 1:40 PM,22,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.2,74.4,71.7,72.9,73.1,73.7,73.1,73,73,72.5,72.3,73.2,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,108.7,76.2,11,12,78.7,80,100,2960,0
2/19/22 1:45 PM,21.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,74.5,71.8,73,73.2,73.8,73.2,73,73.1,72.7,72.4,73.2,100,100,100,100,100,100,100,100,100,100,109.1,72.7,10.5,12,74.9,76.4,100,2960,0
2/19/22 1:50 PM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,74.5,71.8,73,73.2,73.8,73.3,73,73.1,72.8,72.4,73.3,100,100,100,100,100,100,100,100,100,100,109.7,71,10.2,12,72.8,74.5,100,2853.5,0
2/19/22 1:55 PM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,74.4,71.8,73,73.2,73.9,73.3,73,73.2,72.8,72.5,73.4,100,100,100,100,100,100,100,100,100,100,110.4,69.9,10.1,11.9,71.4,73.4,100,2853.5,0
2/19/22 2:00 PM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,7,74.3,71.8,73,73.2,73.9,73.3,73,73.2,72.7,72.5,73.5,100,100,100,100,100,100,100,100,100,100,111,69.1,10.1,11.9,70.5,72.5,100,2838,0
2/19/22 2:05 PM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,7,74.2,71.8,73,73.2,73.9,73.3,73,73.1,72.7,72.6,73.5,100,100,100,100,100,100,100,100,100,100,111.2,68.6,10,11.9,69.9,71.9,100,2828,0
2/19/22 2:10 PM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7,74,71.8,73,73.1,73.9,73.3,73,73.1,72.6,72.5,73.4,100,100,100,100,100,100,100,100,100,100,111.5,68.2,10,11.8,69.5,71.5,100,2819.5,0
2/19/22 2:15 PM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7,73.8,71.7,72.9,73.1,73.9,73.3,73,73.1,72.5,72.5,73.4,100,100,100,100,100,100,100,100,100,100,112,67.9,10,11.8,69.2,71.2,100,2819.5,0
2/19/22 2:20 PM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,73.7,71.7,72.9,73,73.8,73.3,73,73,72.4,72.4,73.4,100,100,100,100,100,100,100,100,100,100,112.6,67.7,10.1,11.9,68.8,70.9,100,2824,0
2/19/22 2:25 PM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,73.6,71.6,72.9,73,73.8,73.3,73,72.9,72.3,72.4,73.3,100,100,100,100,100,100,100,100,100,100,112.9,67.4,10,11.8,68.6,70.7,100,2821.5,0
2/19/22 2:30 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,73.5,71.6,72.8,72.9,73.8,73.2,72.9,72.9,72.2,72.3,73.2,100,100,100,100,100,100,100,100,100,100,113.2,67.2,10,11.8,68.4,70.4,100,2815,0
2/19/22 2:35 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.3,71.5,72.8,72.9,73.7,73.2,72.9,72.8,72.1,72.3,73.2,100,100,100,100,100,100,100,100,100,100,113.9,67,10.1,11.9,68.2,70.2,100,2815,0
2/19/22 2:40 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.3,71.4,72.7,72.9,73.6,73.2,72.9,72.7,72,72.2,73.1,100,100,100,100,100,100,100,100,100,100,114.2,66.8,10,11.8,68.1,70.1,100,2824,0
2/19/22 2:45 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,73.1,71.4,72.7,72.8,73.6,73.1,72.9,72.7,71.9,72.2,73.1,100,100,100,100,100,100,100,100,100,100,114.4,66.7,10.1,11.8,67.9,69.8,100,2818,0
2/19/22 2:50 PM,22.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.2,72.9,71.3,72.6,72.7,73.6,73.1,72.9,72.6,71.8,72.1,73,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,114.3,66.6,10,11.8,67.8,69.7,100,2825,0
2/19/22 2:55 PM,22.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.2,72.9,71.3,72.6,72.7,73.5,73,72.8,72.5,71.8,72,72.9,96,96,96,96,96,96,96,96,96,96,114.2,66.5,10,11.8,67.7,69.6,100,2821,0
2/19/22 3:00 PM,23.1,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,7.2,72.7,71.2,72.5,72.7,73.4,73,72.8,72.4,71.7,71.9,72.9,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,113.8,66.4,10,11.9,67.6,69.5,100,2828,0
2/19/22 3:05 PM,23.2,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.3,72.7,71.1,72.5,72.6,73.4,72.9,72.8,72.4,71.6,71.9,72.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,113.8,66.3,9.8,12,67.5,69.3,100,2849,0
2/19/22 3:10 PM,23.1,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,7.4,72.5,71.1,72.4,72.5,73.3,72.9,72.7,72.3,71.5,71.8,72.7,69,69,69,69,69,69,69,69,69,69,114,66.2,10.1,11.8,67.4,69.2,100,2738,0
2/19/22 3:15 PM,23.4,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,7.4,72.4,71,72.3,72.5,73.3,72.8,72.7,72.2,71.4,71.7,72.7,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,114.2,65.5,11.3,8.4,67.2,69.4,100,2468,0
2/19/22 3:20 PM,23.3,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,7.4,72.3,70.9,72.3,72.4,73.2,72.8,72.7,72.1,71.4,71.7,72.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,114.3,63.5,11.4,4.1,66.4,69.8,100,2310,0
2/19/22 3:25 PM,23.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.5,72.2,70.9,72.2,72.4,73.1,72.7,72.6,72.1,71.3,71.6,72.5,35,35,35,35,35,35,35,35,35,35,114,61,10.8,2.8,64.9,70.3,100,2310,0
2/19/22 3:30 PM,23.5,27,0.5,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,7.5,72.1,70.8,72.2,72.3,73.1,72.7,72.6,72,71.2,71.6,72.4,44,44,44,44,44,44,44,44,44,44,112.9,63.2,9.7,3.6,63.3,70.9,60,2398,5
2/19/22 3:35 PM,23.8,27,7.6,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.5,72,70.8,72.1,72.3,73,72.6,72.5,72,71.2,71.5,72.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,112,79,6.6,8.8,74.5,70.3,0,2398,76.3
2/19/22 3:40 PM,23.9,27,10,0,9,9,9,9,9,9,9,9,9,9,7.7,72.1,70.7,72.1,72.3,73,72.6,72.5,71.9,71.1,71.5,72.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,111.6,80.9,7.6,10.5,79.8,74.4,0,3203.5,100
2/19/22 3:45 PM,23.9,27,10,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.8,72.5,70.7,72.1,72.3,72.9,72.6,72.5,71.9,71.2,71.5,72.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,111.1,83.5,8.8,11.1,82.8,77.3,0,3203.5,100
2/19/22 3:50 PM,23.9,27,9.9,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,7.7,73,70.8,72.1,72.3,72.9,72.5,72.4,72,71.3,71.5,72.3,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,110.5,84.9,9.3,11.5,84.8,79.2,0,3443,99.5
2/19/22 3:55 PM,23.6,27,8.2,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.6,73.6,70.8,72.1,72.3,72.9,72.5,72.4,72.1,71.5,71.5,72.3,71,71,71,71,71,71,71,71,71,71,110.1,86,9.7,11.5,86,80.3,0,3521,82.3
2/19/22 4:00 PM,23.7,27,0,4.7,7,7,7,7,7,7,7,7,7,7,7.4,74.2,70.9,72.1,72.4,72.9,72.6,72.4,72.2,71.7,71.6,72.3,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,110.3,81.4,12.8,11,84.1,80.8,47,3227,0
2/19/22 4:05 PM,23.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.4,74.6,71,72.2,72.5,72.9,72.6,72.3,72.3,71.9,71.7,72.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,109.8,74.6,11,12,77.1,78.2,100,2955.5,0
2/19/22 4:10 PM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,74.6,71,72.2,72.5,73,72.7,72.3,72.4,72.1,71.8,72.5,100,100,100,100,100,100,100,100,100,100,109.2,71.5,10.5,12,73.5,75,100,2869,0
2/19/22 4:15 PM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,74.5,71.1,72.3,72.5,73,72.7,72.3,72.4,72.2,71.9,72.6,100,100,100,100,100,100,100,100,100,100,107.5,69.7,10.2,12,71.5,73.2,100,2843,0
2/19/22 4:20 PM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,74.3,71.1,72.3,72.6,73.1,72.7,72.3,72.4,72.1,71.9,72.7,100,100,100,100,100,100,100,100,100,100,104.9,68.6,10.1,11.9,70.1,71.9,100,2843,0
2/19/22 4:25 PM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,74,71.1,72.3,72.5,73.1,72.7,72.3,72.4,72.1,71.9,72.7,100,100,100,100,100,100,100,100,100,100,101.9,67.9,10.1,11.9,69.3,71.1,100,2824,0
2/19/22 4:30 PM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.8,71.1,72.3,72.5,73.1,72.7,72.3,72.4,72.1,71.9,72.7,100,100,100,100,100,100,100,100,100,100,100.3,67.5,10,11.9,68.8,70.6,100,2825,0
2/19/22 4:35 PM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.7,71.1,72.3,72.5,73.1,72.7,72.3,72.3,72,71.9,72.7,100,100,100,100,100,100,100,100,100,100,99.6,67.1,10,11.9,68.5,70.2,100,2816,0
2/19/22 4:40 PM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.5,71,72.3,72.4,73.1,72.7,72.3,72.3,71.9,71.9,72.7,100,100,100,100,100,100,100,100,100,100,98.1,66.8,10,11.9,68.1,69.9,100,2821,0
2/19/22 4:45 PM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.3,71,72.2,72.4,73,72.7,72.3,72.2,71.8,71.9,72.7,100,100,100,100,100,100,100,100,100,100,97.6,66.5,10,11.8,67.9,69.7,100,2812,0
