Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/19/22 4:50 PM,23.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.3,73,70.9,72.2,72.3,73,72.7,72.3,72.2,71.7,71.8,72.7,99.3,99.2,99.2,99.2,99.3,99.3,99.3,99.3,99.3,99.3,97.1,66.3,10,11.9,67.6,69.4,100,2818,0
2/19/22 4:55 PM,23.6,27,0,10,9.7,9.7,9.5,9.7,9.7,9.5,9.7,9.7,9.7,9.6,7.3,72.9,70.9,72.1,72.3,73,72.6,72.3,72.1,71.6,71.7,72.6,96.8,96.3,96.3,96.3,96.8,96.8,96.8,96.8,96.8,96.8,95.8,66.1,10,11.9,67.4,69.2,100,2820,0
2/19/22 5:00 PM,25,27,0,10,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,7.3,72.7,70.8,72.1,72.3,72.9,72.6,72.3,72,71.5,71.7,72.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,94.4,65.9,10,11.9,67.2,69,100,2812,0
2/19/22 5:05 PM,28.6,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.5,72.4,70.8,72.1,72.2,72.9,72.5,72.2,72,71.4,71.6,72.5,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,93.2,65.8,9.9,12,67.1,68.8,100,2850,0
2/19/22 5:10 PM,30.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,7.7,72.3,70.7,72,72.2,72.8,72.5,72.2,71.9,71.3,71.5,72.5,58,58,58,58,58,58,58,58,58,58,91.5,65.3,11.1,9.2,66.9,68.9,100,2644,0
2/19/22 5:15 PM,29.9,27,0,10,4,4,4,4,4,4,4,4,4,4,7.9,72.1,70.7,71.9,72.1,72.8,72.5,72.2,71.8,71.2,71.5,72.4,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,90,63.1,11.8,4,66.2,69.3,100,2324,0
2/19/22 5:20 PM,28.3,27,3,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,7.9,72,70.6,71.9,72,72.8,72.4,72.2,71.8,71.1,71.4,72.3,57,57,57,57,57,57,57,57,57,57,89.2,72,8.4,6.4,67.9,70,20,2324,30.4
2/19/22 5:25 PM,26.6,27,6.4,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.9,72,70.6,71.9,72,72.7,72.4,72.1,71.7,71.1,71.4,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,87.2,85.1,7,10.2,82.7,71.9,0,2920,64.1
2/19/22 5:30 PM,25,27,1.6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.9,72.2,70.6,71.9,72,72.7,72.3,72.1,71.7,71,71.3,72.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,85.9,88.1,8.4,10.9,87,78.3,0,3237,16.4
2/19/22 5:35 PM,24,27,0,0,10,10,10,10,10,10,10,10,10,10,7.8,72.5,70.6,71.8,72,72.7,72.3,72.1,71.7,71.2,71.3,72.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85.1,90.8,9.1,11.3,90.3,81.3,0,3399,0
2/19/22 5:40 PM,23.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.6,72.9,70.7,71.9,72.1,72.7,72.3,72,71.8,71.4,71.3,72.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,83.1,92.3,9.5,11.5,92.1,83.4,0,3478,0
2/19/22 5:45 PM,22.9,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,7.4,73.4,70.8,71.9,72.2,72.7,72.3,72,71.9,71.6,71.4,72.3,88,88,88,88,88,88,88,88,88,88,80.6,93.6,9.6,11.7,93.5,84.9,0,3521,0
2/19/22 5:50 PM,23,27,0,0.1,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,7.3,73.8,70.9,72,72.3,72.7,72.4,72,72.1,72,71.5,72.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,78.4,94.7,10.9,11.2,94.7,86,0.6,3521,0
2/19/22 5:55 PM,22.7,27,0,6.2,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,74.2,71,72.1,72.4,72.8,72.4,72,72.3,72.3,71.6,72.5,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,76.9,84.8,12.6,11.1,89.2,85.8,62.5,2997,0
2/19/22 6:00 PM,22.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.3,74.3,71.1,72.2,72.5,72.8,72.5,72,72.4,72.6,71.8,72.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,75,77.3,10.9,12,80.2,81.3,100,2991,0
2/19/22 6:05 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,74.3,71.3,72.3,72.6,72.9,72.6,72,72.6,72.8,71.9,72.8,100,100,100,100,100,100,100,100,100,100,72.5,73.4,10.4,12,75.7,77.3,100,2908,0
2/19/22 6:10 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.9,71.4,72.4,72.6,73,72.7,72,72.7,72.8,72,73,100,100,100,100,100,100,100,100,100,100,70.5,71.3,10.3,12,73.2,74.9,100,2867,0
2/19/22 6:15 PM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.7,71.4,72.4,72.6,73.1,72.7,72.1,72.7,72.8,72,73.1,100,100,100,100,100,100,100,100,100,100,68.2,69.9,10.1,11.9,71.6,73.5,100,2840.5,0
2/19/22 6:20 PM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.5,71.4,72.4,72.6,73.1,72.8,72.1,72.7,72.8,72.1,73.1,100,100,100,100,100,100,100,100,100,100,65.5,68.9,10,11.8,70.5,72.4,100,2840.5,0
2/19/22 6:25 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.3,71.4,72.4,72.6,73.1,72.8,72.1,72.7,72.7,72,73.2,100,100,100,100,100,100,100,100,100,100,63.6,68.2,10,11.8,69.6,71.6,100,0,0
2/19/22 6:30 PM,28.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.9,73,71.4,72.4,72.6,73.2,72.8,72.1,72.6,72.5,72,73.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,61.8,67.7,10,11.8,69.1,71,100,2824,0
2/19/22 6:35 PM,26.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,7.9,72.8,71.4,72.4,72.5,73.2,72.8,72.2,72.6,72.4,71.9,73.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,60.4,67.3,10,11.8,68.6,70.6,100,2820,0
2/19/22 6:40 PM,25,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,7.9,72.7,71.4,72.4,72.5,73.2,72.8,72.2,72.5,72.2,71.9,73.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,59,66.8,10,12,68.3,70.2,100,2834,0
2/19/22 6:45 PM,23.4,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.9,72.4,71.3,72.4,72.5,73.2,72.8,72.2,72.5,72.1,71.8,73,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,57.9,66.6,10,11.9,68,69.8,100,2844,0
2/19/22 6:50 PM,22.7,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,7.9,72.3,71.3,72.4,72.4,73.1,72.7,72.1,72.4,71.9,71.7,73,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,57.2,65.8,11.4,8.7,67.7,69.8,100,2797,0
2/19/22 6:55 PM,22.3,27,0.1,8.3,3.8,3.8,4.1,3.8,3.8,4.1,3.8,3.8,3.8,3.8,7.8,72.1,71.2,72.3,72.4,73.1,72.7,72.2,72.3,71.8,71.7,72.9,38.3,41.1,41.1,38.3,38.3,38.3,38.3,38.3,38.3,38.3,56.1,62.9,11.4,3.6,66.6,70.3,100,2457,0
2/19/22 7:00 PM,22.2,27,2.5,0,6.5,6.5,7,6.5,6.5,7,6.5,6.5,6.5,6.5,7.9,72,71.1,72.3,72.3,73.1,72.6,72.1,72.3,71.7,71.6,72.9,64.7,69.8,69.8,64.7,64.7,64.7,64.7,64.7,64.7,64.7,54.9,83.6,7,8.5,76.2,70.6,0,2343,18.6
2/19/22 7:05 PM,22.1,27,1.2,0,9.1,9.1,9.5,9.1,9.1,9.5,9.1,9.1,9.1,9.1,7.9,71.8,71.1,72.2,72.3,73,72.6,72.1,72.2,71.6,71.5,72.8,91.4,95.3,95.3,91.4,91.4,91.4,91.4,91.4,91.4,91.4,54.1,86.6,7.7,10.5,85,76.3,0,3035,17.9
2/19/22 7:10 PM,22.2,27,0,0,10,10,10,10,10,10,10,10,10,10,8,71.9,71.1,72.2,72.2,73,72.6,72.1,72.2,71.6,71.4,72.7,100,100,100,100,100,100,100,100,100,100,52.6,90.1,8.7,11.1,89.3,80.4,0,3268,0
2/19/22 7:15 PM,22,27,0,0,10,10,10,10,10,10,10,10,10,10,8,72.1,71.1,72.2,72.3,73,72.5,72.1,72.2,71.7,71.4,72.7,100,100,100,100,100,100,100,100,100,100,50.7,91.9,9.3,11.4,91.5,82.8,0,3404,0
2/19/22 7:20 PM,21.7,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.5,71.1,72.2,72.3,73,72.5,72.1,72.2,71.9,71.5,72.7,100,100,100,100,100,100,100,100,100,100,49.9,93.3,9.5,11.6,93.1,84.6,0,3492,0
2/19/22 7:25 PM,21.7,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.8,71.2,72.3,72.4,73,72.6,72.1,72.4,72.1,71.5,72.8,100,100,100,100,100,100,100,100,100,100,49.4,94.6,9.6,11.7,94.5,86,0,3521,0
2/19/22 7:30 PM,21.7,27,0,0,9.6,9.6,9.4,9.6,9.6,9.4,9.6,9.6,9.6,9.6,7.9,73.1,71.3,72.3,72.5,73,72.6,72,72.5,72.4,71.6,72.9,96,94.4,94.4,96,96,96,96,96,96,96,48.8,95.3,9.6,11.7,95.3,86.9,0,3521,0
2/19/22 7:35 PM,21.5,27,0,0,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,7.8,73.5,71.5,72.4,72.6,73.1,72.6,72.1,72.6,72.7,71.7,73,82,80.9,80.9,82,82,82,82,82,82,82,48.5,96,9.3,11.8,96,87.6,0,3521,0
2/19/22 7:40 PM,21.4,27,0,0.5,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,7.7,73.9,71.6,72.5,72.7,73.1,72.7,72.1,72.8,73,71.8,73.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,47.8,95.9,11.9,10.4,96.8,88,4.8,3225.5,0
2/19/22 7:45 PM,21.4,27,0,7.7,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.7,74.1,71.7,72.7,72.8,73.2,72.8,72.1,73,73.3,71.9,73.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,47.1,84.4,12,11.3,88.6,87.1,77.3,2945,0
2/19/22 7:50 PM,21.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,7.7,74,71.9,72.8,72.9,73.3,72.9,72.1,73.1,73.6,72.1,73.4,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,46.3,77.7,10.6,12,80.6,82,100,2864,0
2/19/22 7:55 PM,21.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.8,72,72.9,73,73.4,73,72.1,73.3,73.7,72.2,73.6,100,100,100,100,100,100,100,100,100,100,45.9,74.2,10.4,12,76.4,78.3,100,2864,0
2/19/22 8:00 PM,21.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.6,72.1,72.9,73,73.5,73.1,72.2,73.3,73.7,72.3,73.7,100,100,100,100,100,100,100,100,100,100,45.1,72.1,10.2,12,73.9,76,100,2838,0
2/19/22 8:05 PM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.3,72.1,73,73,73.6,73.1,72.2,73.3,73.6,72.4,73.9,100,100,100,100,100,100,100,100,100,100,44.7,70.6,10.1,11.9,72.3,74.4,100,2838,0
2/19/22 8:10 PM,21.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.9,73,72.2,73,73,73.6,73.1,72.3,73.3,73.5,72.4,73.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,44,69.6,10,11.9,71.3,73.3,100,2817,0
2/19/22 8:15 PM,21.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,7.9,72.8,72.1,73,73,73.7,73.2,72.3,73.3,73.3,72.3,73.9,93,93,93,93,93,93,93,93,93,93,42.9,69,10,11.8,70.4,72.6,100,2822.5,0
2/19/22 8:20 PM,21.5,27,0,10,8,8,7.9,8,8,7.9,8,8,8,8,8,72.5,72.1,73,72.9,73.7,73.2,72.3,73.3,73.2,72.3,73.9,79.9,78.7,78.7,79.9,79.9,79.9,79.9,79.9,79.9,79.9,42,68.4,9.9,12,69.8,71.9,100,2822.5,0
2/19/22 8:25 PM,21.5,27,0,10,6.3,6.3,6,6.3,6.3,6,6.3,6.3,6.3,6.3,8.1,72.2,72,72.9,72.9,73.7,73.2,72.3,73.1,73,72.2,73.9,62.6,60.1,60.1,62.6,62.6,62.6,62.6,62.6,62.6,62.6,41.7,67.8,11,10.1,69.3,71.5,100,2712,0
2/19/22 8:30 PM,21.3,27,1,4,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.2,72,72,72.9,72.8,73.7,73.1,72.3,73,72.8,72.1,73.8,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,41.5,73.9,9.8,6.8,70.6,71.9,40,2712,10.3
2/19/22 8:35 PM,21.2,27,1.2,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.3,71.7,71.9,72.9,72.8,73.6,73.1,72.4,73,72.7,72.1,73.8,85,85,85,85,85,85,85,85,85,85,41.2,85.7,7.3,10.4,84.1,74.4,0,2998,11.7
2/19/22 8:40 PM,20.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,71.8,71.9,72.9,72.7,73.6,73.1,72.4,72.9,72.6,72,73.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,40.9,89.7,8.6,11,88.7,80.2,0,3341.5,0
2/19/22 8:45 PM,20.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72,71.9,72.9,72.7,73.6,73.1,72.4,72.9,72.6,71.9,73.6,100,100,100,100,100,100,100,100,100,100,40.7,92.5,9.3,11.4,92,83.5,0,3341.5,0
2/19/22 8:50 PM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.2,71.9,72.9,72.8,73.5,73,72.3,72.9,72.7,71.9,73.6,100,100,100,100,100,100,100,100,100,100,40.3,94.2,9.6,11.6,94,85.6,0,3493,0
2/19/22 8:55 PM,20.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.5,72,72.9,72.8,73.6,73.1,72.4,73.1,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,39.8,95.4,9.6,11.7,95.3,86.9,0,3521,0
2/19/22 9:00 PM,20.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.8,72.1,73,72.9,73.6,73.1,72.3,73.2,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,39.6,96.1,9.6,11.7,96.2,87.8,0,3521,0
2/19/22 9:05 PM,20.8,27,0,0,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,8.3,73.1,72.2,73.1,73,73.6,73.1,72.3,73.3,73.4,72.2,73.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,39.5,96.7,9.6,11.7,96.8,88.6,0,3521,0
2/19/22 9:10 PM,20.8,27,0,0,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,8.3,73.4,72.3,73.2,73.1,73.7,73.2,72.3,73.5,73.7,72.3,73.9,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,39.4,97.4,9.4,11.7,97.5,89.2,0,3521,0
2/19/22 9:15 PM,20.8,27,0,0,7,7,7,7,7,7,7,7,7,7,8.3,73.7,72.5,73.3,73.2,73.8,73.3,72.4,73.6,74,72.4,74.1,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,39.2,97.9,9.8,11.5,98,89.8,0,3418,0
2/19/22 9:20 PM,22.2,27,0,3.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.2,73.9,72.6,73.4,73.3,73.8,73.4,72.4,73.8,74.2,72.5,74.2,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,38.9,93.1,13.4,9.5,96.5,89.1,31.2,3418,0
2/19/22 9:25 PM,26.6,27,0,9.8,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.2,74,72.8,73.5,73.4,73.9,73.5,72.4,73.9,74.4,72.6,74.4,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,38.1,82.1,10.6,12,85.3,86.7,97.8,2940,0
2/19/22 9:30 PM,27.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.3,73.9,72.9,73.6,73.5,74.1,73.6,72.5,74.1,74.6,72.8,74.6,96.7,97.3,97.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,37.6,76.8,10.4,12,79.3,81.2,100,2891,0
2/19/22 9:35 PM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.7,73,73.7,73.6,74.2,73.7,72.5,74.1,74.7,72.9,74.7,100,100,100,100,100,100,100,100,100,100,37.2,74,10.2,12,76.1,78.2,100,2858,0
2/19/22 9:40 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.5,73,73.8,73.6,74.2,73.7,72.6,74.2,74.6,72.9,74.8,100,100,100,100,100,100,100,100,100,100,36.9,72.5,10.1,11.9,74.4,76.6,100,2839.5,0
2/19/22 9:45 PM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.4,73.1,73.8,73.6,74.3,73.8,72.6,74.2,74.5,72.9,74.8,100,100,100,100,100,100,100,100,100,100,36.7,71.4,10,11.9,73,75.3,100,2824,0
2/19/22 9:50 PM,21.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.2,73.1,73.8,73.6,74.4,73.8,72.6,74.1,74.3,72.9,74.9,100,100,100,100,100,100,100,100,100,100,36.6,70.4,10,11.9,72,74.3,100,2824,0
2/19/22 9:55 PM,20.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.3,72.9,73,73.8,73.5,74.4,73.8,72.7,74.1,74.1,72.9,74.9,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,36.5,69.7,10,11.9,71.3,73.6,100,2819,0
2/19/22 10:00 PM,20.5,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.2,72.8,73,73.8,73.5,74.3,73.8,72.7,74,73.9,72.8,74.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,36.4,69.3,10,11.9,70.7,73.1,100,2818,0
2/19/22 10:05 PM,20.5,27,0,10,8,8,8,8,8,8,8,8,8,8,8.3,72.5,72.9,73.8,73.4,74.4,73.8,72.7,73.9,73.7,72.7,74.7,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,36.3,68.9,9.9,12,70.2,72.6,100,2824,0
2/19/22 10:10 PM,20.5,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,8.4,72.3,72.8,73.7,73.4,74.3,73.8,72.8,73.8,73.5,72.6,74.7,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,35.9,68.4,10.6,10.7,69.8,72.2,100,2850,0
2/19/22 10:15 PM,20.6,27,0.6,6,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,8.5,72.1,72.7,73.7,73.3,74.3,73.7,72.8,73.7,73.3,72.6,74.6,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,35.7,70.2,11,5.8,69,72.5,60,2579,6.6
2/19/22 10:20 PM,20.8,27,0.9,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.6,71.9,72.7,73.6,73.3,74.2,73.7,72.8,73.6,73.1,72.5,74.5,76,76,76,76,76,76,76,76,76,76,35.5,86.1,7.2,9.7,82.9,73.8,0,2768,10.2
2/19/22 10:25 PM,20.6,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.7,71.8,72.6,73.6,73.2,74.2,73.6,72.8,73.5,73,72.3,74.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,35.4,89.8,8.3,10.8,88.5,80.1,0,3288,0
2/19/22 10:30 PM,20.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,71.9,72.6,73.5,73.2,74.2,73.6,72.8,73.5,73,72.3,74.3,100,100,100,100,100,100,100,100,100,100,35.1,92.4,9,11.3,91.8,83.5,0,3288,0
2/19/22 10:35 PM,20.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.2,72.6,73.5,73.2,74.1,73.5,72.8,73.5,73.1,72.2,74.3,100,100,100,100,100,100,100,100,100,100,34.9,94.3,9.5,11.6,94,85.7,0,3490.5,0
2/19/22 10:40 PM,20.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.4,72.6,73.6,73.3,74.1,73.5,72.7,73.6,73.3,72.3,74.3,100,100,100,100,100,100,100,100,100,100,34.6,95.5,9.6,11.6,95.4,87.2,0,3521,0
2/19/22 10:45 PM,20.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.7,72.7,73.6,73.4,74.1,73.6,72.7,73.6,73.5,72.3,74.3,100,100,100,100,100,100,100,100,100,100,34.4,96.5,9.6,11.7,96.5,88.3,0,3521,0
2/19/22 10:50 PM,20.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,73,72.8,73.7,73.4,74.2,73.6,72.7,73.7,73.7,72.4,74.4,100,100,100,100,100,100,100,100,100,100,34,97.1,9.6,11.7,97.2,89.2,0,3521,0
2/19/22 10:55 PM,20.6,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.7,73.2,72.9,73.8,73.5,74.2,73.6,72.7,73.9,74,72.5,74.5,93,93,93,93,93,93,93,93,93,93,33.8,97.7,9.6,11.7,97.8,89.8,0,3521,0
2/19/22 11:00 PM,20.5,27,0,0,8,8,8,8,8,8,8,8,8,8,8.7,73.5,73,73.9,73.6,74.3,73.7,72.7,74,74.2,72.6,74.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,33.5,98.3,9.3,11.8,98.4,90.4,0,3521,0
2/19/22 11:05 PM,20.7,27,0,0,6.2,6.2,6,6.2,6.2,6,6.2,6.2,6.2,6.2,8.6,73.7,73.2,74,73.7,74.4,73.7,72.8,74.1,74.4,72.7,74.7,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,33.5,99.5,11.6,9.8,99.1,90.5,0,3521,0
2/19/22 11:10 PM,20.6,27,0,4.9,6.1,6.1,6.4,6.1,6.1,6.4,6.1,6.1,6.1,6.1,8.5,74,73.3,74.1,73.9,74.4,73.9,72.8,74.3,74.7,72.9,74.9,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,33.4,90.6,12.5,9.7,96.1,89.4,38.9,3067,0
2/19/22 11:15 PM,20.7,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.4,74,73.4,74.2,73.9,74.5,73.9,72.8,74.4,74.9,73,75,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,33.2,82.4,10.3,12,85.4,87.2,99.7,2895,0
2/19/22 11:20 PM,20.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.5,73.8,73.5,74.3,74,74.6,74,72.9,74.5,75,73.1,75.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,33.2,77.5,10.2,12,80,82.1,100,2850,0
2/19/22 11:25 PM,20.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.6,73.6,74.3,74.1,74.7,74.1,72.9,74.6,75.1,73.2,75.3,100,100,100,100,100,100,100,100,100,100,33,74.6,10.1,11.9,76.5,79.1,100,2850,0
2/19/22 11:30 PM,21,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.4,73.6,74.4,74.1,74.8,74.2,72.9,74.6,75,73.2,75.4,100,100,100,100,100,100,100,100,100,100,33,72.9,10.1,11.9,74.7,77,100,2814,0
2/19/22 11:35 PM,21.1,27,0,10,10,10,9.9,10,10,9.9,10,10,10,9.9,8.8,73.1,73.6,74.4,74.1,74.8,74.2,73,74.6,74.8,73.2,75.5,99.7,99.2,99.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,32.6,71.8,10.1,11.9,73.4,75.9,100,2820,0
2/19/22 11:40 PM,21.2,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,8.9,72.9,73.5,74.4,74,74.8,74.2,73.1,74.5,74.7,73.2,75.5,95.8,94.7,94.7,95.8,95.8,95.8,95.8,95.8,95.8,95.8,32.4,71,10,11.9,72.4,75,100,2817,0
2/19/22 11:45 PM,21.1,27,0,10,8.8,8.8,8.6,8.8,8.8,8.6,8.8,8.8,8.8,8.8,8.9,72.7,73.5,74.3,74,74.9,74.2,73.1,74.5,74.5,73.2,75.4,87.9,87.2,87.2,87.9,87.9,87.9,87.9,87.9,87.9,87.9,32,70.4,10,11.9,71.7,74.3,100,2819,0
2/19/22 11:50 PM,21.5,27,0,10,7.3,7.3,7,7.3,7.3,7,7.3,7.3,7.3,7.3,9,72.4,73.4,74.3,73.9,74.9,74.2,73.1,74.4,74.3,73.1,75.3,73.3,71.5,71.5,73.3,73.3,73.3,73.3,73.3,73.3,73.3,31.7,69.8,10.1,11.8,71.2,73.7,100,2831,0
2/19/22 11:55 PM,21.5,27,0,10,5.6,5.6,5.4,5.6,5.6,5.4,5.6,5.6,5.6,5.6,9,72.2,73.4,74.3,73.9,74.8,74.2,73.1,74.3,74,73,75.3,55.6,53.9,53.9,55.6,55.6,55.6,55.6,55.6,55.6,55.6,31.4,68.8,11.4,8.1,70.7,73.6,100,2626.5,0
2/20/22 12:00 AM,21.5,27,1.3,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,9.1,72,73.3,74.2,73.8,74.8,74.1,73.2,74.2,73.8,72.9,75.2,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,31.1,78.9,9.2,6.8,73.8,74,20,2626.5,13.2
2/20/22 12:05 AM,21.5,27,0.7,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,9.2,71.9,73.2,74.2,73.7,74.7,74.1,73.2,74,73.6,72.8,75.1,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,31.2,87.8,7.3,10.4,86.6,77,0,2999,7.5
2/20/22 12:10 AM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,71.9,73.2,74.1,73.7,74.7,74,73.2,74,73.5,72.7,75,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,31,91.6,8.6,11,90.7,82.4,0,3342.5,0
2/20/22 12:15 AM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72,73.1,74.1,73.7,74.7,74,73.2,74,73.6,72.7,74.9,100,100,100,100,100,100,100,100,100,100,30.7,94.1,9.2,11.4,93.5,85.5,0,3342.5,0
2/20/22 12:20 AM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.2,73.2,74.1,73.7,74.6,74,73.2,74,73.7,72.6,74.9,100,100,100,100,100,100,100,100,100,100,30,95.5,9.5,11.6,95.1,87.3,0,3492,0
2/20/22 12:25 AM,21.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.5,73.2,74.1,73.8,74.6,74,73.1,74,73.9,72.7,74.9,100,100,100,100,100,100,100,100,100,100,29.7,96.5,9.6,11.7,96.4,88.4,0,3521,0
2/20/22 12:30 AM,21.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.8,73.3,74.2,73.8,74.6,74,73.1,74.1,74.1,72.7,74.9,100,100,100,100,100,100,100,100,100,100,29.6,97.3,9.6,11.7,97.4,89.4,0,3521,0
2/20/22 12:35 AM,21.6,27,0,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.8,9.3,73,73.4,74.3,73.9,74.7,74,73.1,74.2,74.3,72.8,75,98.8,97.8,97.8,97.8,98.8,98.8,98.8,98.8,98.8,98.8,29.7,98,9.6,11.7,98.1,90.2,0,3521,0
2/20/22 12:40 AM,21.5,27,0,0,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.8,9.2,73.3,73.5,74.3,74,74.7,74.1,73.1,74.4,74.5,72.9,75.1,88.8,87.8,87.8,87.8,88.8,88.8,88.8,88.8,88.8,88.8,29.8,98.5,9.5,11.7,98.7,90.7,0,3521,0
2/20/22 12:45 AM,21.5,27,0,0,7.5,7.5,7.3,7.5,7.5,7.3,7.5,7.5,7.5,7.5,9.2,73.6,73.6,74.4,74.1,74.8,74.1,73.2,74.5,74.8,73,75.2,74.5,72.8,72.8,74.5,74.5,74.5,74.5,74.5,74.5,74.5,29.8,99,9.6,11.7,99.1,91.3,0,3521,0
2/20/22 12:50 AM,21.7,27,0,0.4,5.7,5.7,5.6,5.7,5.7,5.6,5.7,5.7,5.7,5.7,9.1,73.8,73.7,74.5,74.2,74.9,74.2,73.2,74.6,75,73.1,75.3,57.3,55.6,55.6,57.3,57.3,57.3,57.3,57.3,57.3,57.3,29.8,100.7,13.5,8.2,99.9,90.9,3,3522,0
2/20/22 12:55 AM,21.6,27,0,7.7,7,7,7.1,7,7,7.1,7,7,7,7.1,8.8,74,73.9,74.6,74.3,75,74.3,73.2,74.8,75.1,73.3,75.5,69.6,71.5,71.5,69.6,69.6,69.6,69.6,69.6,69.6,69.6,29.8,86.8,11.4,11.1,91.8,89.8,72.1,2856,0
2/20/22 1:00 AM,21.8,27,0,10,8.9,8.9,9,8.9,8.9,9,8.9,8.9,8.9,9,8.8,74,74,74.7,74.4,75,74.4,73.3,74.9,75.4,73.4,75.6,88.6,90.5,90.5,88.6,88.6,88.6,88.6,88.6,88.6,88.6,29.6,80.1,10.3,12,83,84.9,100,2909,0
2/20/22 1:05 AM,21.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.8,73.8,74,74.8,74.5,75.1,74.5,73.3,75,75.5,73.5,75.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,29.7,76.9,10.2,12,79.2,81.5,100,2849,0
2/20/22 1:10 AM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.6,74.1,74.8,74.5,75.2,74.5,73.4,75,75.4,73.5,75.9,100,100,100,100,100,100,100,100,100,100,29.6,74.5,10.1,12,76.4,79.1,100,2834,0
2/20/22 1:15 AM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.4,74.1,74.9,74.5,75.3,74.6,73.4,75,75.3,73.5,75.9,100,100,100,100,100,100,100,100,100,100,29.5,73.1,10,11.9,74.8,77.4,100,2834,0
2/20/22 1:20 AM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.2,74.1,74.9,74.5,75.3,74.6,73.5,75,75.1,73.6,76,100,100,100,100,100,100,100,100,100,100,29.5,72.1,10.1,11.9,73.6,76.3,100,2828,0
2/20/22 1:25 AM,22.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.1,72.9,74,74.8,74.4,75.3,74.6,73.5,74.9,74.9,73.5,75.9,97.4,96.9,96.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,29.4,71.3,10,11.9,72.6,75.4,100,2820,0
2/20/22 1:30 AM,22.5,27,0,10,9,9,8.9,9,9,8.9,9,9,9,9,9.2,72.7,74,74.8,74.3,75.3,74.6,73.5,74.8,74.7,73.4,75.9,89.9,88.7,88.7,89.9,89.9,89.9,89.9,89.9,89.9,89.9,29.4,70.6,10,11.9,71.9,74.7,100,2832,0
2/20/22 1:35 AM,22.8,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,9.3,72.5,73.8,74.8,74.3,75.3,74.6,73.5,74.7,74.5,73.4,75.8,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,29.5,70.2,9.9,12,71.5,74.2,100,2827,0
2/20/22 1:40 AM,23,27,0,10,6,6,6,6,6,6,6,6,6,6,9.4,72.2,73.8,74.7,74.2,75.2,74.5,73.5,74.6,74.3,73.3,75.7,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,29.5,69.4,10.9,9.9,71,73.9,100,2841,0
2/20/22 1:45 AM,23.2,27,1.2,2.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,9.6,72.1,73.7,74.6,74.1,75.2,74.5,73.6,74.5,74.1,73.1,75.6,55,55,55,55,55,55,55,55,55,55,29.2,75.1,10,6.4,71.5,74.2,40,2709.5,9.6
2/20/22 1:50 AM,23.3,27,1.2,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.7,71.9,73.6,74.6,74.1,75.1,74.4,73.6,74.3,73.9,73.1,75.5,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,29.2,87.6,7.2,10.1,85.9,76.2,0,3231,11.5
2/20/22 1:55 AM,23.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,71.9,73.5,74.5,74,75.1,74.4,73.6,74.3,73.7,72.9,75.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,29.1,91.4,8.4,10.9,90.2,82.2,0,3231,0
2/20/22 2:00 AM,23.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.1,73.5,74.5,74,75,74.3,73.6,74.2,73.7,72.9,75.3,100,100,100,100,100,100,100,100,100,100,28.9,93.8,9.1,11.3,93.2,85.2,0,3437.5,0
2/20/22 2:05 AM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.3,73.5,74.5,74,75,74.3,73.5,74.2,73.8,72.8,75.2,100,100,100,100,100,100,100,100,100,100,28.9,95.5,9.5,11.6,95.2,87.2,0,3521,0
2/20/22 2:10 AM,23.9,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.6,73.5,74.5,74.1,75,74.3,73.5,74.2,74,72.9,75.2,100,100,100,100,100,100,100,100,100,100,28.7,96.6,9.6,11.6,96.5,88.6,0,3521,0
2/20/22 2:15 AM,23.8,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.8,73.6,74.5,74.1,75,74.3,73.5,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,28.8,97.4,9.6,11.7,97.5,89.6,0,3521,0
2/20/22 2:20 AM,23.8,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,73,73.7,74.6,74.2,75,74.3,73.5,74.4,74.4,73,75.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,28.8,98.2,9.6,11.7,98.3,90.4,0,3521,0
2/20/22 2:25 AM,24,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,9.7,73.3,73.8,74.7,74.3,75.1,74.3,73.5,74.5,74.6,73.1,75.4,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,28.9,98.7,9.6,11.7,98.8,91,0,3521,0
2/20/22 2:30 AM,24.1,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,9.7,73.7,73.9,74.7,74.4,75.1,74.4,73.6,74.7,74.9,73.1,75.5,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,28.8,99.3,9.4,11.7,99.4,91.6,0,3521,0
2/20/22 2:35 AM,24.1,27,0,0.3,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.6,73.9,74,74.8,74.5,75.2,74.4,73.6,74.8,75.1,73.3,75.6,57,57,57,57,57,57,57,57,57,57,28.6,101,12.8,8.8,100.2,91.5,2.6,3521,0
2/20/22 2:40 AM,24.3,27,0,7,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.5,74,74.1,74.9,74.6,75.3,74.5,73.6,75,75.3,73.4,75.7,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,28.4,88.1,11.6,10.8,93.6,90.6,70.3,2854,0
2/20/22 2:45 AM,24.7,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.4,74,74.2,75,74.7,75.3,74.6,73.6,75.1,75.5,73.5,75.9,88,88,88,88,88,88,88,88,88,88,28.3,81.1,10.3,12,84,86,100,2877,0
2/20/22 2:50 AM,25,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.5,73.8,74.3,75.1,74.7,75.4,74.6,73.6,75.2,75.6,73.6,76,99,99,99,99,99,99,99,99,99,99,28.5,77.3,10.3,12,79.5,82,100,2838,0
2/20/22 2:55 AM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,74.3,75.1,74.7,75.5,74.7,73.7,75.2,75.6,73.7,76.1,100,100,100,100,100,100,100,100,100,100,28.3,75.1,10.2,12,76.9,79.6,100,2819,0
2/20/22 3:00 AM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.4,74.3,75.2,74.7,75.5,74.8,73.7,75.2,75.4,73.7,76.1,100,100,100,100,100,100,100,100,100,100,28.1,73.5,10.1,11.9,75.2,77.8,100,2819,0
2/20/22 3:05 AM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.2,74.3,75.2,74.7,75.6,74.8,73.8,75.1,75.2,73.6,76.1,100,100,100,100,100,100,100,100,100,100,28,72.4,10,11.9,74,76.7,100,2809,0
2/20/22 3:10 AM,26,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,72.9,74.3,75.2,74.6,75.6,74.8,73.8,75.1,75,73.6,76.1,98,98,98,98,98,98,98,98,98,98,27.9,71.8,10,11.9,73.1,75.9,100,2817,0
2/20/22 3:15 AM,26.2,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.9,72.7,74.2,75.1,74.6,75.6,74.8,73.8,75,74.8,73.6,76.1,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,27.9,71.2,10,11.9,72.4,75.3,100,2817,0
2/20/22 3:20 AM,26.3,27,0,10,7.9,7.9,7.7,7.9,7.9,7.7,7.9,7.9,7.9,7.9,10,72.5,74.1,75,74.5,75.5,74.8,73.8,74.8,74.6,73.4,76,79.4,77.5,77.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,27.8,70.6,9.8,12,71.8,74.5,100,2818,0
2/20/22 3:25 AM,26.3,27,0,10,6.2,6.2,6.1,6.2,6.2,6.1,6.2,6.2,6.2,6.2,10.1,72.3,74,75,74.4,75.5,74.7,73.9,74.7,74.4,73.3,75.9,62.1,60.6,60.6,62.1,62.1,62.1,62.1,62.1,62.1,62.1,27.9,69.7,10.9,9.7,71.3,74.3,100,2839,0
2/20/22 3:30 AM,26.4,27,0.9,5,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,10.2,72.1,73.9,74.9,74.3,75.4,74.7,73.9,74.6,74.2,73.2,75.8,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,27.8,75.1,10.2,6,70.7,74.6,60,2558,7.2
2/20/22 3:35 AM,26.5,27,1,0,7.7,7.7,7.9,7.7,7.7,7.9,7.7,7.7,7.7,7.7,10.4,71.9,73.8,74.8,74.3,75.4,74.6,73.9,74.5,74,73.2,75.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,27.6,88.1,7.4,10,85.9,76.9,0,2832,12.3
2/20/22 3:40 AM,26.5,27,0,0,9.7,9.7,9.9,9.7,9.7,9.9,9.7,9.7,9.7,9.7,10.4,71.9,73.7,74.8,74.2,75.3,74.5,73.9,74.4,73.8,73,75.6,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,27.5,91.9,8.5,10.9,91,82.9,0,3213,0
2/20/22 3:45 AM,26.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72,73.7,74.7,74.2,75.3,74.5,73.8,74.3,73.8,72.9,75.5,100,100,100,100,100,100,100,100,100,100,27.4,94.2,9.1,11.4,93.5,85.6,0,3388,0
2/20/22 3:50 AM,26.6,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.2,73.7,74.7,74.2,75.2,74.4,73.8,74.3,73.9,72.9,75.4,100,100,100,100,100,100,100,100,100,100,27.4,95.8,9.5,11.6,95.4,87.5,0,3480,0
2/20/22 3:55 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.5,73.7,74.7,74.3,75.2,74.4,73.8,74.4,74.1,72.9,75.4,100,100,100,100,100,100,100,100,100,100,27.3,96.9,9.6,11.7,96.8,88.9,0,3521,0
2/20/22 4:00 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.7,73.8,74.8,74.3,75.2,74.4,73.8,74.4,74.3,73,75.4,100,100,100,100,100,100,100,100,100,100,27.2,97.6,9.6,11.7,97.7,89.9,0,3521,0
2/20/22 4:05 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.9,73.8,74.8,74.4,75.2,74.4,73.8,74.5,74.5,73,75.4,100,100,100,100,100,100,100,100,100,100,27.1,98.4,9.6,11.7,98.4,90.7,0,3521,0
2/20/22 4:10 AM,26.9,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.3,73.2,74,74.9,74.4,75.2,74.4,73.8,74.6,74.7,73.1,75.5,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,27.2,98.9,9.6,11.7,99,91.3,0,3521.5,0
2/20/22 4:15 AM,27,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,10.3,73.4,74,75,74.5,75.3,74.5,73.8,74.7,74.9,73.2,75.6,83,82.9,83,83,83,83,83,83,82.9,83,27.2,99.4,9.4,11.8,99.5,91.8,0,3521,0
2/20/22 4:20 AM,27.1,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.3,73.6,74.2,75.1,74.6,75.3,74.6,73.8,74.9,75.1,73.3,75.7,68,68,68,68,68,68,68,68,68,68,27.2,100,10,11.5,100.1,92.2,0,3521,0
2/20/22 4:25 AM,27,27,0,0.9,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,10.1,73.9,74.3,75.1,74.7,75.4,74.6,73.8,75,75.3,73.4,75.9,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,27.4,102.7,13.9,7,101.2,91.5,3.5,3269,0
2/20/22 4:30 AM,27,27,0,8.3,7,7,7,7,7,7,7,7,7,7,9.8,74,74.4,75.2,74.8,75.5,74.7,73.9,75.1,75.6,73.5,76,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,27.4,88,11.1,10.8,93.8,90.8,74.1,2781,0
2/20/22 4:35 AM,27.2,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.7,73.8,74.5,75.3,74.9,75.6,74.8,73.9,75.3,75.7,73.7,76.1,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,27.5,81.4,10,12,84.4,86.3,100,2867,0
2/20/22 4:40 AM,27.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.7,73.7,74.5,75.4,74.9,75.6,74.9,73.9,75.3,75.8,73.7,76.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,27.7,77.7,10.1,12,79.9,82.4,100,2832.5,0
2/20/22 4:45 AM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.5,74.6,75.4,74.9,75.7,74.9,74,75.3,75.8,73.8,76.3,100,100,100,100,100,100,100,100,100,100,27.7,75.3,10.1,11.9,77,79.8,100,2832.5,0
2/20/22 4:50 AM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.3,74.6,75.4,74.9,75.8,75,74,75.3,75.6,73.8,76.4,100,100,100,100,100,100,100,100,100,100,27.7,73.8,10,11.9,75.4,78.2,100,2819,0
2/20/22 4:55 AM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.1,74.5,75.4,74.9,75.8,75,74,75.3,75.4,73.8,76.4,100,100,100,100,100,100,100,100,100,100,27.5,72.7,10,11.9,74.3,77.1,100,2827,0
2/20/22 5:00 AM,27.6,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,9.9,72.9,74.5,75.4,74.8,75.8,75,74.1,75.2,75.2,73.7,76.4,97.1,96.4,96.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,27.5,71.9,10,11.8,73.3,76.1,100,2817,0
2/20/22 5:05 AM,27.7,27,0,10,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,10,72.7,74.4,75.4,74.8,75.8,75,74.1,75.1,75,73.7,76.3,88.9,88,88,88.9,88.9,88.9,88.9,88.9,88.9,88.9,27.3,71.4,10,11.9,72.6,75.5,100,2819.5,0
2/20/22 5:10 AM,27.8,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.1,72.5,74.3,75.3,74.7,75.7,74.9,74.1,75,74.8,73.6,76.2,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,27.2,70.9,9.9,12,72.1,74.9,100,2819.5,0
2/20/22 5:15 AM,27.9,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,10.1,72.2,74.2,75.2,74.6,75.7,74.9,74.1,74.9,74.6,73.4,76.1,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,27.2,69.7,11.3,9.1,71.7,74.7,100,2803,0
2/20/22 5:20 AM,29.5,27,1.8,0,6,6,6.3,6,6,6.3,6,6,6,6,10.3,72,74.1,75.2,74.5,75.6,74.8,74.1,74.7,74.3,73.4,76,60.4,63.4,63.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,27.2,86,8.6,7.8,78.2,75.2,20,2464,14.5
2/20/22 5:25 AM,32.7,27,0.3,0,8.6,8.6,8.8,8.6,8.6,8.8,8.6,8.6,8.6,8.6,10.4,71.9,74,75.1,74.5,75.6,74.7,74.1,74.6,74.1,73.2,75.9,86.4,88.4,88.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,27.2,89.5,7.7,10.7,88,80.1,0,3188,5.7
2/20/22 5:30 AM,33.7,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,71.9,74,75,74.4,75.5,74.7,74.1,74.5,74,73.1,75.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,27.3,92.8,8.7,11,92,84,0,3426,0
2/20/22 5:35 AM,32.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.1,74,75,74.4,75.5,74.6,74.1,74.5,74,73.1,75.7,100,100,100,100,100,100,100,100,100,100,27.3,95,9.2,11.4,94.6,86.7,0,3494,0
2/20/22 5:40 AM,31.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.2,74,75,74.4,75.4,74.6,74.1,74.5,74.1,73,75.7,100,100,100,100,100,100,100,100,100,100,27.3,96.4,9.6,11.6,96.2,88.4,0,3521,0
2/20/22 5:45 AM,30.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.6,74,75,74.5,75.4,74.6,74,74.5,74.3,73,75.6,100,100,100,100,100,100,100,100,100,100,27.3,97.5,9.6,11.7,97.5,89.7,0,3521,0
2/20/22 5:50 AM,29.6,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.8,74,75,74.5,75.4,74.6,74,74.6,74.5,73.1,75.7,100,100,100,100,100,100,100,100,100,100,27.4,98.3,9.6,11.7,98.3,90.6,0,3521,0
2/20/22 5:55 AM,28.9,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.4,73,74.1,75.1,74.6,75.4,74.6,74,74.7,74.7,73.2,75.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,27.4,98.9,9.6,11.6,99,91.3,0,3521,0
2/20/22 6:00 AM,28.5,27,0,0,9,9,9,9,9,9,9,9,9,9,10.3,73.3,74.2,75.2,74.6,75.4,74.6,74,74.8,74.9,73.3,75.8,90,90,90,90,90,90,90,90,90,90,27.4,99.4,9.6,11.7,99.5,91.9,0,3521,0
2/20/22 6:05 AM,28.3,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.3,73.6,74.3,75.2,74.7,75.5,74.7,74,75,75.2,73.4,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,27.5,99.9,9.3,11.8,100,92.4,0,3521.5,0
2/20/22 6:10 AM,28.1,27,0,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,10.3,73.8,74.4,75.3,74.8,75.6,74.7,74,75.1,75.4,73.4,76,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,27.6,101.3,12,9.6,100.7,92.4,0,3521.5,0
2/20/22 6:15 AM,28.3,27,0,1.8,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,10,73.9,74.5,75.4,74.9,75.6,74.8,74.1,75.2,75.6,73.6,76.1,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,27.7,100.4,13.1,6.9,102.2,90.8,18.5,2922,0
2/20/22 6:20 AM,28.3,27,0,9.2,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.9,73.9,74.6,75.5,75,75.7,74.9,74.1,75.3,75.7,73.7,76.3,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,27.7,85.6,10.1,11.7,89.7,90.5,92.2,2800,0
2/20/22 6:25 AM,28.4,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10,73.8,74.7,75.6,75.1,75.8,75,74.1,75.4,75.9,73.8,76.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,27.8,80.4,10,12,83,85.2,100,2800,0
2/20/22 6:30 AM,28.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,73.6,74.8,75.6,75.1,75.9,75.1,74.2,75.5,76,73.9,76.5,99,99,99,99,99,99,99,99,99,99,27.8,77.3,10,11.9,79.3,81.9,100,2826.5,0
2/20/22 6:35 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.5,74.8,75.6,75.1,75.9,75.1,74.2,75.5,75.9,73.9,76.5,100,100,100,100,100,100,100,100,100,100,27.8,75.3,10,11.9,77,79.8,100,2824,0
2/20/22 6:40 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.3,74.8,75.6,75.1,76,75.1,74.2,75.5,75.7,73.9,76.6,100,100,100,100,100,100,100,100,100,100,27.9,73.9,10.1,11.9,75.5,78.2,100,2824,0
2/20/22 6:45 AM,28.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,73,74.7,75.6,75,76,75.2,74.3,75.4,75.6,73.9,76.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,28,73,10,11.9,74.4,77.2,100,2821,0
2/20/22 6:50 AM,28.6,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,10.4,72.8,74.7,75.6,75,76,75.2,74.3,75.3,75.3,73.8,76.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,28.1,72.3,10.1,11.9,73.6,76.4,100,2818,0
2/20/22 6:55 AM,28.7,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,10.5,72.7,74.6,75.5,74.9,76,75.1,74.3,75.2,75.1,73.8,76.5,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,28.2,71.8,10,12,73,75.8,100,2832,0
2/20/22 7:00 AM,28.8,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.6,72.5,74.5,75.5,74.8,75.9,75.1,74.3,75.1,74.9,73.6,76.4,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,28.4,71.4,9.9,12,72.6,75.3,100,2836.5,0
2/20/22 7:05 AM,28.9,27,0,10,6,6,6,6,6,6,6,6,6,6,10.6,72.4,74.4,75.4,74.8,75.9,75.1,74.3,75,74.7,73.6,76.3,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,28.5,70.6,11,9.9,72.1,75.1,100,2836.5,0
2/20/22 7:10 AM,29.2,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,10.7,72.3,74.3,75.4,74.7,75.8,75,74.3,74.9,74.5,73.5,76.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,28.4,67.9,11.7,4.6,71.1,75.3,100,2545,0
2/20/22 7:15 AM,29.3,27,0.7,6,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,10.8,72.1,74.2,75.3,74.6,75.8,74.9,74.3,74.7,74.3,73.4,76.1,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,28.4,65.1,10.3,3.6,69,75.8,80,2344,2.6
2/20/22 7:20 AM,29.3,27,3.5,0,7,7,7,7,7,7,7,7,7,7,10.8,72,74.1,75.2,74.6,75.7,74.9,74.3,74.6,74.1,73.3,75.9,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,28.4,88.6,6.9,8.6,81,75.7,0,2535,32
2/20/22 7:25 AM,30.2,27,3.2,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.9,71.9,74,75.2,74.5,75.6,74.8,74.3,74.5,73.9,73.2,75.8,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,28.4,88.6,7.7,10.5,87.5,81.2,0,3098,31.7
2/20/22 7:30 AM,33.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.9,72,74,75.1,74.5,75.5,74.7,74.3,74.5,73.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,28.4,93.2,8.7,11.1,92.4,84,0,3293,0
2/20/22 7:35 AM,35.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.9,72.2,74,75.1,74.5,75.5,74.6,74.2,74.4,73.9,73,75.6,100,100,100,100,100,100,100,100,100,100,28.5,95.6,9.3,11.5,95.2,87.1,0,3418,0
2/20/22 7:40 AM,35.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.9,72.5,74,75.1,74.5,75.5,74.6,74.2,74.5,74.1,73,75.6,100,100,100,100,100,100,100,100,100,100,28.7,97.2,9.6,11.7,96.9,88.9,0,3502,0
2/20/22 7:45 AM,34.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.9,72.8,74,75.1,74.5,75.4,74.6,74.2,74.5,74.3,73,75.6,100,100,100,100,100,100,100,100,100,100,28.8,98.1,9.6,11.7,98,90,0,3521,0
2/20/22 7:50 AM,33.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.8,73.1,74.1,75.1,74.6,75.4,74.6,74.2,74.6,74.4,73.1,75.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,29.1,98.9,9.6,11.7,98.9,90.9,0,3521,0
2/20/22 7:55 AM,32.5,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.8,73.4,74.2,75.2,74.6,75.5,74.6,74.2,74.7,74.7,73.2,75.7,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,29.3,99.5,9.6,11.7,99.6,91.6,0,3521,0
2/20/22 8:00 AM,31.8,27,0,0,7.1,7.1,6.9,7.1,7.1,6.9,7.1,7.1,7.1,6.9,10.7,73.6,74.3,75.3,74.7,75.5,74.7,74.2,74.9,74.9,73.3,75.8,70.5,68.6,68.6,70.5,70.5,70.5,70.5,70.5,70.5,70.5,29.7,100.2,10.1,11.4,100.3,92.3,0,3521,0
2/20/22 8:05 AM,31.5,27,0,1.1,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,10.6,73.9,74.4,75.3,74.8,75.6,74.7,74.2,75,75.1,73.4,75.9,56.4,55.7,55.7,56.4,56.4,56.4,56.4,56.4,56.4,56.4,30.2,100.5,13.9,7.8,101.6,91.6,8.9,3380,0
2/20/22 8:10 AM,31.5,27,0,8.3,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.4,73.9,74.5,75.4,74.9,75.6,74.8,74.2,75.1,75.3,73.5,76,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,30.6,87.2,11,11.3,91.5,90.8,83.4,2871,0
2/20/22 8:15 AM,31.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.4,74,74.6,75.5,75,75.7,74.9,74.2,75.2,75.6,73.6,76.1,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,31,81.5,10.2,12,84.2,85.9,100,2893,0
2/20/22 8:20 AM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.8,74.6,75.5,75,75.8,75,74.2,75.3,75.6,73.7,76.2,100,100,100,100,100,100,100,100,100,100,31.5,78,10.2,12,80,82.2,100,2847,0
2/20/22 8:25 AM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.6,74.7,75.6,75,75.8,75,74.2,75.3,75.6,73.7,76.3,100,100,100,100,100,100,100,100,100,100,32.3,76,10.1,11.9,77.6,80,100,2836,0
2/20/22 8:30 AM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.5,74.6,75.6,75,75.8,75,74.2,75.3,75.5,73.8,76.4,100,100,100,100,100,100,100,100,100,100,33.1,74.8,10,11.9,76.2,78.8,100,2830,0
2/20/22 8:35 AM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.3,74.6,75.6,75,75.9,75,74.3,75.3,75.3,73.7,76.4,100,100,100,100,100,100,100,100,100,100,34,74,10,11.9,75.3,77.8,100,2810,0
2/20/22 8:40 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.2,74.6,75.5,74.9,75.9,75.1,74.3,75.2,75.1,73.7,76.3,100,100,100,100,100,100,100,100,100,100,34.9,73.3,10,11.9,74.5,77,100,2814,0
2/20/22 8:45 AM,34.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.2,73,74.5,75.5,74.9,75.9,75,74.3,75.1,74.9,73.6,76.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,35.7,72.7,10,11.8,73.9,76.3,100,2814,0
2/20/22 8:50 AM,37.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.3,72.9,74.4,75.5,74.8,75.8,75,74.3,75.1,74.8,73.6,76.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,36.5,72.2,10,11.9,73.3,75.8,100,2827,0
2/20/22 8:55 AM,39.1,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.3,72.7,74.4,75.4,74.8,75.8,75,74.3,74.9,74.5,73.5,76.1,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,37.3,71.7,10,11.9,72.8,75.3,100,2822,0
2/20/22 9:00 AM,38.9,27,0,10,8,8,7.9,8,8,8,8,8,8,8,11.4,72.6,74.3,75.3,74.7,75.7,74.9,74.3,74.8,74.3,73.4,76,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,38.3,71.3,9.9,12,72.5,74.8,100,2825,0
2/20/22 9:05 AM,38.2,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,11.5,72.4,74.2,75.3,74.6,75.6,74.9,74.3,74.7,74.2,73.3,75.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,39.1,71,10.2,11.7,72.2,74.5,100,2806,0
2/20/22 9:10 AM,37.8,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,11.8,72.4,74.1,75.2,74.6,75.6,74.8,74.3,74.6,74,73.2,75.8,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,39.8,70,11.3,8.4,71.8,74.6,100,2489,0
2/20/22 9:15 AM,37.4,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,11.9,72.3,74,75.2,74.5,75.5,74.7,74.3,74.5,73.8,73.1,75.7,41.4,41.4,41.4,41.4,41.4,41.4,41.4,41.4,41.4,41.4,40.6,67.7,11.5,4.2,70.7,74.9,100,2324,0
2/20/22 9:20 AM,37.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.2,72.2,73.9,75.1,74.4,75.5,74.7,74.3,74.4,73.7,73,75.5,35,35,35,35,35,35,35,35,35,35,41.6,64.5,10.8,2.8,68.8,75.2,100,2324,0
2/20/22 9:25 AM,37.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.5,72.1,73.8,75,74.4,75.4,74.6,74.2,74.3,73.5,72.9,75.4,35,35,35,35,35,35,35,35,35,35,42.8,63.7,10.3,2.7,66.7,75.7,100,2240,0
2/20/22 9:30 AM,37.8,27,2.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.8,72,73.7,74.9,74.3,75.4,74.5,74.2,74.2,73.3,72.8,75.3,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,43.6,85.5,6.8,7.8,77.2,75.3,0,2691.5,20.8
2/20/22 9:35 AM,38.1,27,0.4,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.8,71.9,73.6,74.8,74.3,75.3,74.5,74.2,74.1,73.2,72.8,75.2,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,44.7,89.8,7.4,10.4,88.5,79.6,0,2691.5,5.1
2/20/22 9:40 AM,38.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72,73.6,74.8,74.2,75.2,74.4,74.1,74,73.2,72.7,75.1,100,100,100,100,100,100,100,100,100,100,45.6,93.2,8.7,11,92.5,84.2,0,3321.5,0
2/20/22 9:45 AM,38.9,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72.3,73.6,74.8,74.2,75.2,74.4,74.1,74.1,73.2,72.7,75,100,100,100,100,100,100,100,100,100,100,46.5,94.8,9.2,11.4,94.4,86.3,0,3488,0
2/20/22 9:50 AM,41.4,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.6,73.6,74.8,74.3,75.2,74.3,74.1,74.1,73.4,72.7,75,100,100,100,100,100,100,100,100,100,100,47.1,95.9,9.5,11.6,95.8,87.9,0,3521,0
2/20/22 9:55 AM,43.2,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.9,73.6,74.8,74.3,75.2,74.3,74,74.2,73.6,72.7,75,100,100,100,100,100,100,100,100,100,100,47.8,96.6,9.6,11.7,96.6,89,0,3521,0
2/20/22 10:00 AM,43,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13,73.2,73.7,74.8,74.4,75.2,74.3,74,74.3,73.9,72.8,75.1,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,48.7,97.1,9.6,11.7,97.2,89.8,0,3521,0
2/20/22 10:05 AM,42.1,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,12.9,73.5,73.8,74.9,74.5,75.2,74.4,74,74.4,74.1,72.9,75.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,49.7,97.9,9.4,11.8,98,90.5,0,3521,0
2/20/22 10:10 AM,41.2,27,0,0.4,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.8,73.9,73.9,75,74.5,75.3,74.4,74,74.6,74.4,73,75.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,50.8,98.7,12.8,9.6,98.6,90.6,3.2,3521,0
2/20/22 10:15 AM,40.6,27,0,7.7,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,12.8,74.1,74,75,74.6,75.3,74.5,74,74.7,74.6,73.1,75.4,74,74,74,74,74,74,74,74,74,74,51.8,86.6,11.6,11.4,91.9,89.4,72.9,2928,0
2/20/22 10:20 AM,40.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.8,74.3,74.1,75.1,74.7,75.4,74.6,74,74.8,74.9,73.3,75.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,52.7,80.3,10.7,12,83.6,84.8,100,2911,0
2/20/22 10:25 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,74.3,74.2,75.2,74.8,75.5,74.6,74,75,75,73.4,75.7,100,100,100,100,100,100,100,100,100,100,53.3,77.4,10.4,12,79.5,81.6,100,2911,0
2/20/22 10:30 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74,74.2,75.2,74.8,75.5,74.7,74.1,75,75,73.5,75.8,100,100,100,100,100,100,100,100,100,100,54.3,75.3,10.1,11.9,77.1,79.2,100,2849,0
2/20/22 10:35 AM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,74,74.2,75.2,74.8,75.6,74.8,74.1,75,74.9,73.5,75.8,100,100,100,100,100,100,100,100,100,100,55.5,74,10.1,11.9,75.5,77.7,100,2834,0
2/20/22 10:40 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.8,74.2,75.2,74.8,75.6,74.8,74.1,75,74.8,73.5,75.8,100,100,100,100,100,100,100,100,100,100,56.3,73.1,10.1,11.9,74.5,76.8,100,2824,0
2/20/22 10:45 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.6,74.2,75.2,74.7,75.7,74.8,74.1,75,74.6,73.5,75.8,100,100,100,100,100,100,100,100,100,100,56.3,72.6,10.1,11.9,73.9,76.1,100,2822,0
2/20/22 10:50 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.5,74.1,75.1,74.7,75.7,74.8,74.2,74.9,74.5,73.5,75.8,100,100,100,100,100,100,100,100,100,100,56.7,72.1,10,11.9,73.4,75.7,100,2813,0
2/20/22 10:55 AM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.4,74,75.1,74.6,75.6,74.8,74.2,74.8,74.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,57.2,71.7,10,11.8,72.9,75.2,100,2819,0
2/20/22 11:00 AM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.2,73.9,75,74.6,75.6,74.7,74.2,74.7,74.2,73.4,75.7,100,100,100,100,100,100,100,100,100,100,57.8,71.5,10,11.9,72.6,74.8,100,2823,0
2/20/22 11:05 AM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.1,73.8,75,74.5,75.6,74.7,74.2,74.7,74,73.3,75.6,100,100,100,100,100,100,100,100,100,100,59.5,71.4,10,11.9,72.4,74.5,100,2823,0
2/20/22 11:10 AM,41.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.7,72.9,73.8,74.9,74.4,75.5,74.6,74.2,74.6,73.9,73.3,75.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,60.9,70.9,10,11.8,72.1,74.3,100,2822,0
2/20/22 11:15 AM,41.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.9,72.8,73.7,74.8,74.4,75.5,74.6,74.1,74.5,73.7,73.2,75.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,61.3,70.5,10,11.9,71.7,73.9,100,2819,0
2/20/22 11:20 AM,41.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15,72.7,73.6,74.7,74.3,75.4,74.5,74.1,74.4,73.6,73.1,75.3,88.1,88.2,88.2,88.2,88.1,88.1,88.2,88.2,88.2,88.1,62.8,70,10,11.9,71.2,73.6,100,2825.5,0
2/20/22 11:25 AM,42,27,0,10,8.1,8.1,8,8.1,8.1,8,8.1,8.1,8.1,8.1,15.2,72.7,73.5,74.7,74.3,75.4,74.5,74.1,74.3,73.4,73,75.2,81,81,81,81,81,81,81,81,81,81,64.4,69.4,9.8,12,70.7,73.1,100,2825.5,0
2/20/22 11:30 AM,42.5,27,0,10,7.1,7.1,6.8,7.1,7.1,6.8,7.1,7.1,7.1,7.1,15.5,72.5,73.4,74.6,74.2,75.3,74.4,74.1,74.2,73.3,73,75.1,70.7,69.2,69.2,70.7,70.7,70.7,70.7,70.7,70.7,70.7,65.2,68.8,10.3,11.6,70.2,72.7,100,2864,0
2/20/22 11:35 AM,42.6,27,0,10,5.7,5.7,5.6,5.7,5.7,5.6,5.7,5.7,5.7,5.7,15.6,72.4,73.3,74.5,74.1,75.2,74.4,74.1,74.1,73.2,72.9,75,56.8,55.7,55.7,56.9,56.8,56.8,56.8,56.9,56.8,56.8,65.7,67.9,11.3,8.3,69.6,72.8,100,2769,0
2/20/22 11:40 AM,42.8,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,15.9,72.3,73.2,74.5,74.1,75.2,74.3,74,74,73,72.8,74.9,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,66.1,65.7,11.5,4.5,68.7,73,100,2501,0
2/20/22 11:45 AM,43.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.3,73.1,74.4,74,75.1,74.3,74,73.9,72.9,72.7,74.8,35,35,35,35,35,35,35,35,35,35,66.8,62.5,10.9,2.8,66.9,73.6,100,2283.5,0
2/20/22 11:50 AM,43.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.4,72.2,73,74.3,73.9,75,74.2,74,73.8,72.8,72.7,74.6,35,35,35,35,35,35,35,35,35,35,67,61.7,10.3,2.7,64.6,74.1,100,2283.5,0
2/20/22 11:55 AM,43.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.5,72.1,72.9,74.2,73.9,75,74.1,73.9,73.7,72.7,72.6,74.5,35,35,35,35,35,35,35,35,35,35,67.1,61.7,10.1,2.7,64.1,74.3,100,2211,0
2/20/22 12:00 PM,43.9,27,0,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,16.6,72.1,72.8,74.1,73.9,74.9,74.1,73.9,73.6,72.6,72.5,74.5,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,68,61.5,10.1,2.6,63.9,74.2,80,2211,0.1
2/20/22 12:05 PM,44.3,27,2.4,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.7,72,72.7,74.1,73.8,74.8,74,73.9,73.6,72.4,72.5,74.4,66,66,66,66,66,66,66,66,66,66,68.8,82.5,6.8,7.7,74,73.5,0,2689.5,24.1
2/20/22 12:10 PM,44.6,27,5.2,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.6,72,72.7,74,73.8,74.8,74,73.8,73.5,72.3,72.5,74.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,69.1,83.9,7.2,10.3,83,76.6,0,2689.5,51.3
2/20/22 12:15 PM,45,27,5.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.8,72.3,72.6,74,73.7,74.7,73.9,73.8,73.4,72.3,72.4,74.2,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,70.8,84.7,8.5,11,85.1,80.1,0,3327,54.1
2/20/22 12:20 PM,45.3,27,4.7,0,10,10,10,10,10,10,10,10,10,10,17.2,72.6,72.6,73.9,73.7,74.7,73.9,73.8,73.5,72.4,72.4,74.2,100,100,100,100,100,100,100,100,100,100,71.6,85.4,9.1,11.4,85.3,81.1,0,3482,47.1
