Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/20/22 12:25 PM,45.6,27,4.8,0,10,10,10,10,10,10,10,10,10,10,17.2,72.9,72.6,73.9,73.8,74.7,73.9,73.7,73.5,72.5,72.4,74.1,100,100,100,100,100,100,100,100,100,100,72.5,85.1,9.5,11.6,85.6,81.6,0,3482,48.3
2/20/22 12:30 PM,45.8,27,4.5,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17.3,73.3,72.7,73.9,73.8,74.7,73.8,73.7,73.6,72.7,72.5,74.1,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,73.7,85.1,9.6,11.7,85.7,82,0,3521,45
2/20/22 12:35 PM,46.1,27,4.4,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,17.3,73.6,72.7,74,73.9,74.7,73.8,73.7,73.6,72.8,72.5,74.2,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,74.9,85,9.3,11.8,85.7,82.1,0,3521,44.2
2/20/22 12:40 PM,46.3,27,1.8,2.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,17.2,74,72.8,74,73.9,74.7,73.9,73.6,73.7,73,72.6,74.2,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,75.7,83.3,12.6,10.2,85,82,22.7,3521,17.5
2/20/22 12:45 PM,46.5,27,0,9.5,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16.9,74.3,72.8,74,73.9,74.7,73.9,73.6,73.8,73.2,72.7,74.2,88.2,88.3,88.3,88.3,88.3,88.2,88.3,88.3,88.3,88.2,76.3,77,11.1,12,79.5,80.7,95.2,3040,0
2/20/22 12:50 PM,46.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.1,74.3,72.8,74,74,74.7,73.9,73.6,73.9,73.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,77.2,73.8,10.6,12,75.8,77.7,100,2903,0
2/20/22 12:55 PM,46.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,74.3,72.9,74.1,73.9,74.7,74,73.6,73.9,73.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,77.9,72,10.3,12,73.7,75.8,100,2839,0
2/20/22 1:00 PM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,74.2,72.9,74,73.9,74.8,74,73.6,73.9,73.3,72.9,74.4,100,100,100,100,100,100,100,100,100,100,78.8,71,10.1,11.9,72.4,74.6,100,2839,0
2/20/22 1:05 PM,47.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,74,72.8,74,73.9,74.8,74,73.6,73.8,73.2,72.9,74.4,100,100,100,100,100,100,100,100,100,100,79.7,70.2,10.1,11.9,71.7,73.9,100,2831,0
2/20/22 1:10 PM,47.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.9,72.8,74,73.9,74.8,74,73.6,73.8,73.2,72.8,74.3,100,100,100,100,100,100,100,100,100,100,80.5,69.7,10,11.9,71.1,73.2,100,2827,0
2/20/22 1:15 PM,47.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.8,72.7,74,73.8,74.7,74,73.6,73.7,73,72.8,74.3,100,100,100,100,100,100,100,100,100,100,81.7,69.3,10,11.9,70.7,72.8,100,2815,0
2/20/22 1:20 PM,47.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.7,72.7,73.9,73.8,74.7,74,73.6,73.7,73,72.8,74.2,100,100,100,100,100,100,100,100,100,100,83.1,68.9,10,11.9,70.3,72.4,100,2813,0
2/20/22 1:25 PM,48.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.6,72.6,73.8,73.7,74.7,73.9,73.6,73.6,72.8,72.7,74.2,100,100,100,100,100,100,100,100,100,100,84,68.7,10,11.9,69.9,72.1,100,2811.5,0
2/20/22 1:30 PM,48.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.6,72.5,73.8,73.7,74.6,73.9,73.6,73.5,72.7,72.7,74.1,100,100,100,100,100,100,100,100,100,100,84.1,68.6,10,11.9,69.7,71.8,100,2817,0
2/20/22 1:35 PM,48.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19,73.5,72.4,73.7,73.6,74.6,73.8,73.6,73.4,72.6,72.6,74,100,100,100,100,100,100,100,100,100,100,83.9,68.4,10,11.8,69.6,71.6,100,2808,0
2/20/22 1:40 PM,49,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,73.3,72.4,73.7,73.5,74.5,73.8,73.5,73.4,72.5,72.5,74,100,100,100,100,100,100,100,100,100,100,84.3,68.3,10,11.9,69.5,71.5,100,2808,0
2/20/22 1:45 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.2,72.3,73.6,73.5,74.5,73.7,73.5,73.3,72.4,72.5,73.9,100,100,100,100,100,100,100,100,100,100,84.3,68.1,10,11.9,69.3,71.3,100,2807,0
2/20/22 1:50 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.2,72.2,73.5,73.4,74.4,73.7,73.5,73.2,72.3,72.4,73.8,100,100,100,100,100,100,100,100,100,100,84.7,68,10.1,11.8,69.1,71.2,100,2822,0
2/20/22 1:55 PM,49.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19.6,72.9,72.1,73.5,73.4,74.3,73.6,73.5,73.1,72.2,72.3,73.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,85.3,67.8,10,11.8,69,71,100,2821,0
2/20/22 2:00 PM,49.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.6,72.9,72.1,73.4,73.3,74.3,73.6,73.4,73,72.1,72.3,73.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,85.9,67.7,10,11.9,68.9,70.9,100,2821,0
2/20/22 2:05 PM,50.2,27,0,10,9.4,9.5,9.4,9.4,9.5,9.4,9.5,9.4,9.4,9.4,19.8,72.9,71.9,73.3,73.3,74.2,73.5,73.4,73,72.1,72.2,73.5,94.6,94.1,94.1,94.1,94.1,94.6,94.6,94.6,94.6,94.6,86.9,67.6,10,11.8,68.7,70.6,100,2816,0
2/20/22 2:10 PM,50.4,27,0,10,8.8,8.9,8.8,8.8,8.9,8.8,8.9,8.8,8.8,8.8,20,72.8,71.9,73.2,73.2,74.1,73.5,73.4,72.9,72,72.2,73.4,88.8,88.1,88.1,88.1,88.1,88.8,88.8,88.8,88.8,88.8,87.2,67.5,9.9,11.9,68.6,70.6,100,2821.5,0
2/20/22 2:15 PM,51,27,0,10,8,8,8,8,8,8,8,8,8,8,20.1,72.7,71.8,73.2,73.1,74.1,73.4,73.3,72.8,71.9,72.1,73.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,86.6,67.4,9.8,12,68.6,70.4,100,2821.5,0
2/20/22 2:20 PM,51.3,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,20.1,72.6,71.7,73.1,73.1,74,73.4,73.3,72.7,71.8,72,73.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,86.7,67.3,10,12,68.5,70.3,100,2861,0
2/20/22 2:25 PM,51.5,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,20.3,72.5,71.7,73.1,73,73.9,73.3,73.2,72.7,71.7,71.9,73.2,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,87,67,10.8,10.4,68.3,70.3,100,2842,0
2/20/22 2:30 PM,51.8,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,20.4,72.4,71.6,73,73,73.8,73.2,73.2,72.6,71.6,71.9,73.1,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,87.8,65.7,11.5,6.2,67.9,70.6,100,2498,0
2/20/22 2:35 PM,52.1,27,0,10,3.8,3.8,3.7,3.8,3.8,3.7,3.8,3.8,3.8,3.8,20.4,72.3,71.5,72.9,72.9,73.8,73.2,73.1,72.5,71.5,71.8,73,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,87.9,63.3,11.1,3.3,66.6,71.1,100,2498,0
2/20/22 2:40 PM,52.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.5,72.3,71.4,72.8,72.9,73.7,73.1,73.1,72.4,71.5,71.7,72.9,35,35,35,35,35,35,35,35,35,35,88,61.7,10.5,2.9,64.8,71.6,100,2276,0
2/20/22 2:45 PM,52.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.7,72.2,71.4,72.8,72.8,73.7,73.1,73.1,72.4,71.4,71.7,72.9,35,35,35,35,35,35,35,35,35,35,89,61.6,10.3,2.8,64,71.9,100,2229,0
2/20/22 2:50 PM,52.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.9,72.2,71.3,72.7,72.8,73.6,73,73,72.3,71.4,71.7,72.8,35,35,35,35,35,35,35,35,35,35,88.9,61.6,10.1,2.8,63.8,71.8,100,2209,0
2/20/22 2:55 PM,52.9,27,0.4,8,4,4,4,4,4,4,4,4,4,4,21.1,72.1,71.3,72.7,72.8,73.6,73,73,72.2,71.3,71.6,72.8,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,88.9,62,9.5,3.4,63.7,71.8,80,2200,3.7
2/20/22 3:00 PM,53.2,27,7.4,0,7,7,7.2,7,7,7.2,7,7,7,7,21.1,72,71.2,72.6,72.7,73.5,72.9,72.9,72.2,71.2,71.6,72.7,70,71.9,71.9,70,70,70,70,70,70,70,89.5,77.4,6.6,8.9,72.3,70.7,0,2518,69.2
2/20/22 3:05 PM,53.9,27,9.4,0,8.8,8.8,9,8.8,8.8,9,8.8,8.8,8.8,8.8,21,72.1,71.2,72.6,72.7,73.4,72.9,72.9,72.1,71.1,71.5,72.7,88.4,90,90,88.4,88.4,88.4,88.4,88.4,88.4,88.4,90,84.9,7.7,10.6,83.1,75,0,3181.5,95.2
2/20/22 3:10 PM,56,27,5.6,0,10,10,10,10,10,10,10,10,10,10,21.4,72.3,71.1,72.5,72.7,73.4,72.8,72.9,72.1,71.1,71.5,72.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,90.4,86.4,8.7,11,86.4,79.1,0,3414,56.1
2/20/22 3:15 PM,57.2,27,4.7,0,10,10,10,10,10,10,10,10,10,10,21.4,72.6,71.2,72.5,72.7,73.4,72.8,72.8,72.1,71.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,90,85.7,9.2,11.4,85.6,80.7,0,3414,44.5
2/20/22 3:20 PM,57.5,27,5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.1,72.9,71.2,72.5,72.7,73.4,72.8,72.8,72.2,71.5,71.6,72.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,90.4,84.5,9.6,11.6,85.8,80.9,0,3491,49.5
2/20/22 3:25 PM,57.5,27,4.7,0,9,9,8.8,9,9,8.8,9,9,9,9,21,73.3,71.3,72.6,72.8,73.4,72.8,72.8,72.3,71.7,71.7,72.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,90.6,85,9.5,11.6,85.6,81.1,0,3521,49.9
2/20/22 3:30 PM,57.6,27,3.6,0.1,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,20.8,73.8,71.4,72.6,72.8,73.4,72.8,72.8,72.4,71.9,71.8,72.7,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,90.9,85.4,9.8,11.6,85.5,81.2,0,3521,43.8
2/20/22 3:35 PM,57.5,27,0,5.8,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,20.6,74.2,71.4,72.7,72.9,73.5,72.9,72.7,72.5,72.2,71.9,72.8,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,91.2,80.9,13.3,10.9,83.4,80.9,47.9,3085,0
2/20/22 3:40 PM,57.4,27,0,10,9.5,9.5,9.6,9.5,9.5,9.6,9.5,9.5,9.5,9.5,20.2,74.3,71.5,72.7,72.9,73.5,72.9,72.7,72.6,72.4,72,72.9,94.8,95.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,92.1,74.5,10.9,12,76.9,78.2,100,3085,0
2/20/22 3:45 PM,57.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,74.2,71.6,72.8,73,73.5,73,72.7,72.7,72.5,72.1,73,100,100,100,100,100,100,100,100,100,100,91.9,71.5,10.4,12,73.5,75.2,100,2907,0
2/20/22 3:50 PM,57.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.3,71.6,72.8,73,73.6,73,72.7,72.8,72.6,72.1,73.1,100,100,100,100,100,100,100,100,100,100,91.4,70.1,10.3,12,71.8,73.6,100,2864,0
2/20/22 3:55 PM,58,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,74.2,71.6,72.8,73,73.6,73.1,72.7,72.8,72.5,72.2,73.1,100,100,100,100,100,100,100,100,100,100,91.8,69.1,10.1,11.9,70.7,72.6,100,2839,0
2/20/22 4:00 PM,58,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,74,71.6,72.8,73,73.6,73.1,72.7,72.8,72.5,72.2,73.2,100,100,100,100,100,100,100,100,100,100,91.8,68.5,10,11.9,70,71.9,100,2828,0
2/20/22 4:05 PM,58.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.9,71.6,72.8,73,73.7,73.1,72.8,72.7,72.4,72.2,73.2,100,100,100,100,100,100,100,100,100,100,92.3,68,10.1,11.9,69.4,71.4,100,2819,0
2/20/22 4:10 PM,57.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,73.7,71.6,72.8,72.9,73.6,73.1,72.8,72.7,72.3,72.1,73.2,100,100,100,100,100,100,100,100,100,100,92.6,67.6,10,11.8,68.9,70.9,100,2812,0
2/20/22 4:15 PM,57.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.8,73.6,71.5,72.7,72.9,73.6,73.1,72.7,72.7,72.2,72.1,73.2,100,100,100,100,100,100,100,100,100,100,93,67.3,10.1,11.9,68.7,70.6,100,2812,0
2/20/22 4:20 PM,58,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.4,71.5,72.7,72.8,73.6,73,72.7,72.6,72.1,72,73.1,100,100,100,100,100,100,100,100,100,100,92.7,67,10,11.8,68.3,70.3,100,2816,0
2/20/22 4:25 PM,57.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.3,71.4,72.7,72.8,73.6,73,72.7,72.5,72,72,73.1,100,100,100,100,100,100,100,100,100,100,92.4,66.8,10,11.9,68.1,70.1,100,2824,0
2/20/22 4:30 PM,57.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,73.1,71.4,72.6,72.7,73.5,73,72.7,72.5,71.9,71.9,73,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,93.4,66.6,10.1,11.9,67.9,69.8,100,2824,0
2/20/22 4:35 PM,57.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.5,72.9,71.3,72.6,72.7,73.5,72.9,72.7,72.4,71.8,71.9,73,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,94.1,66.4,10,11.8,67.7,69.6,100,2809,0
2/20/22 4:40 PM,57.3,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,21.8,72.7,71.3,72.5,72.6,73.4,72.9,72.7,72.3,71.7,71.8,72.9,91,91,91,91,91,91,91,91,91,91,94.7,66.4,10,11.9,67.7,69.4,100,2823,0
2/20/22 4:45 PM,57.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,22.1,72.6,71.2,72.5,72.6,73.4,72.8,72.6,72.2,71.6,71.8,72.8,82,82,82,82,82,82,82,82,82,82,94.7,66.4,9.8,12,67.6,69.4,100,2824,0
2/20/22 4:50 PM,57.3,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,22.3,72.4,71.1,72.4,72.5,73.3,72.8,72.6,72.2,71.5,71.7,72.7,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,94.3,66.3,10.1,11.8,67.5,69.3,100,2854,0
2/20/22 4:55 PM,57.4,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,22.6,72.3,71.1,72.3,72.5,73.3,72.7,72.6,72.1,71.4,71.6,72.7,54,54,54,54,54,54,54,54,54,54,93.3,65.4,11.6,7.6,67.3,69.5,100,2748,0
2/20/22 5:00 PM,56.8,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,22.8,72.2,71,72.3,72.4,73.2,72.7,72.6,72,71.3,71.6,72.6,37,37,37,37,37,37,37,37,37,37,93.2,62.4,11.4,3.4,66.3,70,100,2427,0
2/20/22 5:05 PM,56.7,27,4.7,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,22.9,72,70.9,72.2,72.4,73.1,72.6,72.5,71.9,71.2,71.5,72.6,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,92.6,70.3,7.4,6.6,66,70.6,20,2633.5,37.6
2/20/22 5:10 PM,57,27,9.6,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,22.9,71.8,70.9,72.2,72.3,73.1,72.6,72.5,71.9,71.1,71.5,72.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,91.3,82.4,7.1,10.3,79.5,71.1,0,3244,96
2/20/22 5:15 PM,56.6,27,7,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.9,72,70.8,72.1,72.3,73.1,72.5,72.5,71.8,71.1,71.4,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,91.1,86.6,8.4,10.9,85.5,77.5,0,3244,75.9
2/20/22 5:20 PM,56.6,27,5,0,10,10,10,10,10,10,10,10,10,10,23,72.2,70.8,72.1,72.3,73,72.5,72.4,71.9,71.2,71.4,72.4,100,100,100,100,100,100,100,100,100,100,90,85.6,9.1,11.3,86,80.4,0,3439.5,48.3
2/20/22 5:25 PM,56.7,27,5.2,0,10,10,10,10,10,10,10,10,10,10,22.9,72.6,70.9,72.1,72.3,73,72.5,72.4,71.9,71.4,71.4,72.4,100,100,100,100,100,100,100,100,100,100,88.4,84.8,9.6,11.6,85.8,80.6,0,3439.5,49.2
2/20/22 5:30 PM,56.9,27,4.7,0,10,10,10,10,10,10,10,10,10,10,22.7,72.9,70.9,72.2,72.4,73,72.5,72.4,72,71.6,71.4,72.4,100,100,100,100,100,100,100,100,100,100,87.1,85.2,9.6,11.6,85.6,80.7,0,3521,50.5
2/20/22 5:35 PM,57,27,4.8,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,22.5,73.3,71,72.2,72.4,73,72.5,72.3,72.1,71.8,71.5,72.5,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,85.5,85,9.6,11.7,85.7,80.9,0,3521,47.9
2/20/22 5:40 PM,56.2,27,4.4,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,22.3,73.5,71.1,72.3,72.5,73,72.6,72.3,72.2,72,71.6,72.6,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,84.4,85.3,9.3,11.8,85.5,81.1,0,3521,44.3
2/20/22 5:45 PM,56.1,27,2.5,1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,22,73.8,71.2,72.3,72.6,73.1,72.6,72.3,72.3,72.2,71.7,72.7,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,83,84.1,12.4,10.1,85.8,81,4.4,3521,30.5
2/20/22 5:50 PM,55.5,27,0,8.8,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,21.7,74.1,71.3,72.4,72.6,73.2,72.7,72.3,72.4,72.4,71.8,72.8,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,81.4,77,11.2,12,81.1,80,76.7,2951,0
2/20/22 5:55 PM,55.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,21.5,74,71.4,72.5,72.7,73.2,72.7,72.3,72.5,72.5,71.8,72.9,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,80.4,73.3,10.7,12,76,77,100,2951,0
2/20/22 6:00 PM,55.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.6,73.9,71.4,72.5,72.7,73.3,72.8,72.3,72.6,72.6,71.9,73,100,100,100,100,100,100,100,100,100,100,79.5,71,10.3,12,72.9,74.7,100,2877,0
2/20/22 6:05 PM,54.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.8,73.7,71.5,72.5,72.7,73.3,72.8,72.3,72.6,72.6,72,73,100,100,100,100,100,100,100,100,100,100,78.5,69.4,10.2,11.9,71.2,73.1,100,2847,0
2/20/22 6:10 PM,54.1,27,0,10,10,10,10,10,10,10,10,10,10,10,22,73.5,71.5,72.5,72.7,73.4,72.8,72.4,72.6,72.6,72,73.1,100,100,100,100,100,100,100,100,100,100,77.1,68.6,10.1,11.9,70.2,72.1,100,2838,0
2/20/22 6:15 PM,53.9,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73.3,71.5,72.5,72.7,73.4,72.8,72.4,72.6,72.4,71.9,73.1,100,100,100,100,100,100,100,100,100,100,75.1,68,10.1,11.9,69.4,71.4,100,2823,0
2/20/22 6:20 PM,53.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.5,73.1,71.4,72.5,72.7,73.4,72.8,72.4,72.5,72.3,71.9,73.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,72.8,67.4,10,11.9,68.8,70.8,100,2816,0
2/20/22 6:25 PM,53.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.7,72.9,71.4,72.5,72.6,73.4,72.8,72.4,72.5,72.2,71.8,73.1,96,96,96,96,96,96,96,96,96,96,71.3,66.9,10,11.8,68.4,70.4,100,2816,0
2/20/22 6:30 PM,53.4,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,22.9,72.6,71.4,72.5,72.6,73.3,72.8,72.4,72.4,72.1,71.8,73.1,86.3,85,85,86.3,86.3,86.3,86.3,86.3,86.3,86.3,70.4,66.6,10,11.9,68,70,100,2802,0
2/20/22 6:35 PM,53.4,27,0,10,7.3,7.3,6.9,7.3,7.3,6.9,7.3,7.3,7.3,7.1,23,72.4,71.3,72.4,72.5,73.3,72.8,72.4,72.3,71.9,71.8,73,72.6,69.4,69.4,72.6,72.6,72.6,72.6,72.6,72.6,72.6,69.4,66.4,10.1,11.7,67.7,69.6,100,2844,0
2/20/22 6:40 PM,53.3,27,0,10,5.6,5.6,5.4,5.6,5.6,5.4,5.6,5.6,5.6,5.4,23.1,72.2,71.2,72.4,72.5,73.3,72.7,72.4,72.3,71.8,71.7,72.9,55.6,53.9,53.9,55.6,55.6,55.6,55.6,55.6,55.6,55.6,68.7,65.4,11.7,7.8,67.5,69.8,100,2781,0
2/20/22 6:45 PM,53,27,0.2,8,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,23.2,72.1,71.2,72.4,72.4,73.3,72.7,72.4,72.2,71.7,71.6,72.9,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,68,62.7,11.1,4.3,66.3,70.2,80,2470,2.3
2/20/22 6:50 PM,52.9,27,6.4,0,7,7,7,7,7,7,7,7,7,7,23.3,72,71.1,72.3,72.4,73.2,72.7,72.4,72.1,71.6,71.5,72.8,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,67.6,75.3,7.1,8.9,70.7,70.3,0,2877.5,64.5
2/20/22 6:55 PM,52.6,27,9.7,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,23.1,71.9,71.1,72.3,72.3,73.2,72.6,72.3,72.1,71.5,71.4,72.7,92,92,92,92,92,92,92,92,92,92,66.8,84.1,7.8,10.6,82.4,73.7,0,3327,97.1
2/20/22 7:00 PM,52.7,27,5.9,0,10,10,10,10,10,10,10,10,10,10,23.2,72.1,71.1,72.2,72.3,73.1,72.6,72.3,72,71.5,71.4,72.7,100,100,100,100,100,100,100,100,100,100,65.8,86.2,8.9,11.2,86.5,79.2,0,3327,57.1
2/20/22 7:05 PM,52.7,27,5,0,10,10,10,10,10,10,10,10,10,10,23.3,72.3,71.1,72.2,72.3,73.1,72.6,72.3,72.1,71.5,71.4,72.6,100,100,100,100,100,100,100,100,100,100,65.1,85,9.4,11.5,85.8,80.7,0,3445,52.4
2/20/22 7:10 PM,52.3,27,4.4,0,10,10,10,10,10,10,10,10,10,10,23.2,72.7,71.1,72.2,72.4,73.1,72.5,72.2,72.1,71.7,71.4,72.6,100,100,100,100,100,100,100,100,100,100,64.4,85.4,9.6,11.6,85.5,80.8,0,3501,48.2
2/20/22 7:15 PM,52,27,4.8,0,10,10,9.9,10,10,10,10,10,10,10,23,73,71.2,72.3,72.4,73.1,72.6,72.3,72.2,71.9,71.4,72.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,63.8,85,9.6,11.6,85.7,81,0,3521,44.6
2/20/22 7:20 PM,52,27,5,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,22.9,73.3,71.3,72.3,72.5,73.1,72.6,72.2,72.3,72.1,71.5,72.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,62.9,84.8,9.6,11.7,85.8,81.1,0,3521,49
2/20/22 7:25 PM,52.5,27,4.8,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,22.7,73.5,71.4,72.4,72.5,73.2,72.6,72.2,72.4,72.3,71.6,72.8,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,62.4,84.9,9.2,11.7,85.8,81.3,0,3521,50.1
2/20/22 7:30 PM,51.9,27,3.4,0.2,6,6,5.9,6,6,5.9,6,6,6,6,22.5,73.8,71.4,72.5,72.6,73.2,72.7,72.2,72.5,72.5,71.7,72.9,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,62.2,85.2,12.7,9,85.6,81.1,0,3521,41.4
2/20/22 7:35 PM,51.4,27,0,5.9,6.4,6.4,6.6,6.4,6.4,6.6,6.4,6.4,6.4,6.4,22.3,74,71.5,72.5,72.7,73.3,72.7,72.2,72.6,72.6,71.8,73,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,61.6,79,12.1,10.4,82.8,80.6,48.8,2902,0
2/20/22 7:40 PM,51,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,22.2,73.9,71.6,72.6,72.7,73.3,72.8,72.2,72.7,72.7,71.8,73.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,61.1,74.4,10.3,12,76.8,78.4,100,2882.5,0
2/20/22 7:45 PM,50.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,22.3,73.7,71.7,72.6,72.8,73.4,72.8,72.3,72.8,72.8,71.9,73.1,93.5,94.3,94.3,93.5,93.5,93.5,93.5,93.5,93.5,93.5,60.5,71.1,10.3,12,73.2,75.1,100,2882.5,0
2/20/22 7:50 PM,49.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.4,73.4,71.7,72.7,72.8,73.4,72.9,72.3,72.8,72.8,71.9,73.2,99.5,99.9,99.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,59.9,69.5,10.1,11.9,71.3,73.4,100,2834,0
2/20/22 7:55 PM,50.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22.6,73.2,71.7,72.7,72.8,73.5,72.9,72.3,72.8,72.7,72,73.3,100,100,100,100,100,100,100,100,100,100,59.5,68.7,10.2,11.9,70.3,72.4,100,2821,0
2/20/22 8:00 PM,51,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22.8,73,71.7,72.7,72.7,73.5,72.9,72.3,72.7,72.6,71.9,73.3,98.4,98.3,98.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,58.9,68,10,11.9,69.4,71.5,100,2821,0
2/20/22 8:05 PM,50.8,27,0,10,9.1,9.1,8.8,9.1,9.1,8.8,9.1,9.1,9.1,9.1,22.9,72.7,71.6,72.6,72.7,73.5,72.9,72.3,72.7,72.5,71.9,73.3,90.8,88.5,88.5,90.8,90.8,90.8,90.8,90.8,90.8,90.8,58.4,67.5,10,11.9,68.9,70.9,100,2825,0
2/20/22 8:10 PM,49.5,27,0,10,7.8,7.8,7.5,7.8,7.8,7.5,7.8,7.8,7.8,7.8,23.1,72.5,71.6,72.6,72.6,73.5,72.9,72.3,72.6,72.3,71.8,73.3,78.3,76.3,76.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,58,67.1,9.9,12,68.5,70.4,100,2823,0
2/20/22 8:15 PM,50.3,27,0,10,6,6,5.7,6,6,5.7,6,6,6,6,23.2,72.2,71.5,72.6,72.6,73.5,72.9,72.4,72.5,72.2,71.8,73.2,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,57.7,66,11.2,9.5,68.1,70.3,100,2844,0
2/20/22 8:20 PM,49.8,27,4.7,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,23.4,72,71.5,72.5,72.6,73.4,72.8,72.4,72.5,72.1,71.7,73.1,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,57.5,72,9,7.7,68.6,70.7,20,2551,37.5
2/20/22 8:25 PM,49.5,27,9.1,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,23.5,71.9,71.4,72.5,72.5,73.4,72.8,72.3,72.4,71.9,71.6,73.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,57.1,83.2,7.7,10.7,80.8,72.6,0,3220,91.4
2/20/22 8:30 PM,49.4,27,6.3,0,10,10,10,10,10,10,10,10,10,10,23.2,71.9,71.4,72.5,72.5,73.4,72.7,72.3,72.3,71.8,71.6,73,100,100,100,100,100,100,100,100,100,100,57,86.2,8.8,11.1,86,78.3,0,3434,62.8
2/20/22 8:35 PM,49.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,23.3,72.1,71.4,72.5,72.5,73.3,72.7,72.3,72.3,71.9,71.5,72.9,100,100,100,100,100,100,100,100,100,100,56.8,85.7,9.3,11.4,85.8,80.8,0,3434,45.8
2/20/22 8:40 PM,49.1,27,4.8,0,10,10,10,10,10,10,10,10,10,10,23.2,72.3,71.4,72.5,72.5,73.3,72.7,72.3,72.4,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,56.5,84.9,9.6,11.7,85.7,80.9,0,3501,46.2
2/20/22 8:45 PM,48.9,27,5,0,10,10,10,10,10,10,10,10,10,10,23,72.6,71.5,72.5,72.5,73.3,72.7,72.3,72.5,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,56.1,84.7,9.6,11.6,85.8,81.1,0,3521,49.7
2/20/22 8:50 PM,48.8,27,4.6,0,10,10,10,10,10,10,10,10,10,10,22.9,72.9,71.5,72.6,72.6,73.3,72.7,72.3,72.5,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,55.9,84.7,9.6,11.6,85.7,81.2,0,3521,48.7
2/20/22 8:55 PM,48.7,27,4.7,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,22.7,73.2,71.6,72.6,72.7,73.4,72.8,72.3,72.6,72.5,71.7,73.1,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,55.6,85.4,9.6,11.7,85.6,81.4,0,3521,43.5
2/20/22 9:00 PM,48.5,27,5,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,22.4,73.5,71.7,72.6,72.7,73.4,72.8,72.3,72.7,72.7,71.7,73.2,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,55.3,84.7,9.3,11.8,85.8,81.6,0,3521,48.6
2/20/22 9:05 PM,48.4,27,4.7,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,22.3,73.7,71.8,72.7,72.8,73.4,72.8,72.3,72.8,72.8,71.8,73.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,55,85,10.4,11.3,85.8,81.6,0,3377,48.9
2/20/22 9:10 PM,48.3,27,3.1,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,22,73.8,71.9,72.8,72.8,73.5,72.9,72.3,72.9,72.9,71.9,73.3,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,54.8,86.3,13.7,6.3,86,81.1,0,2663,30.6
2/20/22 9:15 PM,48.1,27,2.4,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,21.7,73.9,71.9,72.8,72.9,73.5,72.9,72.3,73,73,71.9,73.4,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,54.5,85.4,12.5,3.1,85.5,80.2,0,2663,21
2/20/22 9:20 PM,47.9,27,1.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.6,73.7,72,72.9,72.9,73.6,73,72.3,73,73.1,72,73.4,35,35,35,35,35,35,35,35,35,35,54.1,88.1,11,2.7,85.4,79.2,0,2391.5,20.3
2/20/22 9:25 PM,47.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.8,73.5,72.1,72.9,73,73.6,73,72.3,73.1,73.2,72.1,73.5,35,35,35,35,35,35,35,35,35,35,53.9,88.5,10.5,2.6,87.5,78.5,0,2391.5,0
2/20/22 9:30 PM,47.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.1,73.2,72.1,73,73,73.7,73.1,72.4,73.1,73.3,72.1,73.6,35,35,35,35,35,35,35,35,35,35,53.7,88.1,10.2,2.6,87.7,78.1,0,2310,0
2/20/22 9:35 PM,47.5,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,22.2,72.9,72.1,73,73,73.7,73.1,72.4,73.1,73.3,72.1,73.6,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,53.4,88,10.1,2.6,87.4,77.9,0,2291.5,0
2/20/22 9:40 PM,47.3,27,0,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,22.4,72.7,72.1,73,73,73.7,73.1,72.4,73.1,73.4,72.1,73.7,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,53.2,86.7,9.6,3.6,87.2,77.9,0,2291.5,0
2/20/22 9:45 PM,47.2,27,2.8,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,22.6,72.4,72.1,73,73,73.8,73.1,72.4,73.2,73.4,72.1,73.7,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,53.2,83.3,8.2,6.5,85.1,78.5,0,2625,27.8
2/20/22 9:50 PM,47.3,27,4.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,22.6,72.4,72.2,73,73,73.8,73.2,72.4,73.2,73.5,72.1,73.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,53.1,84.9,7.2,9.7,84.6,80.3,0,3218,45.4
2/20/22 9:55 PM,47.5,27,4.8,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.4,72.4,72.2,73.1,73,73.8,73.2,72.5,73.3,73.6,72.2,73.8,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,53.2,84.7,8.2,11,85.6,81.2,0,3218,47.9
2/20/22 10:00 PM,47.6,27,4.4,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,22.4,72.6,72.3,73.1,73,73.8,73.3,72.5,73.3,73.7,72.2,73.9,88,88,88,88,88,88,88,88,88,88,53.3,85.2,9,11.4,85.5,81.7,0,3439.5,44.3
2/20/22 10:05 PM,47.8,27,4.9,0,9,9,9,9,9,9,9,9,9,9,22.3,72.8,72.4,73.2,73.1,73.9,73.3,72.5,73.4,73.7,72.3,73.9,90,90,90,90,90,90,90,90,90,90,53.2,84.7,9.5,11.6,85.7,81.9,0,3439.5,48.9
2/20/22 10:10 PM,47.8,27,4.7,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,22.3,73.1,72.4,73.2,73.1,73.9,73.4,72.5,73.5,73.8,72.3,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,53,85.1,9.6,11.7,85.6,82,0,3521,47.1
2/20/22 10:15 PM,47.9,27,4.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,22.1,73.3,72.5,73.3,73.2,74,73.4,72.5,73.6,73.9,72.4,74.1,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,52.8,85.1,9.2,11.8,85.8,82.2,0,3521,45.6
2/20/22 10:20 PM,47.9,27,4.5,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,21.9,73.6,72.6,73.3,73.2,74,73.4,72.6,73.6,73.9,72.4,74.2,63,63,63,63,63,63,63,63,63,63,52.7,85,11.1,10.6,85.7,82.2,0,3521,44.7
2/20/22 10:25 PM,47.8,27,4.1,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,21.7,73.7,72.6,73.4,73.3,74.1,73.5,72.6,73.7,74.1,72.5,74.2,47,47,47,47,47,47,47,47,47,47,52.5,85.1,13.6,5.9,85.6,81.6,0,3150,41.4
2/20/22 10:30 PM,47.7,27,4.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.4,73.8,72.7,73.4,73.3,74.1,73.5,72.6,73.8,74.1,72.5,74.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,52.4,84.8,12.5,2.9,85.4,80.9,0,2521.5,40.9
2/20/22 10:35 PM,47.6,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.3,73.8,72.7,73.5,73.3,74.2,73.6,72.6,73.8,74.1,72.6,74.3,35,35,35,35,35,35,35,35,35,35,52.3,86,11,2.7,85.3,80,0,2521.5,26.3
2/20/22 10:40 PM,47.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.3,73.6,72.7,73.5,73.4,74.2,73.6,72.7,73.8,74.2,72.7,74.4,35,35,35,35,35,35,35,35,35,35,52.2,102.1,10.4,2.7,88.3,79.3,0,2322,0
2/20/22 10:45 PM,47.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.4,73.4,72.7,73.5,73.4,74.2,73.6,72.7,73.8,74.2,72.7,74.4,35,35,35,35,35,35,35,35,35,35,52.1,105.1,10.2,2.6,99.9,79,0,2322,0
2/20/22 10:50 PM,47.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.6,73.2,72.8,73.5,73.4,74.3,73.7,72.7,73.9,74.2,72.7,74.5,35,35,35,35,35,35,35,35,35,35,52,106,10.2,2.6,102.5,78.9,0,2298,0
2/20/22 10:55 PM,47.8,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,21.7,73,72.8,73.6,73.4,74.3,73.7,72.7,73.9,74.3,72.7,74.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,51.9,106.5,10,2.6,103.5,79.6,0,2285,0
2/20/22 11:00 PM,47.8,27,0,0,4.5,4.5,4.6,4.5,4.5,4.6,4.5,4.5,4.5,4.5,21.9,72.7,72.8,73.6,73.4,74.3,73.7,72.8,73.9,74.4,72.7,74.5,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,51.7,104.4,9.6,3.6,103.8,80.4,0,2287,0
2/20/22 11:05 PM,47.8,27,0,0,5.5,5.5,5.6,5.5,5.5,5.6,5.5,5.5,5.5,5.5,22.1,72.6,72.8,73.6,73.4,74.3,73.7,72.8,73.9,74.6,72.7,74.6,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,51.6,99.4,8.8,5.7,100.9,82,0,2373,0
2/20/22 11:10 PM,47.9,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,22.1,72.4,72.9,73.6,73.4,74.3,73.7,72.8,74,74.9,72.7,74.6,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,51.5,96.4,7.3,8.9,97.2,86.6,0,2922.5,0
2/20/22 11:15 PM,48,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,22.1,72.5,73,73.6,73.5,74.4,73.8,72.8,74.1,75.1,72.8,74.7,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,51.3,96.6,7.8,10.8,96.8,88.7,0,3374,0
2/20/22 11:20 PM,48,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,22.1,72.7,73.1,73.7,73.6,74.4,73.9,72.8,74.2,75.3,72.9,74.8,80.6,80.8,80.8,80.6,80.6,80.6,80.6,80.6,80.6,80.6,51.2,96.8,8.7,11.5,97,89.6,0,3374,0
2/20/22 11:25 PM,47.9,27,0,0,8,8,7.9,8,8,7.9,8,8,8,8,22.1,72.9,73.2,73.8,73.7,74.5,73.9,72.9,74.4,75.5,73,74.9,80.2,79.4,79.4,79.8,80.2,80.2,80.2,80.2,80.2,80.2,51.2,97.1,9.1,11.9,97.3,90.2,0,3503,0
2/20/22 11:30 PM,48,27,0,0,7.1,7.3,7.1,7.1,7.3,7.1,7.3,7.1,7.3,7.1,22.1,73.2,73.4,73.9,73.8,74.6,74,72.9,74.6,75.7,73.1,75.1,72.6,71.3,71.3,71.3,72.6,72.6,72.6,72.6,72.6,72.6,51.1,97.3,9.3,11.8,97.7,90.5,0,3521,0
2/20/22 11:35 PM,48.1,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,22,73.5,73.5,74,73.9,74.6,74.1,72.9,74.7,75.8,73.2,75.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,51.1,97.8,11.2,10.5,98,90.4,0,3335.5,0
2/20/22 11:40 PM,48.1,27,0,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,21.9,73.7,73.6,74.1,74,74.7,74.2,73,74.9,76,73.4,75.4,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,51,101.5,13.7,5.2,99,89.6,0,2598,0
2/20/22 11:45 PM,48.1,27,0,0.7,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,21.7,73.9,73.8,74.2,74.1,74.8,74.3,73,75,76.1,73.5,75.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,50.9,104.6,12,4.3,102.5,87.7,7.1,2598,0
2/20/22 11:50 PM,48.1,27,0,8.4,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,21.7,73.9,73.9,74.3,74.2,74.9,74.4,73.1,75.1,76.3,73.6,75.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,50.9,84.8,9.3,10.5,91.9,88.1,80.6,2566,0
2/20/22 11:55 PM,48,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,21.9,73.9,74,74.4,74.2,75,74.5,73.1,75.2,76.4,73.7,75.8,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,50.8,79.4,9.4,11.8,82.9,84.7,100,2725,0
2/21/22 12:00 AM,47.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,22.1,73.7,74,74.5,74.3,75.1,74.6,73.2,75.3,76.5,73.8,75.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,50.7,76.6,9.8,11.7,78.7,81.2,100,2777.5,0
2/21/22 12:05 AM,47.6,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,73.5,74.1,74.5,74.3,75.2,74.6,73.3,75.3,76.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,50.6,74.4,9.9,11.8,76.2,79,100,2777.5,0
2/21/22 12:10 AM,47.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73.4,74.1,74.5,74.3,75.2,74.7,73.4,75.3,76.2,73.9,76.1,100,100,100,100,100,100,100,100,100,100,50.4,73,10,11.8,74.6,77.3,100,2802,0
2/21/22 12:15 AM,47.9,27,0,10,10,10,10,10,10,10,10,10,10,10,22.4,73.3,74,74.6,74.3,75.3,74.7,73.4,75.3,76,73.9,76.1,100,100,100,100,100,100,100,100,100,100,50.4,71.9,10,11.8,73.3,76.1,100,2815,0
2/21/22 12:20 AM,47.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.5,73.1,74,74.5,74.2,75.3,74.7,73.5,75.2,75.8,73.8,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,50.3,71.2,10,11.8,72.5,75.4,100,2812,0
2/21/22 12:25 AM,47.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,22.5,72.9,73.9,74.5,74.2,75.3,74.7,73.5,75.1,75.6,73.8,76.1,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,50.3,70.6,9.9,11.9,71.9,74.8,100,2818.5,0
2/21/22 12:30 AM,47.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,22.7,72.6,73.8,74.5,74.1,75.3,74.7,73.5,75,75.3,73.7,76,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,50.3,70.2,10,11.9,71.4,74.2,100,2827,0
2/21/22 12:35 AM,47.5,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,22.7,72.6,73.7,74.4,74.1,75.2,74.7,73.6,74.9,75.1,73.6,75.9,79,79,79,79,79,79,79,79,79,79,50.2,69.7,9.9,12,71,73.8,100,2827,0
2/21/22 12:40 AM,47.4,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,22.8,72.4,73.7,74.4,74,75.2,74.6,73.6,74.8,74.9,73.5,75.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,50.2,69.3,10.5,11.2,70.7,73.4,100,2722,0
2/21/22 12:45 AM,47.3,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,22.9,72.2,73.5,74.3,74,75.2,74.6,73.6,74.6,74.7,73.4,75.7,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,50.1,67.3,11.7,5.7,69.9,73.7,100,2722,0
2/21/22 12:50 AM,47.2,27,0.2,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,23,72.2,73.4,74.2,73.9,75.1,74.5,73.6,74.5,74.5,73.3,75.6,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,50.2,63.4,10.7,3.4,68.1,74.2,80,2456,1.7
2/21/22 12:55 AM,47.1,27,2.1,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,23.2,71.9,73.3,74.2,73.8,75.1,74.5,73.6,74.4,74.3,73.2,75.5,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,50,86.1,7,8.5,78.6,74.4,0,2456,20.7
2/21/22 1:00 AM,46.9,27,0.2,0,9.3,9.3,9.4,9.3,9.3,9.4,9.3,9.3,9.3,9.3,23.1,71.9,73.3,74.1,73.8,75,74.4,73.6,74.3,74.1,73.1,75.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,50,89.1,7.8,10.6,87.7,80,0,3083,2.5
2/21/22 1:05 AM,46.9,27,0,0,10,10,10,10,10,10,10,10,10,10,23,72,73.2,74.1,73.8,74.9,74.3,73.6,74.3,74,73.1,75.3,100,100,100,100,100,100,100,100,100,100,50.1,92.1,8.8,11.1,91.4,83.7,0,3305,0
2/21/22 1:10 AM,46.5,27,0,0,10,10,10,10,10,10,10,10,10,10,22.9,72.2,73.2,74.1,73.8,74.9,74.3,73.5,74.2,74.1,73,75.2,100,100,100,100,100,100,100,100,100,100,50.1,93.6,9.3,11.5,93.4,85.9,0,3429,0
2/21/22 1:15 AM,45.9,27,0,0,10,10,10,10,10,10,10,10,10,10,22.9,72.4,73.2,74.1,73.8,74.9,74.3,73.5,74.3,74.2,73,75.2,100,100,100,100,100,100,100,100,100,100,50.1,94.8,9.6,11.6,94.7,87.3,0,3509,0
2/21/22 1:20 AM,45.5,27,0,0,10,10,10,10,10,10,10,10,10,10,22.7,72.7,73.3,74.1,73.9,74.9,74.3,73.5,74.4,74.4,73.1,75.2,100,100,100,100,100,100,100,100,100,100,50.2,95.8,9.6,11.6,95.8,88.3,0,3509,0
2/21/22 1:25 AM,45.5,27,0,0,10,10,9.9,10,10,9.9,10,10,10,10,22.6,73,73.4,74.2,74,74.9,74.3,73.5,74.4,74.6,73.2,75.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,50,96.6,9.6,11.7,96.7,89.2,0,3521,0
2/21/22 1:30 AM,45.7,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,22.6,73.2,73.5,74.2,74,74.9,74.3,73.5,74.6,74.8,73.2,75.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,49.9,97.3,9.6,11.7,97.4,89.8,0,3521,0
2/21/22 1:35 AM,45.8,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.3,73.4,73.6,74.3,74.1,75,74.4,73.5,74.7,75.1,73.3,75.4,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,49.7,98,9.4,11.8,98.1,90.5,0,3521,0
2/21/22 1:40 AM,45.9,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,22.2,73.7,73.7,74.4,74.2,75.1,74.4,73.5,74.8,75.3,73.4,75.5,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,49.6,98.5,10.6,11.1,98.6,91,0,3359,0
2/21/22 1:45 AM,45.9,27,0,3.3,5.9,5.9,6,5.9,5.9,6,5.9,5.9,5.9,5.9,22,73.9,73.8,74.5,74.3,75.1,74.5,73.6,75,75.5,73.5,75.6,57.9,59.8,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,49.6,93.6,13,8.7,97,90,23.7,3359,0
2/21/22 1:50 AM,45.9,27,0,10,7.8,7.8,8,7.8,7.8,8,7.8,7.8,7.8,7.8,21.6,74,73.9,74.6,74.4,75.2,74.6,73.6,75.1,75.7,73.7,75.8,77.6,79.7,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,49.6,83.2,10.2,12,86.2,88.2,95.8,2853,0
2/21/22 1:55 AM,45.9,27,0,10,9.6,9.5,9.6,9.6,9.5,9.6,9.5,9.6,9.6,9.6,21.5,73.9,74,74.6,74.5,75.3,74.7,73.6,75.2,75.8,73.8,75.9,95.3,96.1,96.1,96.1,96.1,96.1,95.3,95.3,95.3,95.3,49.6,78.1,10.3,12,80.6,83,100,2872,0
2/21/22 2:00 AM,46,27,0,10,10,10,10,10,10,10,10,10,10,10,21.7,73.8,74,74.7,74.5,75.4,74.7,73.7,75.3,75.9,73.9,76,100,100,100,100,100,100,100,100,100,100,49.6,75.1,10.1,12,77,79.8,100,2834,0
2/21/22 2:05 AM,46,27,0,10,10,10,10,10,10,10,10,10,10,10,21.8,73.6,74.1,74.7,74.6,75.4,74.8,73.7,75.3,75.8,73.9,76.1,100,100,100,100,100,100,100,100,100,100,49.5,73.5,10,11.9,75.2,78.1,100,2823,0
2/21/22 2:10 AM,45.9,27,0,10,10,10,10,10,10,10,10,10,10,10,22,73.4,74,74.8,74.5,75.5,74.9,73.8,75.3,75.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,49.5,72.5,10,11.9,74,76.9,100,2825.5,0
2/21/22 2:15 AM,45.8,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,73.2,74,74.7,74.5,75.5,74.9,73.8,75.2,75.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,49.3,71.6,10,11.9,72.9,75.9,100,2825.5,0
2/21/22 2:20 AM,45.4,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73.1,74,74.7,74.4,75.5,74.9,73.8,75.1,75.2,73.8,76.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,49.2,71,10.1,11.9,72.3,75.1,100,2820,0
2/21/22 2:25 AM,45.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,22.4,72.9,73.9,74.7,74.4,75.5,74.8,73.9,75,75,73.8,76,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,49,70.5,10,11.9,71.8,74.6,100,2816,0
2/21/22 2:30 AM,45,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,22.5,72.7,73.8,74.6,74.3,75.5,74.8,73.9,74.9,74.8,73.7,75.9,91,91,91,91,91,91,91,91,91,91,48.8,70.1,10,11.9,71.3,74.1,100,2820,0
2/21/22 2:35 AM,44.9,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.6,72.7,73.7,74.6,74.3,75.5,74.7,73.9,74.8,74.6,73.6,75.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,48.6,69.7,9.9,12,70.9,73.6,100,2819,0
2/21/22 2:40 AM,45,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,22.6,72.5,73.6,74.5,74.2,75.4,74.7,73.9,74.7,74.4,73.5,75.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,48.5,69.3,10,11.9,70.6,73.2,100,2853,0
2/21/22 2:45 AM,45.5,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,22.9,72.3,73.5,74.4,74.1,75.4,74.6,73.9,74.5,74.2,73.4,75.7,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,48.5,68.2,11.3,8.3,70.1,73.2,100,2636.5,0
2/21/22 2:50 AM,45.4,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,23,72.2,73.4,74.4,74.1,75.3,74.6,73.9,74.4,74,73.3,75.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,48.4,64.8,11.5,3.5,68.7,73.8,100,2310,0
2/21/22 2:55 AM,44.8,27,1.7,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,23.2,72,73.3,74.3,74,75.3,74.5,73.9,74.3,73.8,73.2,75.4,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,48.6,79.7,8.1,6.7,73.1,74.5,20,2310,17.1
2/21/22 3:00 AM,44.1,27,0.7,0,8.7,8.7,8.9,8.7,8.7,8.7,8.7,8.7,8.7,8.7,23.2,71.8,73.2,74.2,74,75.2,74.4,73.9,74.2,73.6,73.1,75.3,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,48.6,88.7,7.4,10.3,87.5,77.9,0,2974,8.9
2/21/22 3:05 AM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,23,72,73.2,74.2,73.9,75.1,74.3,73.8,74.1,73.6,73,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,48.7,92.4,8.6,11,91.5,83.2,0,3244,0
2/21/22 3:10 AM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,22.9,72.2,73.1,74.2,73.9,75.1,74.3,73.8,74.1,73.6,73,75.1,100,100,100,100,100,100,100,100,100,100,48.7,94.6,9.2,11.3,94,85.6,0,3436,0
2/21/22 3:15 AM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,22.9,72.4,73.2,74.2,73.9,75,74.3,73.8,74.1,73.8,73,75,100,100,100,100,100,100,100,100,100,100,48.8,96.4,9.6,11.6,96.2,87.8,0,3436,0
2/21/22 3:20 AM,44.5,27,0,0,10,10,10,10,10,10,10,10,10,10,22.8,72.7,73.2,74.2,74,75.1,74.3,73.8,74.2,74,73,75,100,100,100,100,100,100,100,100,100,100,48.7,97.6,9.6,11.7,97.5,89.2,0,3521,0
2/21/22 3:25 AM,45.5,27,0,0,10,10,10,10,10,10,10,10,10,10,22.7,72.9,73.3,74.2,74.1,75,74.3,73.8,74.3,74.2,73.1,75.1,100,100,100,100,100,100,100,100,100,100,48.6,98.6,9.6,11.7,98.5,90.1,0,3521,0
2/21/22 3:30 AM,45.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.7,73.1,73.4,74.3,74.2,75.1,74.3,73.8,74.4,74.5,73.1,75.2,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,48.4,99.2,9.6,11.7,99.3,91,0,3521,0
2/21/22 3:35 AM,45.5,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,22.7,73.4,73.5,74.4,74.3,75.1,74.4,73.8,74.5,74.7,73.2,75.3,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,48.1,99.8,9.5,11.7,99.8,91.6,0,3521.5,0
2/21/22 3:40 AM,45.2,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,22.4,73.7,73.6,74.5,74.4,75.2,74.4,73.8,74.7,75,73.4,75.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,47.9,100.2,9.8,11.6,100.3,92.2,0,3521.5,0
2/21/22 3:45 AM,45.3,27,0,1.7,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,22.3,73.9,73.8,74.6,74.5,75.3,74.5,73.8,74.8,75.3,73.5,75.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,47.6,98.2,13.6,8.6,100.4,91.5,17.2,3384,0
2/21/22 3:50 AM,45.5,27,0,9.1,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,21.9,74.1,73.9,74.7,74.6,75.3,74.6,73.8,75,75.5,73.6,75.7,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,47.6,84.8,10.7,11.8,88.9,89.8,91.5,2905,0
2/21/22 3:55 AM,45.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.6,74.1,74,74.8,74.6,75.5,74.7,73.8,75.2,75.7,73.8,75.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,47.4,79.1,10.4,12,81.8,84.3,100,2866,0
2/21/22 4:00 AM,44.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.7,73.9,74.1,74.8,74.7,75.5,74.8,73.9,75.2,75.7,73.9,75.9,100,100,100,100,100,100,100,100,100,100,47.4,75.7,10.2,12,77.9,80.8,100,2846,0
2/21/22 4:05 AM,44.4,27,0,10,10,10,10,10,10,10,10,10,10,10,21.6,73.8,74.1,74.9,74.7,75.6,74.8,73.9,75.2,75.7,73.9,76.1,100,100,100,100,100,100,100,100,100,100,47.5,73.7,10.2,11.9,75.6,78.6,100,2830,0
2/21/22 4:10 AM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.7,73.6,74.1,74.9,74.7,75.7,74.9,74,75.2,75.5,74,76.1,100,100,100,100,100,100,100,100,100,100,47.7,72.4,10.1,11.9,74,77.1,100,2830,0
2/21/22 4:15 AM,43.9,27,0,10,10,10,10,10,10,10,10,10,10,10,21.7,73.5,74.1,74.9,74.7,75.7,74.9,74,75.2,75.3,73.9,76.1,100,100,100,100,100,100,100,100,100,100,47.9,71.3,10,11.9,72.9,75.9,100,2824,0
2/21/22 4:20 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.9,73.3,74,74.9,74.6,75.7,74.9,74.1,75.1,75.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,48,70.5,10,11.8,72,75,100,2824,0
2/21/22 4:25 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.9,73.2,74,74.8,74.5,75.7,74.9,74.1,75,74.9,73.8,76.1,100,100,100,100,100,100,100,100,100,100,48,70,10,11.8,71.4,74.4,100,2820,0
2/21/22 4:30 AM,43.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22,72.9,73.9,74.8,74.5,75.7,74.9,74.1,74.9,74.7,73.7,75.9,98,98,98,98,98,98,98,98,98,98,48,69.5,10,11.8,70.8,73.9,100,2820,0
2/21/22 4:35 AM,43.8,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,22.1,72.8,73.8,74.7,74.4,75.7,74.8,74.1,74.8,74.5,73.7,75.9,92,92,92,92,92,92,92,92,92,92,47.9,69.1,9.9,11.8,70.4,73.4,100,2819,0
2/21/22 4:40 AM,43.6,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.1,72.6,73.7,74.6,74.3,75.6,74.7,74.1,74.7,74.3,73.5,75.8,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,47.9,68.7,9.9,11.9,70,73,100,2831,0
2/21/22 4:45 AM,43.6,27,0,10,7,7,6.9,7,7,6.9,7,7,7,7,22.2,72.4,73.6,74.6,74.3,75.5,74.7,74.1,74.5,74.1,73.4,75.6,70.1,68.5,68.5,70.1,70.1,70.1,70.1,70.1,70.1,70.1,47.8,68.5,10.1,11.6,69.7,72.6,100,2837,0
2/21/22 4:50 AM,43.6,27,0,10,5.4,5.4,5.3,5.4,5.4,5.3,5.4,5.4,5.4,5.4,22.3,72.3,73.4,74.5,74.2,75.5,74.6,74.1,74.4,73.9,73.3,75.5,54.4,52.9,52.9,54.4,54.4,54.4,54.4,54.4,54.4,54.4,47.7,67.3,11.6,7.5,69.3,72.8,100,2745,0
2/21/22 4:55 AM,43.6,27,0.6,6,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,22.3,72.1,73.4,74.4,74.1,75.4,74.5,74.1,74.3,73.7,73.2,75.3,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,47.7,68.1,10.6,4.7,68,73.4,60,2462,6.1
2/21/22 5:00 AM,43.7,27,1.2,0,7.4,7.4,7.6,7.4,7.4,7.6,7.4,7.4,7.4,7.4,22.4,72,73.2,74.3,74,75.3,74.5,74.1,74.1,73.5,73.1,75.2,73.6,76,76,73.6,73.6,73.6,73.6,73.6,73.6,73.6,47.7,88.7,7.1,9.5,84.1,75.1,0,2700,14.6
2/21/22 5:05 AM,43.8,27,0,0,9.5,9.5,9.7,9.5,9.5,9.7,9.5,9.5,9.5,9.5,22.5,71.9,73.2,74.3,74,75.3,74.4,74.1,74,73.4,73,75.1,95.1,97,97,95.1,95.1,95.1,95.1,95.1,95.1,95.1,47.6,92.3,8.2,10.7,90.9,81.6,0,3161,0
2/21/22 5:10 AM,43.9,27,0,0,10,10,10,10,10,10,10,10,10,10,22.4,72.1,73.1,74.2,74,75.2,74.3,74,74,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,47.5,94.8,8.9,11.2,94,85,0,3343,0
2/21/22 5:15 AM,43.8,27,0,0,10,10,10,10,10,10,10,10,10,10,22.3,72.3,73.1,74.2,74,75.2,74.3,74,74,73.5,72.9,75,100,100,100,100,100,100,100,100,100,100,47.3,96.7,9.4,11.5,96.2,87.4,0,3479.5,0
2/21/22 5:20 AM,43.8,27,0,0,10,10,10,10,10,10,10,10,10,10,22.3,72.5,73.2,74.2,74,75.1,74.3,74,74.1,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,47.2,97.9,9.7,11.7,97.7,89,0,3522,0
2/21/22 5:25 AM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,22.1,72.8,73.2,74.3,74.1,75.1,74.3,73.9,74.2,74,72.9,75,100,100,100,100,100,100,100,100,100,100,47.1,98.6,9.6,11.7,98.6,90.2,0,3521,0
2/21/22 5:30 AM,43.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.1,73,73.3,74.3,74.2,75.1,74.3,73.9,74.3,74.2,73,75,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,47,99.3,9.6,11.7,99.3,91,0,3521,0
2/21/22 5:35 AM,43.8,27,0,0,9,9,9,9,9,9,9,9,9,9,21.8,73.3,73.4,74.4,74.3,75.2,74.3,73.9,74.4,74.5,73.1,75.1,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,47,99.7,9.6,11.7,99.8,91.6,0,3521,0
2/21/22 5:40 AM,43.7,27,0,0,7.5,7.5,7.3,7.5,7.5,7.3,7.5,7.5,7.5,7.5,21.6,73.6,73.6,74.5,74.4,75.2,74.4,73.9,74.6,74.8,73.3,75.3,74.8,73.1,73.1,74.8,74.8,74.8,74.8,74.8,74.8,74.8,47,100.4,9.5,11.7,100.5,92.2,0,3522,0
2/21/22 5:45 AM,43.6,27,0,0.2,5.7,5.7,5.5,5.7,5.7,5.5,5.7,5.7,5.7,5.7,21.4,73.8,73.7,74.6,74.5,75.3,74.5,73.9,74.7,75.1,73.4,75.4,57.3,55.4,55.4,57.3,57.3,57.3,57.3,57.3,57.3,57.3,47,102.5,13.6,8.3,101.2,91.9,1.6,3174,0
2/21/22 5:50 AM,43.7,27,0,6.6,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,21.2,73.9,73.8,74.7,74.6,75.4,74.6,73.9,74.9,75.3,73.5,75.6,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,47.1,88.9,11.8,10.5,94.8,91.1,66.3,3174,0
2/21/22 5:55 AM,43.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,21,73.9,74,74.8,74.7,75.5,74.6,74,75,75.5,73.7,75.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,47.2,81.1,10.2,12,84.2,86.5,100,2869,0
2/21/22 6:00 AM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.9,74.1,74.9,74.7,75.6,74.7,74,75.1,75.7,73.8,75.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,47.3,76.7,10.2,12,79.1,81.9,100,2839,0
2/21/22 6:05 AM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.8,74.1,74.9,74.8,75.7,74.8,74.1,75.2,75.6,73.8,76,100,100,100,100,100,100,100,100,100,100,47.3,74,10.1,11.9,76.2,79.1,100,2839,0
2/21/22 6:10 AM,43.9,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.6,74.1,75,74.8,75.7,74.9,74.1,75.2,75.5,73.9,76,100,100,100,100,100,100,100,100,100,100,47.4,72.5,10.1,11.8,74.3,77.3,100,2822,0
2/21/22 6:15 AM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.6,74.1,75,74.7,75.8,74.9,74.2,75.2,75.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,47.3,71.6,10,11.8,73.1,76.3,100,2809,0
2/21/22 6:20 AM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,21.4,73.4,74.1,75,74.7,75.8,74.9,74.2,75.1,75.1,73.9,76,100,100,100,100,100,100,100,100,100,100,47.3,70.8,10.1,11.8,72.2,75.3,100,2830,0
2/21/22 6:25 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.4,73.2,74,74.9,74.6,75.8,74.9,74.2,75,75,73.8,76,100,100,100,100,100,100,100,100,100,100,47.4,70.1,10,11.8,71.5,74.6,100,2830,0
2/21/22 6:30 AM,43.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.5,73.1,73.9,74.9,74.6,75.8,74.9,74.2,74.9,74.7,73.7,76,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,47.3,69.7,10.1,11.8,71,74,100,2821.5,0
2/21/22 6:35 AM,43.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.6,72.9,73.8,74.8,74.5,75.7,74.8,74.2,74.8,74.5,73.6,75.9,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,47.3,69.2,10,11.8,70.6,73.6,100,2821.5,0
2/21/22 6:40 AM,43.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.7,72.7,73.7,74.7,74.4,75.7,74.8,74.2,74.7,74.3,73.5,75.8,89,89,89,89,89,89,89,89,89,89,47.3,68.8,10,11.8,70.2,73.2,100,2805,0
2/21/22 6:45 AM,43.4,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,21.8,72.6,73.6,74.7,74.4,75.6,74.7,74.2,74.5,74.1,73.5,75.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,47.3,68.5,9.9,12,69.8,72.8,100,2828,0
2/21/22 6:50 AM,43.2,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,22,72.4,73.5,74.6,74.3,75.6,74.6,74.2,74.4,73.9,73.3,75.5,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,47.3,68.2,10.2,11.7,69.5,72.4,100,2828,0
2/21/22 6:55 AM,43,27,0,10,5,5,5,5,5,5,5,5,5,5,22,72.2,73.4,74.5,74.2,75.5,74.6,74.2,74.3,73.7,73.2,75.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,47.3,66.6,11.7,6.7,69,72.7,100,2555,0
2/21/22 7:00 AM,43.1,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,22.1,72.1,73.3,74.4,74.1,75.4,74.5,74.2,74.2,73.5,73.1,75.3,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,47.4,63.1,11.4,3.3,67.4,73.3,100,2555,0
2/21/22 7:05 AM,43,27,0.7,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,22.2,72.1,73.2,74.4,74.1,75.4,74.4,74.2,74,73.4,73,75.1,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,47.5,67.8,9.5,4.3,64.9,74,60,2458.5,7.5
2/21/22 7:10 AM,43.9,27,1.4,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,22.3,72,73.1,74.3,74,75.3,74.4,74.1,73.9,73.2,72.9,75,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,47.4,88.5,6.7,9.3,84.5,74.1,0,2458.5,16.8
2/21/22 7:15 AM,45.2,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,22.3,72,73,74.2,74,75.2,74.3,74.1,73.9,73.1,72.8,74.9,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,47.2,91.9,8,10.6,90.2,81.1,0,3129,0
2/21/22 7:20 AM,44.7,27,0,0,10,10,10,10,10,10,10,10,10,10,22.3,72.1,73,74.2,73.9,75.2,74.2,74.1,73.8,73.1,72.7,74.8,100,100,100,100,100,100,100,100,100,100,47.1,95.1,8.9,11.2,94.1,85.2,0,3331,0
2/21/22 7:25 AM,44.3,27,0,0,10,10,10,10,10,10,10,10,10,10,22.4,72.3,73,74.2,74,75.1,74.2,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,47,96.8,9.4,11.5,96.3,87.6,0,3471,0
2/21/22 7:30 AM,44.3,27,0,0,10,10,10,10,10,10,10,10,10,10,22.2,72.7,73.1,74.2,74,75.1,74.2,74,73.9,73.5,72.8,74.7,100,100,100,100,100,100,100,100,100,100,47,97.9,9.6,11.7,97.7,88.9,0,3522,0
2/21/22 7:35 AM,44.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.1,73,73.1,74.2,74.1,75.1,74.2,74,74,73.7,72.8,74.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,47,98.8,9.7,11.7,98.8,90.1,0,3522,0
2/21/22 7:40 AM,44.1,27,0,0,8.9,8.9,8.7,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.9,73.3,73.2,74.3,74.2,75.1,74.2,73.9,74.1,74,72.9,74.8,89,89,89,89,89,89,89,89,89,89,47.1,99.5,9.5,11.7,99.5,91,0,3522,0
2/21/22 7:45 AM,44.1,27,0,0,7.1,7.1,6.7,7.1,7.1,6.9,7.1,7.1,7.1,6.9,21.6,73.7,73.4,74.4,74.3,75.1,74.3,73.9,74.3,74.3,73,75,71.4,69,69,69,71.4,71.4,71.4,71.4,71.4,71.4,47,100.4,10.3,11.3,100.3,91.7,0,3521,0
