Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/21/22 7:50 AM,43.8,27,0,4.4,6.4,6.4,6.6,6.4,6.4,6.6,6.4,6.4,6.4,6.6,21.4,74.1,73.5,74.5,74.4,75.2,74.3,73.9,74.5,74.6,73.2,75.1,64.5,66.4,66.4,66.4,64.5,64.5,64.5,64.5,64.5,64.5,47.1,92.4,13.3,10.5,96.9,91.4,35.6,3410,0
2/21/22 7:55 AM,43.6,27,0,9.9,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,20.9,74.3,73.6,74.5,74.5,75.3,74.4,73.9,74.6,74.9,73.3,75.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,47,82.6,11,12,86,88,98.9,2970.5,0
2/21/22 8:00 AM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,74.3,73.7,74.6,74.6,75.4,74.5,74,74.7,75.1,73.4,75.4,100,100,100,100,100,100,100,100,100,100,47.1,77,10.5,12,79.9,82.1,100,2970.5,0
2/21/22 8:05 AM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,74.2,73.8,74.7,74.6,75.4,74.6,74,74.8,75.1,73.5,75.5,100,100,100,100,100,100,100,100,100,100,47.2,73.9,10.2,12,76.2,78.9,100,2864,0
2/21/22 8:10 AM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,73.9,73.8,74.7,74.6,75.5,74.6,74,74.8,75,73.6,75.6,100,100,100,100,100,100,100,100,100,100,47.4,72.2,10.1,12,74.2,77.1,100,2843,0
2/21/22 8:15 AM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.8,73.8,74.7,74.6,75.5,74.7,74.1,74.8,74.9,73.6,75.7,100,100,100,100,100,100,100,100,100,100,47.5,71.2,10.1,11.9,72.9,75.9,100,2822.5,0
2/21/22 8:20 AM,43.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.8,73.6,73.8,74.7,74.5,75.6,74.7,74.1,74.7,74.8,73.6,75.6,100,100,100,100,100,100,100,100,100,100,47.9,70.4,10,11.9,71.9,75,100,2827,0
2/21/22 8:25 AM,44.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.9,73.5,73.7,74.7,74.5,75.6,74.7,74.1,74.7,74.5,73.5,75.6,100,100,100,100,100,100,100,100,100,100,48.4,69.8,10,11.8,71.2,74.2,100,2817,0
2/21/22 8:30 AM,44.5,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.3,73.7,74.7,74.4,75.5,74.7,74.1,74.6,74.4,73.5,75.6,100,100,100,100,100,100,100,100,100,100,49,69.3,10,11.9,70.7,73.7,100,2817,0
2/21/22 8:35 AM,44.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.2,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,49.7,68.9,10.1,11.9,70.3,73.2,100,2810,0
2/21/22 8:40 AM,45.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,21.4,72.9,73.5,74.6,74.3,75.5,74.6,74.1,74.4,74,73.3,75.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,50.6,68.8,10,11.9,70,72.8,100,2821.5,0
2/21/22 8:45 AM,45.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,21.5,72.8,73.4,74.5,74.2,75.4,74.5,74.1,74.3,73.8,73.2,75.3,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,51.7,68.8,10,11.8,70,72.6,100,2821.5,0
2/21/22 8:50 AM,45.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,21.7,72.6,73.3,74.4,74.2,75.4,74.5,74.1,74.2,73.6,73.1,75.1,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,52.9,68.9,10,12,70,72.4,100,2820,0
2/21/22 8:55 AM,46.2,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,21.9,72.6,73.2,74.3,74.1,75.3,74.4,74.1,74,73.4,73,75.1,77,77,77,77,77,77,77,77,77,77,54.1,68.9,9.9,12,70.1,72.2,100,2854,0
2/21/22 9:00 AM,46.6,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,22.1,72.5,73.1,74.3,74,75.2,74.3,74.1,73.9,73.2,72.9,74.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,55.1,68.7,10.5,11.1,70,72.2,100,2758.5,0
2/21/22 9:05 AM,47.1,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,22.2,72.4,73,74.2,73.9,75.2,74.3,74,73.8,73.1,72.8,74.8,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,56.1,67,11.5,6.4,69.4,72.7,100,2758.5,0
2/21/22 9:10 AM,47.4,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,22.3,72.3,72.9,74.1,73.9,75.1,74.2,74,73.7,73,72.7,74.6,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,57.1,63.8,11.2,3.1,68.1,73.1,100,2342,0
2/21/22 9:15 AM,47.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.5,72.2,72.8,74.1,73.8,75,74.1,74,73.6,72.8,72.6,74.6,35,35,35,35,35,35,35,35,35,35,58.1,61.8,10.5,2.8,65.9,73.5,100,2342,0
2/21/22 9:20 AM,48.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.7,72.2,72.7,74,73.8,74.9,74.1,73.9,73.5,72.7,72.5,74.4,35,35,35,35,35,35,35,35,35,35,58.7,61.6,10.2,2.7,64.3,74,100,2229,0
2/21/22 9:25 AM,49.5,27,1.2,4,4.5,4.5,4.7,4.5,4.5,4.7,4.5,4.5,4.5,4.5,22.8,72.1,72.7,73.9,73.7,74.9,74,73.9,73.5,72.6,72.4,74.4,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,59.4,71.2,8.9,4.4,64,74,60,2202,7.7
2/21/22 9:30 AM,49.9,27,1.8,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,23,72,72.6,73.8,73.6,74.8,73.9,73.9,73.4,72.5,72.4,74.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,60.3,85.6,6.6,9.1,81.7,73,0,2613,18.3
2/21/22 9:35 AM,49.9,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,22.9,72,72.5,73.8,73.6,74.7,73.9,73.8,73.3,72.3,72.3,74.1,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,61.2,88.7,7.8,10.6,87.3,79.3,0,3203.5,0
2/21/22 9:40 AM,50.1,27,0,0,10,10,10,10,10,10,10,10,10,10,22.9,72.3,72.5,73.8,73.6,74.7,73.8,73.8,73.3,72.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,62,91.3,8.8,11.1,90.6,82.6,0,3438,0
2/21/22 9:45 AM,50.6,27,0,0,10,10,10,10,10,10,10,10,10,10,22.9,72.6,72.5,73.8,73.6,74.7,73.8,73.7,73.3,72.5,72.3,74,100,100,100,100,100,100,100,100,100,100,63.1,93,9.3,11.4,92.7,84.8,0,3502,0
2/21/22 9:50 AM,50.9,27,0,0,9.9,9.9,9.7,9.9,9.9,9.7,9.9,9.9,9.9,9.9,22.9,73,72.6,73.8,73.7,74.7,73.8,73.7,73.4,72.7,72.3,74,98.6,97.4,97.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,64.5,94.1,9.6,11.6,94.1,86.4,0,3502,0
2/21/22 9:55 AM,51.1,27,0,0,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.7,22.8,73.4,72.6,73.8,73.8,74.7,73.8,73.7,73.5,73,72.4,74.1,86.8,85.6,85.6,86.8,86.8,86.8,86.8,86.8,86.8,86.8,65.8,94.9,9.5,11.7,94.9,87.4,0,3521,0
2/21/22 10:00 AM,51.3,27,0,0.4,6.8,6.8,6.7,6.8,6.8,6.7,6.8,6.8,6.8,6.8,22.7,73.8,72.8,73.9,73.9,74.7,73.8,73.7,73.6,73.3,72.5,74.1,68.2,66.5,66.5,68.2,68.2,68.2,68.2,68.2,68.2,68.2,66.5,95.1,10.9,11,95.7,88,0.2,3521,0
2/21/22 10:05 AM,51.6,27,0,7.1,6.6,6.6,6.8,6.6,6.6,6.8,6.6,6.6,6.6,6.6,22.7,74,72.9,73.9,73.9,74.7,73.9,73.7,73.8,73.5,72.6,74.2,66.2,68.3,68.3,66.2,66.2,66.2,66.2,66.2,66.2,66.2,67.5,85,12.4,11.2,89.4,87.6,61,2994,0
2/21/22 10:10 AM,51.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,22.6,74,72.9,74,74,74.8,73.9,73.7,73.9,73.8,72.8,74.4,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,68.6,79,10.7,12,81.9,83.5,100,2994,0
2/21/22 10:15 AM,52.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.5,74.1,73,74.1,74.1,74.9,74,73.7,74,74,72.9,74.5,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,69.4,75.1,10.4,12,77.4,79.5,100,2876.5,0
2/21/22 10:20 AM,52.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,74.3,73.1,74.1,74.1,74.9,74.1,73.7,74.1,74,73,74.6,100,100,100,100,100,100,100,100,100,100,70.1,73,10.2,12,74.9,77.2,100,2876.5,0
2/21/22 10:25 AM,53,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,74.3,73.1,74.2,74.1,75,74.1,73.7,74.1,74,73,74.7,100,100,100,100,100,100,100,100,100,100,71.3,71.7,10.1,11.9,73.3,75.7,100,2834.5,0
2/21/22 10:30 AM,53.4,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,73.9,73.1,74.2,74.1,75,74.2,73.7,74.1,73.9,73,74.7,100,100,100,100,100,100,100,100,100,100,72.6,70.7,10.1,11.9,72.2,74.7,100,2825,0
2/21/22 10:35 AM,53.4,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,73.8,73,74.1,74,75,74.2,73.7,74,73.7,73,74.7,100,100,100,100,100,100,100,100,100,100,73.1,70,10.1,11.8,71.4,73.9,100,2826,0
2/21/22 10:40 AM,53.7,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,73.8,73,74.1,74,75,74.2,73.7,74,73.6,73,74.7,100,100,100,100,100,100,100,100,100,100,73.9,69.4,10,11.8,70.8,73.3,100,2826,0
2/21/22 10:45 AM,53.7,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.6,72.9,74.1,73.9,75,74.1,73.7,74,73.5,73,74.7,100,100,100,100,100,100,100,100,100,100,74.6,68.8,10,11.8,70.2,72.7,100,2819,0
2/21/22 10:50 AM,54.1,27,0,10,10,10,10,10,10,10,10,10,10,10,24.2,73.3,72.9,74,73.9,75,74.1,73.7,73.9,73.3,72.9,74.6,100,100,100,100,100,100,100,100,100,100,74.7,68.4,10,11.8,69.8,72.3,100,2810,0
2/21/22 10:55 AM,54.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.2,72.8,74,73.8,74.9,74.1,73.7,73.8,73.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,75.2,68.2,10,11.8,69.5,71.9,100,2823,0
2/21/22 11:00 AM,55,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,24.4,73,72.7,73.9,73.7,74.9,74,73.7,73.7,73,72.8,74.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,76.3,68,10,11.8,69.2,71.6,100,2815,0
2/21/22 11:05 AM,55.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,24.6,72.9,72.6,73.8,73.6,74.8,74,73.7,73.6,72.9,72.7,74.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,77.5,67.8,9.9,11.8,69,71.4,100,2821,0
2/21/22 11:10 AM,56,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,24.6,72.9,72.6,73.8,73.6,74.7,73.9,73.7,73.5,72.8,72.6,74.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,79,67.6,10,11.8,68.9,71.2,100,2808,0
2/21/22 11:15 AM,56,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,24.6,72.9,72.5,73.7,73.6,74.7,73.9,73.7,73.4,72.6,72.5,74.2,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,80.4,67.5,10.1,11.8,68.7,70.9,100,2823,0
2/21/22 11:20 AM,55.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,24.8,72.9,72.4,73.7,73.5,74.6,73.8,73.6,73.3,72.5,72.5,74,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,80.6,67.3,10,11.8,68.6,70.8,100,2810,0
2/21/22 11:25 AM,55.6,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,25.1,72.9,72.4,73.6,73.4,74.6,73.8,73.6,73.3,72.4,72.4,73.9,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,81.5,67,10.1,11.9,68.4,70.6,100,2810,0
2/21/22 11:30 AM,55.9,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,25.2,72.9,72.3,73.5,73.4,74.5,73.7,73.6,73.2,72.3,72.3,73.8,88.5,87.8,87.8,88.5,88.5,88.5,88.5,88.5,88.5,88.5,82.9,66.8,10,11.9,68.2,70.3,100,2809,0
2/21/22 11:35 AM,56.2,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,25.4,72.8,72.2,73.5,73.3,74.4,73.7,73.5,73.1,72.2,72.2,73.7,83.1,82.7,82.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.2,66.7,9.9,12,68.1,70.2,100,2829.5,0
2/21/22 11:40 AM,56.3,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,25.4,72.7,72.1,73.4,73.3,74.3,73.6,73.5,73,72,72.2,73.6,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,84.1,66.4,9.9,12,67.9,70,100,2829.5,0
2/21/22 11:45 AM,56.4,27,0,10,7,7,7,7,7,7,7,7,7,7,25.6,72.7,72,73.3,73.2,74.3,73.6,73.4,72.9,71.9,72.1,73.5,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,84.9,66,10.1,11.9,67.5,69.7,100,2857,0
2/21/22 11:50 AM,56.7,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,25.9,72.6,71.9,73.3,73.1,74.2,73.5,73.4,72.8,71.8,72,73.4,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,85.9,65.6,10.7,10.3,67.2,69.7,100,2808,0
2/21/22 11:55 AM,57,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,26.1,72.7,71.9,73.2,73.1,74.2,73.4,73.4,72.7,71.7,71.9,73.3,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,86.5,64.8,11.1,8,66.9,69.8,100,2667,0
2/21/22 12:00 PM,57.4,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,26.3,72.6,71.8,73.1,73,74.1,73.3,73.3,72.6,71.6,71.9,73.2,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,87.9,63.5,11,5.5,66.1,70.2,100,2468,0
2/21/22 12:05 PM,57.6,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,26.5,72.7,71.7,73.1,73,74,73.3,73.3,72.5,71.5,71.8,73.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,90.2,62.2,10.7,4.1,65.1,70.5,100,2358,0
2/21/22 12:10 PM,57.9,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,26.6,72.6,71.6,73,72.9,73.9,73.2,73.3,72.5,71.5,71.7,73,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,92.1,60.3,10.5,2.8,64.1,70.8,100,2282,0
2/21/22 12:15 PM,58,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.8,72.5,71.5,72.9,72.9,73.8,73.2,73.2,72.4,71.4,71.7,72.9,35,35,35,35,35,35,35,35,35,35,93,59.2,10.2,2.7,62.5,71.2,100,2214.5,0
2/21/22 12:20 PM,57.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.8,72.4,71.5,72.8,72.8,73.8,73.1,73.2,72.3,71.3,71.6,72.8,35,35,35,35,35,35,35,35,35,35,93.4,59.1,10.1,2.7,61.8,71.5,100,2202,0
2/21/22 12:25 PM,58,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.8,72.5,71.4,72.8,72.8,73.7,73.1,73.1,72.3,71.2,71.5,72.8,35,35,35,35,35,35,35,35,35,35,94.2,59,10.1,2.7,61.6,71.5,100,2196,0
2/21/22 12:30 PM,58.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.9,72.5,71.4,72.7,72.8,73.7,73,73.1,72.2,71.1,71.5,72.7,35,35,35,35,35,35,35,35,35,35,95,59.3,10,2.7,61.6,71.4,100,2196,0
2/21/22 12:35 PM,58.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.9,72.6,71.3,72.7,72.8,73.6,73,73,72.2,71,71.5,72.6,35,35,35,35,35,35,35,35,35,35,95.4,59.5,10,2.7,61.7,71.3,100,2193.5,0
2/21/22 12:40 PM,58.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27,72.7,71.3,72.6,72.7,73.6,72.9,73,72.1,70.9,71.4,72.5,35,35,35,35,35,35,35,35,35,35,96.1,59.3,10,2.6,61.8,71.2,100,2192,0
2/21/22 12:45 PM,58.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.2,72.7,71.2,72.6,72.7,73.5,72.9,72.9,72.1,70.8,71.4,72.5,35,35,35,35,35,35,35,35,35,35,96.9,59,10.1,2.7,61.7,71.2,100,2197,0
2/21/22 12:50 PM,58.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.3,72.6,71.1,72.5,72.7,73.5,72.8,72.9,72,70.8,71.4,72.4,35,35,35,35,35,35,35,35,35,35,97.3,59,10,2.7,61.5,71.1,100,2197,0
2/21/22 12:55 PM,58.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.5,72.7,71,72.5,72.7,73.4,72.8,72.9,71.9,70.7,71.4,72.4,35,35,35,35,35,35,35,35,35,35,97,58.8,10,2.7,61.4,71,100,2200,0
2/21/22 1:00 PM,59,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.6,72.7,71,72.5,72.6,73.4,72.7,72.8,71.9,70.6,71.4,72.3,35,35,35,35,35,35,35,35,35,35,96.9,58.8,10,2.7,61.3,70.9,100,2197,0
2/21/22 1:05 PM,59.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.8,72.6,70.9,72.4,72.6,73.3,72.7,72.8,71.9,70.5,71.3,72.2,35,35,35,35,35,35,35,35,35,35,97.1,58.9,10,2.7,61.3,70.8,100,2199,0
2/21/22 1:10 PM,59.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.1,72.6,70.9,72.3,72.6,73.3,72.6,72.8,71.8,70.4,71.2,72.2,35,35,35,35,35,35,35,35,35,35,97.2,58.9,10.1,2.7,61.4,70.7,100,2207,0
2/21/22 1:15 PM,59.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.2,72.6,70.8,72.3,72.5,73.3,72.6,72.7,71.7,70.4,71.2,72.1,35,35,35,35,35,35,35,35,35,35,98,58.9,10,2.7,61.4,70.6,100,2195,0
2/21/22 1:20 PM,59.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.3,72.5,70.7,72.3,72.5,73.2,72.5,72.7,71.7,70.3,71.2,72,35,35,35,35,35,35,35,35,35,35,98.3,58.9,10,2.7,61.4,70.6,100,2192,0
2/21/22 1:25 PM,59.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.4,72.5,70.7,72.2,72.5,73.2,72.5,72.7,71.6,70.2,71.2,72,35,35,35,35,35,35,35,35,35,35,98.4,58.9,10,2.7,61.4,70.5,100,2192,0
2/21/22 1:30 PM,59.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.4,72.4,70.6,72.2,72.5,73.1,72.4,72.6,71.5,70.1,71.1,71.9,35,35,35,35,35,35,35,35,35,35,97.4,58.9,10,2.7,61.4,70.4,100,2199,0
2/21/22 1:35 PM,59.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.3,72.4,70.6,72.1,72.4,73,72.4,72.6,71.5,70.1,71.1,71.9,35,35,35,35,35,35,35,35,35,35,96.9,58.9,10.1,2.6,61.4,70.3,100,2194,0
2/21/22 1:40 PM,59.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28,72.4,70.5,72.1,72.4,73,72.3,72.5,71.4,70,71.1,71.8,35,35,35,35,35,35,35,35,35,35,96.7,58.9,10,2.7,61.3,70.3,100,2199,0
2/21/22 1:45 PM,59.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.1,72.4,70.5,72,72.4,73,72.3,72.5,71.4,70,71.1,71.8,35,35,35,35,35,35,35,35,35,35,97.1,58.8,10,2.6,61.3,70.2,100,2193,0
2/21/22 1:50 PM,59.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.3,72.4,70.4,72,72.3,72.9,72.2,72.5,71.4,69.9,71,71.7,35,35,35,35,35,35,35,35,35,35,96.8,58.9,10,2.7,61.3,70.1,100,2187,0
2/21/22 1:55 PM,59.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.3,72.3,70.3,71.9,72.3,72.9,72.2,72.4,71.3,69.8,71,71.7,35,35,35,35,35,35,35,35,35,35,96.5,59,10,2.7,61.3,70.1,100,2187,0
2/21/22 2:00 PM,60,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.2,72.3,70.3,71.9,72.3,72.8,72.2,72.4,71.2,69.8,71,71.6,35,35,35,35,35,35,35,35,35,35,97.2,59.1,10,2.7,61.4,70,100,2188.5,0
2/21/22 2:05 PM,60,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.2,72.3,70.2,71.8,72.2,72.8,72.1,72.4,71.2,69.7,70.9,71.6,35,35,35,35,35,35,35,35,35,35,97.6,59,10,2.7,61.4,69.9,100,2188.5,0
2/21/22 2:10 PM,60.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.3,72.3,70.2,71.8,72.2,72.7,72.1,72.3,71.1,69.7,70.9,71.5,35,35,35,35,35,35,35,35,35,35,97.7,59,10,2.7,61.4,69.8,100,2184,0
2/21/22 2:15 PM,60.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.4,72.2,70.1,71.7,72.2,72.7,72,72.3,71.1,69.6,70.9,71.5,35,35,35,35,35,35,35,35,35,35,96.7,58.9,10.1,2.7,61.4,69.8,100,2194,0
2/21/22 2:20 PM,60.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.6,72.1,70.1,71.7,72.2,72.7,72,72.3,71.1,69.6,70.8,71.5,35,35,35,35,35,35,35,35,35,35,95.9,58.7,10.1,2.7,61.3,69.8,100,2198,0
2/21/22 2:25 PM,60.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.7,72.1,70,71.7,72.1,72.6,71.9,72.2,71,69.5,70.8,71.4,35,35,35,35,35,35,35,35,35,35,95,58.7,10,2.7,61.2,69.7,100,2198,0
2/21/22 2:30 PM,60.7,27,0,8,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.6,72.2,70,71.6,72.1,72.6,71.9,72.2,71,69.5,70.7,71.4,35,35,35,35,35,35,35,35,35,35,94.3,58.6,10,2.7,61.1,69.6,100,2196,0
2/21/22 2:35 PM,60.7,27,4.3,0,8.7,8.7,10,8.7,8.7,10,8.7,8.7,8.7,8.7,71,35.4,69.9,71.6,72,72.6,71.9,72.1,70.9,69.4,70.7,71.3,87,100,100,87,87,87,87,87,87,87,93.9,79,5.9,8.9,71,68.4,0,2589.5,34.2
2/21/22 2:40 PM,60.9,27,8.5,0,10,10,10,10,10,10,10,10,10,10,29.2,71.9,69.9,71.5,72,72.5,71.8,72.1,70.9,69.4,70.7,71.3,100,100,100,100,100,100,100,100,100,100,94.2,83.3,7.3,10.1,81.5,71.9,0,2589.5,84.5
2/21/22 2:45 PM,61,27,6.1,0,10,10,10,10,10,10,10,10,10,10,29.6,72.1,69.9,71.5,72,72.5,71.8,72.1,70.8,69.4,70.7,71.2,100,100,100,100,100,100,100,100,100,100,94.3,85.7,8.5,10.8,85.7,77.3,0,3319,61
2/21/22 2:50 PM,61.4,27,5.5,0,10,10,10,10,10,10,10,10,10,10,29.4,72.5,69.9,71.5,72,72.5,71.7,72,70.9,69.6,70.7,71.2,100,100,100,100,100,100,100,100,100,100,94.4,85,9.1,11.3,85.6,79.4,0,3481,55.1
2/21/22 2:55 PM,60.8,27,5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,29.2,73,70,71.5,72.1,72.5,71.8,72,71,69.9,70.8,71.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,93.8,85.3,9.6,11.6,85.5,79.8,0,3481,51.2
2/21/22 3:00 PM,60.4,27,5.1,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,29,73.5,70,71.6,72.1,72.5,71.8,72,71.1,70.2,70.8,71.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,93.2,84.9,9.3,11.7,85.6,80.2,0,3522,50.9
2/21/22 3:05 PM,60.1,27,2.6,0.6,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,28.8,74,70.2,71.7,72.2,72.5,71.8,72,71.3,70.5,70.9,71.4,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,91.6,84.2,11.4,11.2,85.9,80.3,6.3,3521,31.7
2/21/22 3:10 PM,60.6,27,0,8.3,8.6,8.6,8.8,8.6,8.6,8.8,8.6,8.6,8.6,8.6,28.3,74.4,70.3,71.7,72.3,72.5,71.9,71.9,71.4,70.8,71.1,71.5,86.3,88.6,88.6,86.3,86.3,86.3,86.3,86.3,86.3,86.3,89.5,76.5,11.7,12,79.4,79.2,79.4,3116,0
2/21/22 3:15 PM,60.2,27,0,10,10,10,10,10,10,10,10,10,10,10,28.1,74.7,70.4,71.8,72.3,72.6,72,71.9,71.5,71,71.2,71.6,100,100,100,100,100,100,100,100,100,100,88.7,71.6,10.7,12,74.3,75.2,100,2978,0
2/21/22 3:20 PM,60.1,27,0,10,10,10,10,10,10,10,10,10,10,10,27.9,74.6,70.5,71.9,72.4,72.6,72,71.9,71.6,71.1,71.3,71.7,100,100,100,100,100,100,100,100,100,100,87.4,69.4,10.4,12,71.8,73.1,100,2902,0
2/21/22 3:25 PM,60.2,27,0,10,10,10,10,10,10,10,10,10,10,10,28,74.5,70.6,71.9,72.4,72.7,72.1,71.9,71.7,71.2,71.4,71.8,100,100,100,100,100,100,100,100,100,100,85.9,68.1,10.2,12,70,71.7,100,2850,0
2/21/22 3:30 PM,60.4,27,0,10,10,10,10,10,10,10,10,10,10,10,28.3,74.5,70.6,71.9,72.4,72.8,72.1,71.9,71.8,71.2,71.4,71.9,100,100,100,100,100,100,100,100,100,100,85.5,67.1,10.1,11.9,68.8,70.6,100,2832,0
2/21/22 3:35 PM,60.5,27,0,10,10,10,10,10,10,10,10,10,10,10,28.4,74.4,70.6,72,72.4,72.8,72.2,72,71.8,71.2,71.4,71.9,100,100,100,100,100,100,100,100,100,100,85.3,66.3,10,11.9,68,69.7,100,2832,0
2/21/22 3:40 PM,60.7,27,0,10,10,10,10,10,10,10,10,10,10,10,28.8,74.3,70.6,72,72.4,72.8,72.2,72,71.7,71.1,71.4,71.9,100,100,100,100,100,100,100,100,100,100,85.2,65.7,10.1,11.8,67.4,69.2,100,2825,0
2/21/22 3:45 PM,60.8,27,0,10,10,10,10,10,10,10,10,10,10,10,29.7,74.1,70.6,71.9,72.3,72.8,72.2,72,71.7,71,71.4,72,100,100,100,100,100,100,100,100,100,100,85,65.4,10,11.8,67,68.8,100,2817.5,0
2/21/22 3:50 PM,60.9,27,0,10,10,10,10,10,10,10,10,10,10,10,30.3,73.9,70.6,71.9,72.3,72.8,72.2,72,71.7,71,71.3,71.9,100,100,100,100,100,100,100,100,100,100,85,65.1,10,11.8,66.7,68.5,100,2817.5,0
2/21/22 3:55 PM,60.9,27,0,10,10,10,10,10,10,10,10,10,10,10,31,73.7,70.6,71.9,72.3,72.8,72.2,71.9,71.6,70.9,71.3,71.9,100,100,100,100,100,100,100,100,100,100,84.6,64.9,10,11.8,66.4,68.2,100,2815,0
2/21/22 4:00 PM,60.9,27,0,10,10,10,10,10,10,10,10,10,10,10,31.7,73.7,70.5,71.9,72.2,72.7,72.2,71.9,71.6,70.8,71.2,71.8,100,100,100,100,100,100,100,100,100,100,83.8,64.7,10,11.8,66.2,68,100,2815,0
2/21/22 4:05 PM,60.9,27,0,10,10,10,10,10,10,10,10,10,10,10,32.5,73.6,70.5,71.8,72.2,72.7,72.1,71.9,71.5,70.7,71.2,71.8,100,100,100,100,100,100,100,100,100,100,83.1,64.6,10,11.8,66,67.8,100,2815,0
2/21/22 4:10 PM,61.2,27,0,10,10,10,10,10,10,10,10,10,10,10,33.2,73.4,70.4,71.8,72.1,72.7,72.1,71.9,71.4,70.6,71.1,71.7,100,100,100,100,100,100,100,100,100,100,83.3,64.4,10,11.8,65.8,67.6,100,2816,0
2/21/22 4:15 PM,61.2,27,0,10,10,10,10,10,10,10,10,10,10,10,33.6,73.3,70.4,71.8,72,72.6,72.1,71.9,71.4,70.5,71.1,71.7,100,100,100,100,100,100,100,100,100,100,84.7,64.3,10,11.8,65.6,67.4,100,2815,0
2/21/22 4:20 PM,61.4,27,0,10,10,10,10,10,10,10,10,10,10,10,34.3,73.2,70.3,71.7,72,72.6,72,71.9,71.3,70.4,71,71.6,100,100,100,100,100,100,100,100,100,100,86.3,64.1,10,11.8,65.5,67.3,100,2816,0
2/21/22 4:25 PM,61.6,27,0,10,10,10,10,10,10,10,10,10,10,10,34.9,73.1,70.3,71.7,71.9,72.6,72,71.9,71.3,70.4,70.9,71.6,100,100,100,100,100,100,100,100,100,100,87.3,64.1,10,11.8,65.4,67.2,100,2817,0
2/21/22 4:30 PM,61.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,35.3,73,70.3,71.6,71.9,72.5,71.9,71.8,71.2,70.3,70.9,71.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,86.2,64,10,11.8,65.4,67.1,100,2816,0
2/21/22 4:35 PM,61.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,35.8,72.9,70.2,71.6,71.8,72.5,71.9,71.8,71.1,70.2,70.8,71.4,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,84.8,63.9,10,11.8,65.3,67,100,2809,0
2/21/22 4:40 PM,61.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,36,72.9,70.2,71.6,71.8,72.4,71.9,71.7,71.1,70.1,70.8,71.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,85.8,63.9,10,11.8,65.3,66.9,100,2814,0
2/21/22 4:45 PM,61.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,36.3,72.9,70.1,71.5,71.8,72.4,71.8,71.7,71,70.1,70.7,71.3,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,87.7,63.9,10,11.8,65.3,66.8,100,2814,0
2/21/22 4:50 PM,61.4,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,36.6,72.7,70,71.5,71.7,72.3,71.8,71.7,71,70,70.7,71.2,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,88.9,63.9,9.9,11.9,65.2,66.7,100,2842,0
2/21/22 4:55 PM,61.4,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,36.9,72.7,70,71.4,71.7,72.3,71.8,71.6,70.9,69.9,70.6,71.2,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,88.5,63.8,9.9,12,65.2,66.5,100,2842,0
2/21/22 5:00 PM,61.1,27,0,10,6.7,6.7,6.6,6.7,6.7,6.7,6.7,6.7,6.7,6.7,37.2,72.6,70,71.4,71.6,72.2,71.7,71.6,70.8,69.9,70.6,71.1,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,86.6,63.7,10.4,11.6,65.1,66.5,100,2858,0
2/21/22 5:05 PM,61,27,0,10,5.4,5.4,5.3,5.4,5.4,5.3,5.4,5.4,5.4,5.4,37.4,72.4,69.9,71.3,71.6,72.2,71.7,71.6,70.8,69.8,70.5,71.1,54.2,53.1,53.1,54.2,54.2,54.2,54.2,54.2,54.2,54.2,87.3,62.7,11.5,7.5,64.9,66.9,100,2723,0
2/21/22 5:10 PM,60.9,27,0,10,4.1,4.1,4,4.1,4.1,4,4.1,4.1,4.1,4.1,37.6,72.4,69.8,71.3,71.5,72.1,71.6,71.5,70.7,69.8,70.4,71,41.4,39.9,39.9,41.4,41.4,41.4,41.4,41.4,41.4,41.4,88,60.8,11.3,3.7,64.1,67.4,100,2470,0
2/21/22 5:15 PM,61,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,37.8,72.3,69.8,71.2,71.5,72,71.6,71.5,70.7,69.7,70.3,70.9,35,35,35,35,35,35,35,35,35,35,88.2,58.6,10.7,2.8,63.1,67.8,100,2307,0
2/21/22 5:20 PM,60.8,27,0.4,8,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,37.9,72.2,69.7,71.2,71.4,72,71.5,71.5,70.6,69.6,70.3,70.9,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,86.6,58.9,9.9,3.3,61.4,68.4,100,2236,0
2/21/22 5:25 PM,60.6,27,7.4,0,6.7,6.7,6.8,6.7,6.7,6.8,6.7,6.7,6.7,6.7,38.3,72,69.7,71.1,71.4,72,71.5,71.4,70.5,69.6,70.2,70.8,66.5,68.5,68.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,84.7,73.8,6.6,8.7,67,67.4,0,2419,57.7
2/21/22 5:30 PM,60.3,27,10,0,8.6,8.6,8.8,8.6,8.6,8.8,8.6,8.6,8.6,8.6,37.9,72,69.7,71.1,71.4,71.9,71.4,71.4,70.5,69.5,70.2,70.8,86.5,88.4,88.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,84.1,81.7,7.5,10.4,79.7,70.4,0,3007,100
2/21/22 5:35 PM,60.3,27,8.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,38.1,72.2,69.7,71.1,71.4,71.9,71.4,71.4,70.5,69.5,70.1,70.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,82.9,85.8,8.5,11,84.4,75.6,0,3260,89.5
2/21/22 5:40 PM,60.1,27,5.6,0,10,10,10,10,10,10,10,10,10,10,38.2,72.5,69.7,71.1,71.4,71.8,71.4,71.3,70.5,69.7,70.1,70.7,100,100,100,100,100,100,100,100,100,100,81.4,85.5,9.1,11.4,86.6,78.9,0,3410,55.9
2/21/22 5:45 PM,60,27,5.3,0,10,10,10,10,10,10,10,10,10,10,37.8,72.8,69.7,71.1,71.4,71.8,71.4,71.3,70.6,69.9,70.2,70.7,100,100,100,100,100,100,100,100,100,100,80,85.2,9.6,11.6,85.7,79.7,0,3485,52.7
2/21/22 5:50 PM,59.9,27,5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,37.6,73.4,69.8,71.1,71.5,71.8,71.4,71.3,70.7,70.2,70.3,70.8,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,79,85.3,9.6,11.6,85.5,79.8,0,3521,50.3
2/21/22 5:55 PM,59.7,27,5.1,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,37.1,73.7,69.9,71.2,71.6,71.9,71.4,71.3,70.8,70.4,70.3,70.9,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,78.2,85.2,9.6,11.6,85.7,80.1,0,3521,50.6
2/21/22 6:00 PM,59.4,27,1.4,3.6,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,36.6,74.1,70,71.3,71.7,71.9,71.5,71.3,71,70.7,70.4,71,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,77.2,80.7,13,10.6,84,79.8,35.7,3429,13.9
2/21/22 6:05 PM,59.2,27,0,9.9,9.1,9.1,9.3,9.1,9.1,9.3,9.1,9.1,9.1,9.3,36.1,74.3,70.2,71.4,71.7,72,71.5,71.2,71.1,71,70.6,71.1,91.4,92.9,92.9,92.9,91.4,91.4,91.4,91.4,91.4,91.4,76.3,73.5,10.9,12,76.1,77.1,98.9,3028,0
2/21/22 6:10 PM,59.1,27,0,10,10,10,10,10,10,10,10,10,10,10,36.2,74.1,70.3,71.5,71.8,72.1,71.6,71.3,71.3,71.1,70.7,71.3,100,100,100,100,100,100,100,100,100,100,75.8,69.8,10.5,12,72,73.5,100,2912,0
2/21/22 6:15 PM,59,27,0,10,10,10,10,10,10,10,10,10,10,10,36.5,73.8,70.4,71.5,71.8,72.1,71.7,71.3,71.3,71.2,70.7,71.4,100,100,100,100,100,100,100,100,100,100,75.4,68.1,10.2,12,70.1,71.6,100,2866,0
2/21/22 6:20 PM,58.8,27,0,10,10,10,10,10,10,10,10,10,10,10,36.8,73.6,70.4,71.5,71.8,72.2,71.8,71.3,71.4,71.2,70.8,71.5,100,100,100,100,100,100,100,100,100,100,74.8,66.9,10.2,11.9,68.8,70.5,100,2837.5,0
2/21/22 6:25 PM,58.6,27,0,10,10,10,10,10,10,10,10,10,10,10,37.1,73.4,70.4,71.6,71.8,72.2,71.8,71.3,71.3,71.1,70.8,71.5,100,100,100,100,100,100,100,100,100,100,74.2,66,10.1,11.9,67.7,69.5,100,2837.5,0
2/21/22 6:30 PM,58.6,27,0,10,10,10,10,10,10,10,10,10,10,10,37.3,73.2,70.4,71.6,71.8,72.3,71.8,71.3,71.4,71.1,70.8,71.6,100,100,100,100,100,100,100,100,100,100,73.6,65.4,10,11.9,67.1,68.8,100,2824,0
2/21/22 6:35 PM,58.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,37.5,72.9,70.4,71.6,71.8,72.3,71.8,71.3,71.3,71,70.8,71.6,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,73,64.9,10,11.9,66.5,68.3,100,2824,0
2/21/22 6:40 PM,58.6,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,37.7,72.6,70.3,71.5,71.7,72.3,71.8,71.3,71.3,70.9,70.7,71.5,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,72.3,64.5,9.9,11.9,66,67.9,100,2819,0
2/21/22 6:45 PM,58.6,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,37.9,72.4,70.3,71.5,71.7,72.3,71.8,71.3,71.2,70.8,70.7,71.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,71.6,64.3,9.9,12,65.7,67.5,100,2840,0
2/21/22 6:50 PM,58.5,27,0.2,8.3,5.5,5.5,5.6,5.5,5.5,5.6,5.5,5.5,5.5,5.5,38,72.2,70.3,71.5,71.6,72.2,71.8,71.3,71.2,70.6,70.6,71.4,55.2,55.5,55.5,55.2,55.2,55.2,55.2,55.2,55.2,55.2,71.1,63.3,11.2,7.7,65.5,67.6,100,2782,0
2/21/22 6:55 PM,58.5,27,6.1,0,6.7,6.7,6.9,6.7,6.7,6.9,6.7,6.7,6.7,6.7,38.1,72,70.2,71.4,71.6,72.2,71.7,71.3,71.1,70.5,70.5,71.5,66.9,69.4,69.4,66.9,66.9,66.9,66.9,66.9,66.9,66.9,70.6,72.4,7.5,9,68,68.1,0,2891.5,51.9
2/21/22 7:00 PM,58.4,27,10,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,38.1,71.9,70.2,71.4,71.6,72.2,71.7,71.3,71,70.4,70.5,71.4,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,70.1,81.8,7.9,10.7,80,70.8,0,2891.5,100
2/21/22 7:05 PM,58.4,27,7.8,0,10,10,10,10,10,10,10,10,10,10,37.9,71.9,70.1,71.4,71.5,72.1,71.6,71.3,71,70.4,70.4,71.3,100,100,100,100,100,100,100,100,100,100,69.6,86.1,8.9,11.2,85.1,76.9,0,3338,81.5
2/21/22 7:10 PM,58.5,27,5.2,0,10,10,10,10,10,10,10,10,10,10,38,72.2,70.1,71.4,71.5,72.1,71.6,71.3,71,70.5,70.4,71.3,100,100,100,100,100,100,100,100,100,100,69.1,85.5,9.4,11.5,86.5,79.9,0,3454,56.3
2/21/22 7:15 PM,58.4,27,5,0,10,10,10,10,10,10,10,10,10,10,37.7,72.5,70.2,71.4,71.6,72.1,71.6,71.3,71.1,70.7,70.4,71.3,100,100,100,100,100,100,100,100,100,100,68.7,84.9,9.6,11.6,85.6,80.1,0,3517,50.8
2/21/22 7:20 PM,58.3,27,5.1,0,10,10,10,10,10,10,10,10,10,10,37.3,72.8,70.3,71.4,71.6,72.1,71.7,71.2,71.2,70.9,70.5,71.4,100,100,100,100,100,100,100,100,100,100,68.4,85.3,9.6,11.7,85.6,80.2,0,3521,48.6
2/21/22 7:25 PM,58.3,27,5.3,0,9.6,9.6,9.4,9.6,9.6,9.4,9.6,9.6,9.6,9.6,37.1,73.1,70.4,71.5,71.7,72.2,71.7,71.2,71.3,71.2,70.6,71.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,68.1,84.7,9.6,11.7,85.9,80.4,0,3521,50.3
2/21/22 7:30 PM,58.2,27,4.8,0,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,36.7,73.4,70.5,71.6,71.8,72.2,71.7,71.2,71.5,71.4,70.7,71.6,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,67.8,85.2,9.5,11.7,85.7,80.6,0,3521,51.7
2/21/22 7:35 PM,58,27,5.1,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,36.4,73.7,70.6,71.6,71.9,72.3,71.8,71.2,71.6,71.6,70.8,71.7,69,69,69,69,69,69,69,69,69,69,67.5,84.7,9.8,11.6,85.8,80.7,0,3521,50.8
2/21/22 7:40 PM,57.7,27,1.5,2.1,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,36,73.9,70.7,71.7,71.9,72.3,71.9,71.2,71.7,71.8,70.9,71.8,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,67.3,83.4,13.7,8.9,85.2,80.2,20.9,3332,15.3
2/21/22 7:45 PM,57.5,27,0,9.4,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,35.7,73.9,70.8,71.8,72,72.4,71.9,71.3,71.9,71.9,71,71.9,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,66.9,74.9,10.7,11.9,78.1,78.9,94,2892,0
2/21/22 7:50 PM,57.4,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,35.8,73.7,70.9,71.9,72.1,72.4,72,71.3,72,72.1,71.1,72.1,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,66.7,71.1,10.3,12,73.5,75.1,100,2906,0
2/21/22 7:55 PM,57.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,36.1,73.5,70.9,71.9,72.1,72.5,72.1,71.3,72,72.1,71.2,72.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,66.4,68.8,10.3,11.9,71,72.8,100,2864,0
2/21/22 8:00 PM,57.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,36.5,73.3,71,71.9,72.1,72.6,72.1,71.3,72,72.1,71.2,72.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,66.1,67.5,10.1,11.9,69.3,71.3,100,2833,0
2/21/22 8:05 PM,57.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,36.8,73,71,72,72.1,72.6,72.2,71.4,72,72,71.2,72.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,65.8,66.5,10,11.8,68.2,70.2,100,2833,0
2/21/22 8:10 PM,57.6,27,0,10,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,37,72.8,71,72,72.1,72.7,72.2,71.4,72,71.9,71.2,72.3,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,65.6,65.9,9.9,11.9,67.5,69.5,100,2824,0
2/21/22 8:15 PM,57.6,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,37.4,72.6,70.9,72,72,72.7,72.2,71.4,72,71.7,71.2,72.3,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,65.4,65.6,9.9,12,67.1,69,100,2823,0
2/21/22 8:20 PM,57.6,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,37.6,72.3,70.9,71.9,72,72.7,72.2,71.4,71.9,71.6,71.1,72.3,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,65.1,65,10.7,10.6,66.7,68.7,100,2845,0
2/21/22 8:25 PM,57.4,27,0.4,8,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,37.9,72.1,70.8,71.9,71.9,72.6,72.2,71.4,71.8,71.5,71,72.3,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,64.9,63.4,11.3,5.6,66.1,69,80,2576,3.7
2/21/22 8:30 PM,57.4,27,7.1,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,38.2,71.9,70.8,71.9,71.9,72.6,72.1,71.4,71.8,71.3,71,72.2,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,64.7,75.6,7.2,9.2,71.3,69.2,0,2698,70.7
2/21/22 8:35 PM,57.5,27,9.6,0,9.5,9.5,9.6,9.5,9.5,9.6,9.5,9.5,9.5,9.5,38.1,71.9,70.7,71.8,71.9,72.6,72.1,71.4,71.7,71.2,70.9,72.1,95.2,96,96,95.2,95.2,95.2,95.2,95.2,95.2,95.2,64.5,84.3,8.2,10.7,82.8,74.1,0,3185,98.9
2/21/22 8:40 PM,57.3,27,5.8,0,10,10,10,10,10,10,10,10,10,10,38,72,70.7,71.8,71.8,72.6,72.1,71.4,71.7,71.2,70.9,72,100,100,100,100,100,100,100,100,100,100,64.2,86.5,9,11.2,86.7,78.8,0,3353,63
2/21/22 8:45 PM,57.4,27,4.8,0,10,10,10,10,10,10,10,10,10,10,38.2,72.2,70.7,71.8,71.8,72.6,72.1,71.4,71.7,71.3,70.9,72,100,100,100,100,100,100,100,100,100,100,64,85.7,9.5,11.5,85.8,80.4,0,3456,51.1
2/21/22 8:50 PM,57.4,27,5,0,10,10,10,10,10,10,10,10,10,10,38.1,72.5,70.8,71.8,71.9,72.6,72.1,71.4,71.8,71.5,70.9,72.1,100,100,100,100,100,100,100,100,100,100,63.6,84.9,9.6,11.6,85.7,80.5,0,3514.5,46.7
2/21/22 8:55 PM,57.3,27,4.8,0,10,10,10,10,10,10,10,10,10,10,37.8,72.8,70.9,71.9,72,72.6,72.1,71.4,71.9,71.7,71,72.1,100,100,100,100,100,100,100,100,100,100,63.5,85.3,9.6,11.6,85.7,80.6,0,3521,48.3
2/21/22 9:00 PM,57.3,27,5.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,37.6,73,70.9,71.9,72,72.6,72.1,71.4,72,71.9,71,72.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,63.3,84.7,9.6,11.7,85.9,80.8,0,3521,52.5
2/21/22 9:05 PM,57.3,27,4.9,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,37.4,73.4,71,72,72.1,72.6,72.1,71.4,72.1,72,71.1,72.3,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,63.1,84.7,9.6,11.7,85.9,81,0,3521,50.2
2/21/22 9:10 PM,57.2,27,4.5,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,37.1,73.6,71.1,72.1,72.2,72.7,72.2,71.4,72.2,72.2,71.2,72.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,62.8,85.1,9.3,11.7,85.7,81.1,0,3521,46.3
2/21/22 9:15 PM,57.1,27,4.4,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,36.7,73.8,71.2,72.2,72.3,72.7,72.3,71.4,72.3,72.4,71.3,72.5,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,62.7,85.2,12.8,8.6,85.8,80.9,0,3522,43
2/21/22 9:20 PM,56.9,27,2.1,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,36.3,73.9,71.3,72.2,72.3,72.8,72.3,71.5,72.4,72.5,71.4,72.6,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,62.6,86.4,13,3.6,85.6,79.9,0,2837,21
2/21/22 9:25 PM,56.8,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.3,73.8,71.4,72.3,72.4,72.9,72.4,71.5,72.5,72.7,71.5,72.7,35,35,35,35,35,35,35,35,35,35,62.3,86.2,11.4,2.8,85.5,78.8,0,2509,24.8
2/21/22 9:30 PM,56.6,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.5,73.6,71.4,72.4,72.4,73,72.5,71.5,72.6,72.8,71.5,72.8,35,35,35,35,35,35,35,35,35,35,62.2,85.8,10.7,2.7,85,78,0,2389,22.8
2/21/22 9:35 PM,56.3,27,2.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,36.8,73.4,71.5,72.4,72.5,73,72.5,71.6,72.6,72.9,71.6,72.9,35,35,35,35,35,35,35,35,35,35,61.9,85.4,10.4,2.7,84.9,77.4,0,2334,26.7
2/21/22 9:40 PM,56.2,27,2.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,37.1,73.1,71.5,72.4,72.5,73.1,72.5,71.6,72.7,72.9,71.6,72.9,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,61.8,85.5,10.1,2.6,84.8,77.1,0,2296.5,27.3
2/21/22 9:45 PM,56.2,27,2.9,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,37.3,72.9,71.6,72.5,72.5,73.1,72.6,71.6,72.7,73,71.7,73,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,61.6,85.5,10,2.7,84.9,76.9,0,2315,29.1
2/21/22 9:50 PM,55.9,27,3,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,37.6,72.7,71.6,72.5,72.5,73.1,72.6,71.6,72.7,73,71.7,73.1,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,61.4,85.7,9.5,4,84.9,76.7,0,2416,29.7
2/21/22 9:55 PM,55.7,27,4.2,0,6.1,5.9,6.1,5.9,5.9,6.1,5.9,5.9,5.9,6.1,37.9,72.5,71.6,72.5,72.5,73.2,72.7,71.7,72.8,73.1,71.7,73.1,59.5,60.8,60.8,60.8,59.5,59.5,59.5,59.5,59.5,59.5,61.4,84.2,8.1,6.7,84.6,77.4,0,2416,45.1
2/21/22 10:00 PM,55.6,27,4.9,0,7.2,7.1,7.2,7.1,7.1,7.2,7.1,7.1,7.1,7.2,37.7,72.4,71.7,72.5,72.5,73.2,72.7,71.7,72.8,73.1,71.7,73.2,71.1,72.1,72.1,72.1,71.1,71.1,71.1,71.1,71.1,71.1,61.3,85,7.2,9.9,85.1,79.5,0,3004,44.2
2/21/22 10:05 PM,55.5,27,5.1,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,37.6,72.6,71.7,72.6,72.5,73.2,72.7,71.7,72.9,73.2,71.8,73.2,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,61.1,84.6,8,11,85.8,80.8,0,3414,51.1
2/21/22 10:10 PM,55.5,27,4.6,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,37.6,72.8,71.8,72.6,72.6,73.3,72.8,71.8,72.9,73.3,71.8,73.3,78,78,78,78,78,78,78,78,78,78,61,85.1,8.8,11.6,85.6,81.3,0,3521,46
2/21/22 10:15 PM,55.6,27,4.7,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,37.7,73.1,71.9,72.6,72.6,73.3,72.8,71.8,73,73.4,71.9,73.3,74,74,74,74,74,74,74,74,74,74,60.8,85.2,9.2,11.8,85.6,81.6,0,3521,45.9
2/21/22 10:20 PM,55.8,27,4.9,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,37.5,73.3,71.9,72.7,72.7,73.4,72.9,71.8,73.1,73.5,72,73.4,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,60.6,84.7,10.5,11.1,85.9,81.7,0,3521,49.3
2/21/22 10:25 PM,56.1,27,3.8,0,5,5,5,5,5,5,5,5,5,5,37.2,73.6,72,72.8,72.7,73.4,72.9,71.9,73.2,73.6,72.1,73.5,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,60.5,85.5,13.4,6.9,85.7,81.2,0,3310,37.8
2/21/22 10:30 PM,56.4,27,3,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,36.9,73.8,72.1,72.8,72.8,73.5,73,71.9,73.3,73.7,72.1,73.6,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,60.4,84.8,12.7,3.3,85.9,80.4,0,2706,29.8
2/21/22 10:35 PM,56.7,27,0,5.3,6.2,6.2,6.3,6.2,6.2,6.3,6.2,6.2,6.2,6.3,37,73.9,72.2,72.9,72.9,73.5,73.1,71.9,73.4,73.7,72.2,73.6,62.2,63.3,63.3,62.2,62.2,62.2,62.2,62.2,62.2,62.2,60.1,80.3,9.9,8.2,83.4,79.7,43.3,2464,0
2/21/22 10:40 PM,57.2,27,0,10,7.6,7.6,7.9,7.6,7.6,7.9,7.6,7.6,7.6,7.9,37.5,73.8,72.3,73,72.9,73.6,73.1,72,73.5,73.8,72.3,73.7,76,78.9,78.9,77.2,76,76,76,76,76,76,60,73.9,9.1,11.7,76.5,78.3,100,2626,0
2/21/22 10:45 PM,57.5,27,0,10,8.9,8.9,9,8.9,8.9,9,8.9,8.9,8.9,9,38.2,73.7,72.3,73,72.9,73.6,73.2,72,73.5,73.9,72.3,73.8,88.6,90,90,90,88.6,88.6,88.6,88.6,88.6,88.6,59.9,71.4,9.7,11.7,73.5,75.7,100,2751,0
2/21/22 10:50 PM,58,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,38.9,73.5,72.3,73.1,72.9,73.7,73.2,72,73.5,73.8,72.4,73.9,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,59.8,69.9,9.8,11.7,71.8,74,100,2787,0
2/21/22 10:55 PM,58.3,27,0,10,10,10,10,10,10,10,10,10,10,10,39.7,73.3,72.3,73.1,72.9,73.7,73.2,72.1,73.5,73.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,59.8,68.8,9.9,11.8,70.6,72.7,100,2800,0
2/21/22 11:00 PM,58.6,27,0,10,10,10,10,10,10,10,10,10,10,10,40.4,73.1,72.2,73.1,72.9,73.7,73.2,72.1,73.4,73.5,72.3,73.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,59.7,68.3,10,11.9,69.8,72,100,2811,0
2/21/22 11:05 PM,58.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,41.2,72.9,72.2,73,72.9,73.7,73.2,72.1,73.3,73.4,72.3,73.9,97,97,97,97,97,97,97,97,97,97,59.7,67.8,10,11.8,69.3,71.5,100,2827,0
2/21/22 11:10 PM,59,27,0,10,9,9,9,9,9,9,9,9,9,9,42.1,72.7,72.1,73,72.8,73.7,73.2,72.2,73.2,73.2,72.2,73.8,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,59.7,67.5,9.9,11.8,68.9,71,100,2805,0
2/21/22 11:15 PM,59,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,42.7,72.6,72.1,73,72.8,73.7,73.2,72.2,73.2,73,72.2,73.8,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,59.7,67.3,9.8,12,68.6,70.7,100,2815,0
2/21/22 11:20 PM,58.9,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,43.6,72.4,72,72.9,72.7,73.7,73.1,72.2,73.1,72.9,72.1,73.7,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,59.7,67,10.2,11.6,68.4,70.4,100,2852,0
2/21/22 11:25 PM,59,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,44.4,72.3,71.9,72.9,72.7,73.6,73.1,72.2,73,72.7,72,73.6,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,59.5,65.6,11.6,6.8,68,70.6,100,2547,0
2/21/22 11:30 PM,58.9,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,45.1,72.1,71.9,72.8,72.6,73.6,73,72.2,72.9,72.5,71.9,73.5,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,59.7,62.5,11.3,3.2,66.7,71.1,100,2547,0
2/21/22 11:35 PM,58.9,27,4,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,45.5,72,71.8,72.8,72.6,73.5,73,72.2,72.8,72.4,71.8,73.4,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,59.6,70,8,6.9,66.8,71.7,0,2281,40.1
2/21/22 11:40 PM,58.8,27,9.2,0,8.8,8.8,9,8.8,8.8,9,8.8,8.8,8.8,8.8,45.5,71.9,71.7,72.7,72.5,73.5,72.9,72.2,72.7,72.2,71.7,73.4,87.7,89.8,89.8,87.7,87.7,87.7,87.7,87.7,87.7,87.7,59.6,83.8,7.4,10.4,81.6,73,0,2990,93.8
2/21/22 11:45 PM,58.9,27,5.6,0,10,10,10,10,10,10,10,10,10,10,44.6,72,71.7,72.7,72.5,73.5,72.9,72.2,72.6,72.1,71.7,73.3,100,100,100,100,100,100,100,100,100,100,59.5,86.4,8.7,11.1,86.5,79.1,0,3257,63.5
2/21/22 11:50 PM,58.8,27,4.6,0,10,10,10,10,10,10,10,10,10,10,44.4,72.1,71.7,72.7,72.5,73.4,72.9,72.1,72.6,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,59.5,85.5,9.2,11.4,85.9,80.9,0,3403,47.3
2/21/22 11:55 PM,58.7,27,4.8,0,10,10,10,10,10,10,10,10,10,10,44.7,72.4,71.7,72.7,72.5,73.4,72.8,72.1,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,59.4,85.1,9.6,11.6,85.6,81,0,3476,43.6
2/22/22 12:00 AM,58.7,27,4.7,0,10,10,10,10,10,10,10,10,10,10,44.6,72.7,71.7,72.7,72.6,73.4,72.8,72.1,72.7,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,59.3,84.9,9.6,11.6,85.7,81.2,0,3521,48.1
2/22/22 12:05 AM,58.5,27,4.9,0,10,10,10,10,10,10,10,10,10,10,44.5,72.9,71.8,72.7,72.6,73.4,72.9,72.1,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,59.3,84.8,9.6,11.6,85.8,81.4,0,3522,50.4
2/22/22 12:10 AM,58.5,27,4.6,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,44.5,73.2,71.9,72.8,72.7,73.4,72.9,72.1,72.9,72.8,71.8,73.3,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,59.3,85.1,9.6,11.6,85.6,81.5,0,3521,45.1
2/22/22 12:15 AM,58.4,27,4.8,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,44.2,73.4,71.9,72.8,72.8,73.5,72.9,72.1,73,72.9,71.8,73.3,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,59.2,85.1,9.3,11.7,85.7,81.6,0,3521,47.2
2/22/22 12:20 AM,58.4,27,4.8,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,43.9,73.7,72,72.9,72.8,73.5,73,72.1,73,73,71.9,73.4,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,59.1,84.8,10.1,11.4,85.8,81.7,0,3521,48.3
2/22/22 12:25 AM,58.4,27,3.5,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,43.3,73.8,72.1,73,72.9,73.6,73,72.1,73.1,73.2,72,73.5,48.6,48.5,48.5,48.5,48.6,48.6,48.5,48.5,48.6,48.6,59.1,85.8,13.8,6.1,85.8,81.2,0,3236,34.2
2/22/22 12:30 AM,58.3,27,2,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,43.2,73.8,72.2,73,72.9,73.6,73.1,72.2,73.2,73.3,72,73.5,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,59,86.3,12.6,2.9,85.6,80.3,0,2562,23.8
2/22/22 12:35 AM,58.3,27,3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.7,72.2,73.1,73,73.7,73.1,72.2,73.2,73.3,72.1,73.6,35,35,35,35,35,35,35,35,35,35,59,84.5,11.1,2.8,85.5,79.3,0,2562,25.8
2/22/22 12:40 AM,58.2,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.6,73.5,72.3,73.1,73,73.7,73.1,72.2,73.3,73.4,72.2,73.7,35,35,35,35,35,35,35,35,35,35,58.9,86.5,10.4,2.7,84.7,78.7,0,2364,26.4
2/22/22 12:45 AM,58.3,27,3.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.9,73.4,72.3,73.1,73,73.8,73.2,72.3,73.3,73.4,72.2,73.8,35,35,35,35,35,35,35,35,35,35,58.9,85,10.3,2.7,85.3,78.3,0,2320,24.8
2/22/22 12:50 AM,58.3,27,1.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,44.3,73.1,72.3,73.2,73,73.8,73.2,72.3,73.3,73.5,72.2,73.8,35,35,35,35,35,35,35,35,35,35,58.8,87,10.1,2.6,84.6,78,0,2297,26.8
2/22/22 12:55 AM,58.2,27,2.9,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,44.5,72.9,72.3,73.2,73,73.8,73.2,72.3,73.4,73.5,72.2,73.9,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,58.8,85.5,10,2.6,84.9,77.9,0,2297,29.3
2/22/22 1:00 AM,58,27,2.3,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,44.6,72.7,72.3,73.2,73,73.8,73.2,72.3,73.4,73.6,72.2,73.9,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,58.7,86,9.7,3.6,85,77.8,0,2291,23
2/22/22 1:05 AM,57.8,27,3,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,44.8,72.6,72.3,73.2,73,73.9,73.3,72.4,73.4,73.6,72.2,73.9,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,58.7,85,9.1,5.2,84.4,78,0,2493.5,30.1
2/22/22 1:10 AM,57.7,27,4.6,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,44.9,72.5,72.3,73.2,73,73.9,73.3,72.4,73.4,73.7,72.2,74,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,58.6,84.2,7.9,8.2,84.8,79.3,0,2493.5,42.6
2/22/22 1:15 AM,57.4,27,3.7,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,44.4,72.6,72.4,73.2,73,73.9,73.3,72.4,73.4,73.7,72.3,74,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,58.5,85.8,7.7,10.3,85.3,80.8,0,3025,43.1
2/22/22 1:20 AM,57.2,27,4.7,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,44.2,72.7,72.4,73.3,73.1,73.9,73.4,72.4,73.5,73.7,72.3,74,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,58.5,84.9,8.4,11.2,85.6,81.5,0,3288,46.9
2/22/22 1:25 AM,57.2,27,4.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,44.2,73,72.5,73.3,73.1,74,73.4,72.4,73.5,73.8,72.3,74.1,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,58.3,84.8,9.1,11.7,85.7,81.9,0,3457,48.4
2/22/22 1:30 AM,57.2,27,4.7,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,44.1,73.2,72.6,73.3,73.1,74,73.4,72.5,73.6,73.9,72.4,74.1,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,58.2,85.1,10,11.5,85.6,82,0,3521,46.5
2/22/22 1:35 AM,57.3,27,4.4,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,43.9,73.5,72.6,73.4,73.2,74.1,73.5,72.5,73.7,74,72.4,74.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,58.2,85.1,12.7,8.3,85.7,81.8,0,3413,45.6
2/22/22 1:40 AM,57.3,27,4.2,0,4,4,4,4,4,4,4,4,4,4,43.7,73.7,72.7,73.4,73.2,74.1,73.5,72.5,73.8,74,72.5,74.2,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,58.1,84.9,13.2,4,85.5,81.1,0,2652.5,41.2
2/22/22 1:45 AM,57.3,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.4,73.8,72.7,73.5,73.3,74.1,73.5,72.5,73.8,74.1,72.5,74.3,35,35,35,35,35,35,35,35,35,35,58,85.7,11.4,2.7,86.2,80.3,0,2652.5,18
2/22/22 1:50 AM,57.1,27,1.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.5,73.8,72.8,73.5,73.3,74.2,73.6,72.6,73.8,74.1,72.6,74.4,35,35,35,35,35,35,35,35,35,35,57.9,85.9,10.6,2.6,85,79.5,0,2345.5,24.2
2/22/22 1:55 AM,57.1,27,3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.8,73.7,72.8,73.6,73.3,74.2,73.6,72.6,73.9,74.2,72.6,74.4,35,35,35,35,35,35,35,35,35,35,57.7,85.3,10.3,2.6,85.3,79.1,0,2345.5,24.5
2/22/22 2:00 AM,57,27,1.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,44.1,73.5,72.8,73.6,73.3,74.3,73.7,72.6,73.9,74.2,72.6,74.5,35,35,35,35,35,35,35,35,35,35,57.6,86.8,10.1,2.6,84.8,78.8,0,2295,25
2/22/22 2:05 AM,56.9,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,44.7,73.3,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,35,35,35,35,35,35,35,35,35,35,57.5,85.9,10,2.6,85,78.7,0,2295,25.5
2/22/22 2:10 AM,56.8,27,2.6,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,45.3,73.1,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,57.4,85.9,10,2.6,84.9,78.6,0,2285,26.3
2/22/22 2:15 AM,56.8,27,2.5,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,45.6,72.9,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,57.4,86.1,10,2.6,84.8,78.5,0,2285,25.3
2/22/22 2:20 AM,56.7,27,3.2,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,45.9,72.7,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,57.4,85.2,9.5,3.6,85.1,78.5,0,2280,29.9
2/22/22 2:25 AM,56.7,27,2.9,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,46.1,72.6,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.6,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,57.5,85.2,9,5.2,84.4,78.8,0,2398,29.2
2/22/22 2:30 AM,56.6,27,4.2,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,46.1,72.6,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.7,74.6,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,57.4,84.5,8,7.9,84.9,79.8,0,2619,40.7
2/22/22 2:35 AM,56.6,27,4.1,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,45.8,72.7,72.9,73.6,73.3,74.3,73.7,72.8,73.9,74.3,72.7,74.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,57.4,85.2,7.9,9.7,85.2,81,0,3087.5,40.8
2/22/22 2:40 AM,56.5,27,4.7,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,45.8,72.8,72.9,73.7,73.4,74.4,73.8,72.8,74,74.3,72.7,74.6,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,57.2,84.7,8.4,11,85.5,81.8,0,3087.5,48.4
2/22/22 2:45 AM,56.5,27,4.8,0,6.9,6.9,6.8,6.9,6.9,6.8,6.9,6.9,6.9,6.9,46.1,73,72.9,73.7,73.4,74.4,73.8,72.8,74,74.3,72.7,74.6,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,57.2,84.9,9.3,11.4,85.6,82.2,0,3402,45.7
2/22/22 2:50 AM,56.3,27,4.6,0,6,6,6,6,6,6,6,6,6,6,46.2,73.3,73,73.7,73.4,74.4,73.8,72.8,74.1,74.4,72.8,74.7,60,60,60,60,60,60,60,60,60,60,57.1,85.1,11,10,85.7,82.2,0,3418,45.8
2/22/22 2:55 AM,56.3,27,4.2,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,46,73.5,73,73.8,73.5,74.4,73.8,72.9,74.1,74.4,72.8,74.7,47.6,47.6,47.6,47.6,47.6,47.6,47.6,47.6,47.6,47.6,57,85.1,13,5.8,85.6,81.8,0,3049,42.1
2/22/22 3:00 AM,56.4,27,4.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.7,73.7,73.1,73.8,73.5,74.5,73.9,72.9,74.2,74.5,72.9,74.8,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,57,84.9,12.2,3,85.7,81.2,0,2605,41
2/22/22 3:05 AM,56.2,27,4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.2,73.8,73.2,73.9,73.6,74.5,73.9,72.9,74.2,74.5,72.9,74.8,35,35,35,35,35,35,35,35,35,35,56.9,85.2,11,2.8,85.4,80.4,0,2381,39.6
