Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/22/22 3:10 AM,56.1,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,44.9,73.8,73.2,73.9,73.6,74.6,74,72.9,74.3,74.6,72.9,74.8,35,35,35,35,35,35,35,35,35,35,56.9,86.9,10.4,2.7,85.6,79.8,0,2381,23.1
2/22/22 3:15 AM,56.1,27,3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,44.9,73.8,73.2,73.9,73.6,74.6,74,73,74.3,74.6,73,74.9,35,35,35,35,35,35,35,35,35,35,56.9,85.3,10.1,2.7,85.5,79.5,0,2294.5,24.2
2/22/22 3:20 AM,56.2,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45,73.6,73.2,73.9,73.6,74.6,74,73,74.3,74.6,73,74.9,35,35,35,35,35,35,35,35,35,35,56.7,85.7,10.1,2.7,85.1,79.4,0,2289,24.5
2/22/22 3:25 AM,56.2,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.2,73.6,73.2,74,73.6,74.6,74,73,74.3,74.6,73,75,35,35,35,35,35,35,35,35,35,35,56.6,85.8,10,2.7,84.9,79.3,0,2284,24
2/22/22 3:30 AM,56.1,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.5,73.3,73.2,73.9,73.6,74.6,74.1,73,74.3,74.6,73,75,35,35,35,35,35,35,35,35,35,35,56.6,85.8,10,2.7,84.6,79.2,0,2284,23
2/22/22 3:35 AM,56.2,27,2.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.7,73.2,73.2,74,73.6,74.6,74,73.1,74.2,74.6,72.9,75,35,35,35,35,35,35,35,35,35,35,56.6,85.9,10,2.7,85.1,79.2,0,2279,21.4
2/22/22 3:40 AM,56.2,27,2.1,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,46,73,73.2,73.9,73.6,74.6,74,73.1,74.2,74.6,72.9,75,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,56.5,86.1,10,2.7,84.7,79.1,0,2279,20.6
2/22/22 3:45 AM,56.3,27,2.1,0,4,4,4,4,4,4,4,4,4,4,46.2,72.9,73.2,73.9,73.6,74.7,74.1,73.1,74.2,74.6,73,75,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,56.5,85.3,9.9,2.9,84.8,79.1,0,2281,21.2
2/22/22 3:50 AM,56.1,27,3.1,0,4.9,4.9,5,4.9,4.9,5,4.9,4.9,4.9,5,46.5,72.7,73.1,73.9,73.6,74.7,74,73.1,74.2,74.6,72.9,75,49,49.7,49.7,49.7,49,49,49,49,49,49,56.5,84.1,9.3,4.4,84.5,79.1,0,2310,37.3
2/22/22 3:55 AM,56,27,3.3,0,5.6,5.6,5.7,5.6,5.6,5.7,5.6,5.6,5.6,5.7,46.6,72.6,73.2,73.9,73.6,74.7,74.1,73.1,74.2,74.6,72.9,75,56.2,57.1,57.1,57.1,56.2,56.2,56.2,56.2,56.2,56.2,56.5,84.9,9,5.9,84.9,79.7,0,2535,26.5
2/22/22 4:00 AM,56.1,27,3.9,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,46.3,72.7,73.2,73.9,73.6,74.7,74.1,73.1,74.2,74.6,72.9,75,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,56.4,84.7,8.2,7.9,85,80.4,0,2535,39.4
2/22/22 4:05 AM,56,27,4.2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,46.1,72.7,73.2,74,73.6,74.7,74.1,73.1,74.3,74.6,73,75,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,56.4,85.1,8,9.9,85.2,81.5,0,3117,41.8
2/22/22 4:10 AM,56,27,4.7,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,46.1,73,73.3,74,73.6,74.7,74.1,73.2,74.3,74.7,73,75,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,56.4,84.7,8.9,10.5,85.6,82.1,0,3117,46.7
2/22/22 4:15 AM,56,27,4.5,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,46.1,73.2,73.3,74,73.7,74.7,74.1,73.2,74.3,74.7,73,75,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,56.4,84.9,10.8,9.2,85.6,82.1,0,3250,45.1
2/22/22 4:20 AM,56,27,3.2,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,45.9,73.5,73.3,74,73.8,74.7,74.2,73.2,74.4,74.7,73,75.1,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,56.3,85.9,12.5,5.4,85.8,81.8,0,2964,37.5
2/22/22 4:25 AM,55.9,27,2.1,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,45.7,73.7,73.4,74.1,73.8,74.8,74.2,73.2,74.4,74.8,73.1,75.1,35.8,35.7,35.7,35.8,35.8,35.8,35.8,35.8,35.8,35.8,56.3,85.9,11.7,2.7,85.5,81.2,0,2585,20.1
2/22/22 4:30 AM,55.9,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.2,73.9,73.4,74.1,73.8,74.8,74.2,73.3,74.5,74.8,73.1,75.1,35,35,35,35,35,35,35,35,35,35,56.2,85.4,10.8,2.6,86,80.5,0,2394,26
2/22/22 4:35 AM,55.8,27,3.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.1,73.8,73.5,74.1,73.8,74.8,74.2,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,56.2,84.7,10.4,2.6,85.2,80.1,0,2312.5,24.9
2/22/22 4:40 AM,56.3,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.1,73.8,73.5,74.2,73.9,74.8,74.3,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,56.2,86.3,10.1,2.5,85,79.8,0,2312.5,23.5
2/22/22 4:45 AM,56.1,27,2.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.3,73.6,73.4,74.2,73.9,74.9,74.3,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,56.2,83.7,10.1,2.5,85.3,79.6,0,2286,23.5
2/22/22 4:50 AM,56.1,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.6,73.6,73.4,74.2,73.9,74.9,74.3,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,56.1,85.7,10,2.5,85,79.5,0,2286,23.4
2/22/22 4:55 AM,56.1,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.8,73.4,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,56.1,85.7,10,2.5,85,79.4,0,2271,25.2
2/22/22 5:00 AM,56.2,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.7,73.3,73.4,74.2,73.9,74.9,74.3,73.4,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,56.1,86.7,10,2.5,85,79.4,0,2271,24.6
2/22/22 5:05 AM,56.3,27,2.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.5,73.2,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.2,75.3,35,35,35,35,35,35,35,35,35,35,56,84.6,10.1,2.5,84.9,79.3,0,2274,22.2
2/22/22 5:10 AM,56.2,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.1,73.1,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.1,75.2,35,35,35,35,35,35,35,35,35,35,56,86.3,10,2.5,85,79.3,0,2269,18.7
2/22/22 5:15 AM,56.2,27,2.1,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,46.8,72.9,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.1,75.3,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,56.1,86.4,10,2.5,84.9,79.3,0,2278,19.6
2/22/22 5:20 AM,56,27,2.3,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,46.7,72.9,73.4,74.2,73.8,74.9,74.3,73.4,74.4,74.8,73.1,75.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,56.1,86.2,10,2.5,84.9,79.3,0,2270,23.2
2/22/22 5:25 AM,56.1,27,3,0,4.7,4.7,4.8,4.7,4.7,4.8,4.7,4.7,4.7,4.7,46.6,72.7,73.4,74.2,73.8,74.9,74.3,73.4,74.4,74.8,73.1,75.3,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,56,85.1,9.5,4,84.9,79.3,0,2302,28.7
2/22/22 5:30 AM,56.1,27,3.2,0,5.5,5.5,5.6,5.5,5.5,5.6,5.5,5.5,5.5,5.5,46.6,72.6,73.4,74.2,73.8,74.9,74.3,73.5,74.4,74.8,73.1,75.3,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,56,85.2,8.9,5.6,84.8,79.7,0,2407,30.3
2/22/22 5:35 AM,56.2,27,3.8,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,46.5,72.6,73.4,74.1,73.8,74.9,74.3,73.5,74.4,74.8,73.1,75.2,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,56.1,84.8,8.3,7.6,85,80.6,0,2580,39.6
2/22/22 5:40 AM,56.1,27,4.6,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,46.3,72.8,73.4,74.2,73.8,74.9,74.3,73.5,74.4,74.8,73.1,75.2,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,56,84.7,8.5,9.2,85.3,81.5,0,2900,43
2/22/22 5:45 AM,56.2,27,4.2,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,46.2,73,73.5,74.2,73.9,74.9,74.3,73.5,74.5,74.8,73.1,75.3,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,56,85,9.1,9.4,85.5,81.9,0,3069,42
2/22/22 5:50 AM,56.2,27,4.4,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,46.1,73.2,73.5,74.2,73.9,74.9,74.4,73.5,74.5,74.9,73.1,75.3,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,56.1,84.9,11,7.8,85.6,82,0,2916,43.8
2/22/22 5:55 AM,56.1,27,3.5,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,45.8,73.5,73.5,74.2,73.9,74.9,74.4,73.5,74.5,74.9,73.2,75.3,42,42,42,42,42,42,42,42,42,42,56.1,85.2,12.2,4.3,85.6,81.7,0,2916,35.2
2/22/22 6:00 AM,56.3,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.5,73.7,73.6,74.3,74,75,74.4,73.5,74.6,74.9,73.2,75.3,35,35,35,35,35,35,35,35,35,35,56.1,85.6,11.3,2.7,86,81.1,0,2460,22.3
2/22/22 6:05 AM,56.2,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.1,73.8,73.6,74.3,74,75,74.4,73.6,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.2,84.9,10.5,2.7,85.3,80.4,0,2359,23.2
2/22/22 6:10 AM,56.1,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,44.7,73.9,73.6,74.3,74,75,74.4,73.6,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.3,85.6,10.2,2.6,84.9,80.1,0,2300,21.6
2/22/22 6:15 AM,56.3,27,2.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45,73.7,73.6,74.3,74,75,74.5,73.6,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.2,85,10.1,2.6,84.9,79.9,0,2300,23.2
2/22/22 6:20 AM,56.2,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.2,73.6,73.6,74.3,74,75,74.5,73.6,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.2,86.9,10,2.6,84.9,79.7,0,2276,23
2/22/22 6:25 AM,56.2,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47,73.5,73.6,74.3,74,75,74.5,73.6,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.2,85.2,10,2.6,85.2,79.7,0,2284,20.7
2/22/22 6:30 AM,56.2,27,1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.1,73.4,73.6,74.3,74,75.1,74.5,73.6,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.2,87.3,9.9,2.6,84.6,79.6,0,2280,20.3
2/22/22 6:35 AM,56.3,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47,73.3,73.6,74.3,74,75.1,74.5,73.7,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.2,86.1,10,2.6,84.9,79.6,0,2270,22.6
2/22/22 6:40 AM,56.3,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.9,73.2,73.6,74.3,74,75.1,74.5,73.7,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,56.2,86,10,2.6,85,79.6,0,2286,24.3
2/22/22 6:45 AM,56.3,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.8,73.1,73.6,74.3,74,75.1,74.5,73.7,74.6,74.9,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.2,85.1,10,2.6,85.1,79.5,0,2286,23.4
2/22/22 6:50 AM,56.4,27,1.6,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,46.7,73,73.5,74.3,74,75.1,74.5,73.7,74.6,74.9,73.2,75.4,36.1,36.3,36.3,36.1,36.1,36.1,36.1,36.1,36.1,36.1,56.2,87.3,10,2.6,84.8,79.5,0,2285,21
2/22/22 6:55 AM,56.4,27,2.2,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,46.6,72.9,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,56.3,86.3,10,2.6,84.9,79.5,0,2273.5,22.1
2/22/22 7:00 AM,56.5,27,2.5,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,46.8,72.8,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,56.3,85.1,9.9,2.9,85,79.5,0,2273.5,25.6
2/22/22 7:05 AM,56.7,27,3.1,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,46.9,72.7,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,56.3,84.4,9.3,4.5,84.9,79.5,0,2341,31.3
2/22/22 7:10 AM,56.7,27,4,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,46.9,72.6,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,56.3,84.1,8.8,6.2,84.7,80.2,0,2591,40.1
2/22/22 7:15 AM,56.8,27,4.1,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,46.7,72.7,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,56.3,84.7,8.2,8.2,85.2,81.1,0,2591,41.7
2/22/22 7:20 AM,57,27,4.4,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,46.7,73,73.6,74.3,74,75.1,74.5,73.8,74.6,74.9,73.2,75.4,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,56.3,84.6,9.1,8.8,85.3,81.8,0,2941,41.9
2/22/22 7:25 AM,57.3,27,4.1,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,46.7,73.2,73.6,74.3,74,75.1,74.5,73.7,74.6,75,73.2,75.4,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,56.4,85,11.2,7.2,85.5,81.9,0,2854.5,44.9
2/22/22 7:30 AM,57.4,27,3.1,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,46.3,73.5,73.6,74.3,74,75.1,74.5,73.8,74.6,75,73.3,75.4,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,56.4,84.7,11.9,4.1,85.6,81.6,0,2854.5,38.2
2/22/22 7:35 AM,57.5,27,2.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.1,73.7,73.7,74.3,74.1,75.1,74.5,73.8,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.4,85.4,11.2,2.7,85.9,81.2,0,2446,18.7
2/22/22 7:40 AM,57.6,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.6,73.8,73.7,74.4,74.1,75.1,74.5,73.8,74.7,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.5,84.7,10.5,2.6,85.1,80.6,0,2346,22.7
2/22/22 7:45 AM,57.7,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.4,73.8,73.7,74.4,74.1,75.2,74.5,73.8,74.7,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.5,85.5,10.2,2.6,84.6,80.2,0,2311,22.3
2/22/22 7:50 AM,57.6,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.6,73.8,73.7,74.4,74.1,75.2,74.6,73.8,74.7,75,73.4,75.5,35,35,35,35,35,35,35,35,35,35,56.6,85.7,10.1,2.6,85.1,80,0,2306,20.1
2/22/22 7:55 AM,57.6,27,1.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.8,73.7,73.7,74.4,74.1,75.2,74.6,73.8,74.6,75,73.4,75.5,35,35,35,35,35,35,35,35,35,35,56.7,87.3,10,2.6,84.4,79.8,0,2272,21.1
2/22/22 8:00 AM,57.5,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46,73.6,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.4,75.5,35,35,35,35,35,35,35,35,35,35,56.7,85.8,10,2.5,84.8,79.8,0,2276,24
2/22/22 8:05 AM,57.5,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.3,73.5,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.7,85.2,10,2.6,85,79.7,0,2287,23.1
2/22/22 8:10 AM,57.8,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.6,73.3,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.8,86.1,10,2.6,84.7,79.7,0,2277,21
2/22/22 8:15 AM,57.7,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48.4,73.2,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.8,86.1,10,2.6,84.8,79.6,0,2277,24.7
2/22/22 8:20 AM,57.5,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,50.4,73.2,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.8,85.9,9.9,2.5,85.2,79.6,0,2259,26
2/22/22 8:25 AM,57.5,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,51.1,73.1,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,56.9,86.4,10,2.5,85,79.7,0,2271,23.8
2/22/22 8:30 AM,57.6,27,1.9,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,51,73,73.6,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,36.2,36.3,36.3,36.2,36.2,36.2,36.2,36.2,36.2,36.2,56.9,85.9,10,2.5,84.8,79.6,0,2281,22.9
2/22/22 8:35 AM,57.6,27,3.2,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,50.6,72.9,73.6,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,37.8,38.1,38.1,37.8,37.8,37.8,37.8,37.8,37.8,37.8,56.9,85.1,10,2.5,85.4,79.6,0,2272.5,26
2/22/22 8:40 AM,57.7,27,2,0,4,4,4,4,4,4,4,4,4,4,50.1,72.9,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.3,75.5,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,57,85.9,9.9,2.6,84.8,79.6,0,2272.5,24.4
2/22/22 8:45 AM,57.7,27,3,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,49.5,72.9,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,57,84.6,9.9,2.8,85.1,79.6,0,2288.5,24.3
2/22/22 8:50 AM,57.8,27,2.1,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,49.2,72.9,73.6,74.3,74,75.2,74.6,73.9,74.6,74.9,73.3,75.5,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,57.2,85,9.8,3.4,84.5,79.6,0,2330,20.6
2/22/22 8:55 AM,57.8,27,3.2,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,49.1,72.9,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,57.2,84.3,9.8,3.6,84.7,79.8,0,2356,33.3
2/22/22 9:00 AM,57.8,27,2.7,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,48.9,72.9,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,57.3,85.7,9.9,3.8,84.8,80,0,2356,25.8
2/22/22 9:05 AM,57.8,27,3.7,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,48.6,72.9,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,57.3,84,9.9,4.1,85,80.1,0,2386,36.6
2/22/22 9:10 AM,57.7,27,2.4,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,48.3,73.1,73.6,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,57.4,85.9,10,4,84.8,80.3,0,2397.5,23.9
2/22/22 9:15 AM,57.7,27,2.9,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,47.9,73.2,73.7,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,37.8,37.8,37.8,37.8,37.8,37.8,37.8,37.8,37.8,37.8,57.4,84.5,10.3,3,85.2,80.3,0,2397.5,28.7
2/22/22 9:20 AM,57.8,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.6,73.4,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,57.5,85.5,10.2,2.5,85.5,80.2,0,2308,19.4
2/22/22 9:25 AM,57.9,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.7,73.4,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,57.6,85.9,10.1,2.5,85.4,79.9,0,2287,20
2/22/22 9:30 AM,57.6,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,50,73.5,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,57.7,86.3,10,2.5,85,79.8,0,2270,21.2
2/22/22 9:35 AM,57.5,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,51.4,73.4,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,57.7,86,10,2.5,85,79.7,0,2280,23.8
2/22/22 9:40 AM,57.4,27,1.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,51.5,73.4,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,57.9,87.3,10.1,2.5,84.8,79.6,0,2280.5,20.8
2/22/22 9:45 AM,57.4,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,51.2,73.3,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,58,85.6,10,2.5,85,79.6,0,2280.5,24.3
2/22/22 9:50 AM,57.5,27,2.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,50.6,73.3,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,58,86.6,10,2.5,85.3,79.6,0,2270,25.9
2/22/22 9:55 AM,57.6,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,49.9,73.3,73.7,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.5,35,35,35,35,35,35,35,35,35,35,57.9,85.9,10,2.5,85,79.6,0,2261,23.6
2/22/22 10:00 AM,57.5,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,49.1,73.2,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.5,35,35,35,35,35,35,35,35,35,35,58,85.7,10,2.5,85,79.6,0,2261,24.7
2/22/22 10:05 AM,57.7,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48.7,73.2,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.5,35,35,35,35,35,35,35,35,35,35,58,85.2,10,2.5,85,79.5,0,2268,26.3
2/22/22 10:10 AM,58,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48.6,73.1,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,35,35,35,35,35,35,35,35,35,35,58,85.3,10,2.5,84.9,79.6,0,2273,22.7
2/22/22 10:15 AM,57.9,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,49.7,73,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,58,85.5,10,2.5,84.9,79.5,0,2273,24.7
2/22/22 10:20 AM,57.8,27,2.5,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,50.5,72.9,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,58.1,85.9,10,2.5,85,79.5,0,2276,24.7
2/22/22 10:25 AM,57.8,27,2.2,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,50.6,72.9,73.6,74.3,74.1,75.2,74.6,74,74.5,75,73.2,75.5,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,58.2,86.1,9.9,2.7,85,79.6,0,2276,22.2
2/22/22 10:30 AM,57.9,27,2.2,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,50.4,72.9,73.6,74.3,74,75.2,74.6,74,74.5,75,73.2,75.4,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,58.3,85.6,10,2.8,84.9,79.6,0,2279,22.3
2/22/22 10:35 AM,57.8,27,1.7,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,50.2,72.9,73.6,74.3,74,75.2,74.6,74,74.5,75,73.2,75.4,43,43,43,43,43,43,43,43,43,43,58.4,86.3,9.9,3.1,84.8,79.7,0,2294,20.8
2/22/22 10:40 AM,57.9,27,2.6,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,50,72.9,73.6,74.3,74,75.2,74.6,74,74.5,75,73.2,75.4,44,44,44,44,44,44,44,44,44,44,58.5,84.7,9.8,3.5,84.5,79.7,0,2337,21.1
2/22/22 10:45 AM,58,27,3.1,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,49.7,72.9,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,45.7,46,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,58.6,84.6,9.8,3.8,84.9,79.9,0,2337,35.2
2/22/22 10:50 AM,58.1,27,2.3,0,4.7,4.7,4.6,4.7,4.7,4.6,4.7,4.7,4.7,4.7,49.4,73,73.6,74.3,74,75.1,74.6,74,74.6,75,73.2,75.4,46.5,46.3,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,58.7,85.2,9.7,4.1,84.8,80,0,2368,20.4
2/22/22 10:55 AM,58.1,27,2.9,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,49.1,73.1,73.7,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,58.7,85.2,10.1,3.8,85.2,80.2,0,2399,35.5
2/22/22 11:00 AM,58,27,2.4,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,48.7,73.2,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,37.1,36.8,36.8,36.8,37.1,37.1,37.1,37.1,37.1,37.1,58.7,85.9,10.4,2.8,85.1,80.3,0,2356,24.5
2/22/22 11:05 AM,58,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48.3,73.3,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,35,35,35,35,35,35,35,35,35,35,58.8,85.7,10.2,2.5,85.3,80.1,0,2303,23.1
2/22/22 11:10 AM,58.1,27,3.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.6,73.3,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,35,35,35,35,35,35,35,35,35,35,58.9,83.4,10.1,2.5,85.3,79.9,0,2280.5,24.8
2/22/22 11:15 AM,58,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.3,73.3,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,35,35,35,35,35,35,35,35,35,35,58.9,86.7,10,2.5,84.9,79.7,0,2280.5,26.1
2/22/22 11:20 AM,58,27,2.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.2,73.1,73.6,74.3,74.1,75.2,74.7,74.1,74.6,75,73.2,75.4,35,35,35,35,35,35,35,35,35,35,59,84.2,10,2.5,84.9,79.7,0,2273,22.7
2/22/22 11:25 AM,58.1,27,1.7,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,47.3,72.9,73.6,74.3,74.1,75.2,74.7,74.1,74.6,75,73.2,75.4,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,59,86.2,10,2.5,84.8,79.6,0,2273,17.4
2/22/22 11:30 AM,58.1,27,2,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,47.3,72.9,73.6,74.3,74.1,75.2,74.6,74.1,74.6,75.1,73.2,75.5,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,59.1,86.2,9.9,2.5,84.7,79.6,0,2272,20.4
2/22/22 11:35 AM,58.3,27,2.9,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,47.4,72.8,73.6,74.3,74.1,75.2,74.6,74.1,74.5,75,73.2,75.5,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,59.3,85.2,9.7,3.2,85,79.6,0,2269,28.6
2/22/22 11:40 AM,58.5,27,2.6,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,47.5,72.7,73.6,74.3,74.1,75.2,74.6,74.1,74.5,75,73.2,75.5,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,59.4,85.5,9.1,5,84.4,79.8,0,2386,31.3
2/22/22 11:45 AM,58.6,27,3.5,0,6,6,6,6,6,6,6,6,6,6,47.6,72.6,73.6,74.3,74.1,75.2,74.6,74.1,74.5,75,73.2,75.4,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.5,85.1,8.5,6.8,85,80.5,0,2527,28
2/22/22 11:50 AM,58.5,27,3.2,0,6,6,6,6,6,6,6,6,6,6,47.7,72.9,73.6,74.3,74.1,75.2,74.6,74.1,74.6,75,73.2,75.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,59.5,85.5,8.6,8.3,85.4,81.4,0,2811,31.9
2/22/22 11:55 AM,58.6,27,0,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,47.8,73.1,73.6,74.3,74.1,75.2,74.6,74.1,74.6,75,73.2,75.4,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,59.7,88.3,9.6,8.1,87.8,82,0,2891.5,0
2/22/22 12:00 PM,58.8,27,0,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,47.7,73.3,73.7,74.3,74.1,75.2,74.7,74.1,74.6,75.1,73.2,75.4,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,60,91,11.4,5.5,89.4,82.9,0,2891.5,0
2/22/22 12:05 PM,58.8,27,0,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,47.3,73.6,73.7,74.3,74.2,75.2,74.7,74.1,74.7,75.1,73.3,75.4,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,60.1,95.7,11.5,3.1,91.8,82.6,0,2480,0
2/22/22 12:10 PM,58.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.8,73.8,73.8,74.4,74.2,75.2,74.7,74.1,74.7,75.2,73.4,75.5,35,35,35,35,35,35,35,35,35,35,60.1,99.3,10.7,2.6,95.6,82,0,2480,0
2/22/22 12:15 PM,58.9,27,0,1.7,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,46.2,73.9,73.8,74.4,74.3,75.2,74.7,74.1,74.7,75.2,73.4,75.6,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,60.3,93.5,9.8,4.9,97.4,81.4,13.4,2325,0
2/22/22 12:20 PM,59,27,0,8.9,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,45.6,73.9,73.8,74.4,74.3,75.3,74.8,74.1,74.8,75.4,73.4,75.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,60.4,82.5,8.6,10.5,86.2,84.4,89,2458,0
2/22/22 12:25 PM,59.2,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,45.5,73.8,73.8,74.4,74.3,75.3,74.8,74.1,74.9,75.5,73.4,75.6,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,60.5,77.6,9.1,11.6,80.1,82,100,2709.5,0
2/22/22 12:30 PM,59,27,0,10,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,45.7,73.7,73.9,74.4,74.3,75.3,74.8,74.2,74.9,75.5,73.5,75.7,99.4,99.5,99.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,60.6,74.6,9.6,11.7,76.4,79,100,2709.5,0
2/22/22 12:35 PM,59.2,27,0,10,10,10,10,10,10,10,10,10,10,10,45.6,73.7,73.8,74.5,74.3,75.3,74.9,74.2,74.9,75.5,73.5,75.7,100,100,100,100,100,100,100,100,100,100,60.7,72.8,9.8,11.7,74.4,77,100,2791,0
2/22/22 12:40 PM,59.2,27,0,10,10,10,10,10,10,10,10,10,10,10,45.7,73.5,73.8,74.5,74.3,75.3,74.9,74.2,74.8,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,60.7,71.8,9.9,11.8,73.3,75.8,100,2804,0
2/22/22 12:45 PM,59.1,27,0,10,10,10,10,10,10,10,10,10,10,10,45.8,73.5,73.8,74.4,74.3,75.4,74.9,74.2,74.8,75.1,73.4,75.7,100,100,100,100,100,100,100,100,100,100,60.6,71,9.9,11.8,72.5,75.1,100,2820,0
2/22/22 12:50 PM,59.1,27,0,10,10,10,10,10,10,10,10,10,10,10,45.9,73.4,73.7,74.4,74.3,75.3,74.8,74.2,74.7,75,73.4,75.6,100,100,100,100,100,100,100,100,100,100,60.7,70.5,10,11.9,71.9,74.5,100,2810,0
2/22/22 12:55 PM,58.9,27,0,10,10,10,10,10,10,10,10,10,10,10,46,73.3,73.7,74.4,74.2,75.3,74.8,74.2,74.6,74.8,73.4,75.6,100,100,100,100,100,100,100,100,100,100,60.6,70.1,10,11.9,71.4,74,100,2815,0
2/22/22 1:00 PM,59,27,0,10,10,10,10,10,10,10,10,10,10,10,46.1,73.2,73.6,74.3,74.2,75.3,74.7,74.2,74.5,74.6,73.3,75.5,100,100,100,100,100,100,100,100,100,100,60.7,69.7,10,11.9,71,73.6,100,2822,0
2/22/22 1:05 PM,59,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,46.3,73,73.5,74.3,74.1,75.2,74.7,74.2,74.4,74.4,73.2,75.4,99.5,99.2,99.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,60.9,69.4,10,11.9,70.7,73.2,100,2822,0
2/22/22 1:10 PM,59.2,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,46.3,72.9,73.4,74.2,74,75.2,74.6,74.2,74.3,74.2,73.1,75.3,96.6,96.3,96.3,96.6,96.6,96.6,96.6,96.6,96.6,96.6,61.1,69.1,10,11.9,70.4,72.9,100,2819,0
2/22/22 1:15 PM,59.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,46.5,72.9,73.3,74.1,74,75.1,74.6,74.2,74.2,74.1,73,75.2,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,61.1,68.9,10,11.9,70.2,72.7,100,2825,0
2/22/22 1:20 PM,59.1,27,0,10,9,9,8.8,9,9,8.8,9,9,9,9,46.6,72.8,73.2,74.1,73.9,75.1,74.5,74.2,74.1,73.9,72.9,75,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,61,68.6,9.9,11.9,69.9,72.3,100,2824,0
2/22/22 1:25 PM,59,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,46.7,72.6,73.1,74,73.9,75,74.5,74.1,74,73.7,72.8,75,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,60.8,68.5,9.8,12,69.7,72,100,2814,0
2/22/22 1:30 PM,58.9,27,0,10,7.5,7.5,7.3,7.5,7.5,7.3,7.5,7.5,7.5,7.5,46.8,72.7,73.1,73.9,73.8,74.9,74.4,74.1,73.8,73.5,72.8,74.9,74.7,73.5,73.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,60.8,68.3,10,12,69.5,71.8,100,2849,0
2/22/22 1:35 PM,58.9,27,0,10,6.3,6.3,6.2,6.3,6.3,6.2,6.3,6.3,6.3,6.3,46.8,72.5,72.9,73.9,73.7,74.9,74.3,74.1,73.7,73.3,72.6,74.7,63.1,62,62,63.1,63.1,63.1,63.1,63.1,63.1,63.1,60.8,67.9,10.8,10.5,69.3,71.7,100,2829,0
2/22/22 1:40 PM,58.8,27,0,10,5,5,4.8,5,5,4.8,5,5,5,5,47,72.4,72.9,73.8,73.7,74.8,74.3,74.1,73.6,73.2,72.5,74.6,49.5,47.9,47.9,49.5,49.5,49.5,49.5,49.5,49.5,49.5,60.7,66.1,11.5,5.9,68.6,72.2,100,2609,0
2/22/22 1:45 PM,58.7,27,0,10,3.6,3.6,3.5,3.6,3.6,3.5,3.6,3.6,3.6,3.6,47.2,72.3,72.8,73.7,73.6,74.7,74.2,74,73.5,73.1,72.5,74.5,36.3,35.4,35.4,36.3,36.3,36.3,36.3,36.3,36.3,36.3,60.6,63,11.2,2.9,67.4,72.7,100,2390,0
2/22/22 1:50 PM,58.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.4,72.2,72.7,73.7,73.5,74.7,74.1,74,73.4,72.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,60.6,61.1,10.6,2.7,65.2,73.1,100,2270,0
2/22/22 1:55 PM,58.8,27,1,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,47.6,72.1,72.6,73.6,73.5,74.6,74,73.9,73.3,72.8,72.2,74.3,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,60.5,65.5,9,4.2,63.8,73.6,60,2225,10.1
2/22/22 2:00 PM,58.9,27,6.9,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,47.9,72,72.5,73.5,73.5,74.5,74,73.9,73.2,72.6,72.2,74.2,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,60.5,83,6.5,9.2,78.8,72.6,0,2648,68.6
2/22/22 2:05 PM,58.9,27,5.5,0,9.2,9.2,9.4,9.2,9.2,9.4,9.2,9.2,9.2,9.2,47.9,72,72.5,73.5,73.4,74.5,73.9,73.9,73.1,72.5,72.1,74.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,60.5,85.8,8,10.7,85.2,78.6,0,3133,58
2/22/22 2:10 PM,58.9,27,4.8,0,10,10,10,10,10,10,10,10,10,10,48.5,72.3,72.4,73.5,73.4,74.4,73.9,73.8,73.1,72.5,72.1,74,100,100,100,100,100,100,100,100,100,100,60.3,85.4,8.9,11.2,85.7,80.9,0,3387.5,46.3
2/22/22 2:15 PM,59.1,27,5,0,10,10,10,10,10,10,10,10,10,10,48.3,72.5,72.5,73.4,73.4,74.4,73.8,73.8,73.1,72.6,72.1,74,100,100,100,100,100,100,100,100,100,100,60.3,84.6,9.4,11.5,85.7,81.4,0,3387.5,50
2/22/22 2:20 PM,59.3,27,4.7,0,10,10,10,10,10,10,10,10,10,10,48.2,72.8,72.5,73.4,73.5,74.4,73.8,73.7,73.1,72.7,72.1,73.9,100,100,100,100,100,100,100,100,100,100,60.1,85.1,9.5,11.7,85.6,81.6,0,3519,47.1
2/22/22 2:25 PM,59.4,27,4.7,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,48.3,73.1,72.5,73.5,73.5,74.4,73.8,73.7,73.2,72.9,72.1,73.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,60,85.3,9.6,11.6,85.5,81.7,0,3519,44.5
2/22/22 2:30 PM,59.4,27,4.7,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,48.2,73.4,72.6,73.5,73.5,74.4,73.8,73.7,73.3,73,72.2,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,60,84.9,9.5,11.7,85.7,81.9,0,3521,48.5
2/22/22 2:35 PM,59.6,27,4.7,0,7.1,7.1,6.9,7.1,7.1,6.9,7.1,7.1,7.1,7.1,48.1,73.6,72.6,73.5,73.6,74.4,73.8,73.7,73.3,73.1,72.2,74,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,60,85.1,9.9,11.4,85.7,82,0,3521,47.4
2/22/22 2:40 PM,59.7,27,3.2,0.4,5.4,5.4,5.3,5.4,5.4,5.3,5.4,5.4,5.4,5.4,47.7,73.9,72.7,73.6,73.6,74.4,73.8,73.7,73.4,73.2,72.3,74.1,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,60,84.8,13.8,7.2,85.6,81.7,3.5,3403,33.9
2/22/22 2:45 PM,59.7,27,0,7.4,7,7,7,7,7,7,7,7,7,7,47.1,74,72.7,73.6,73.7,74.5,73.9,73.7,73.5,73.4,72.3,74.1,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,60,79.1,11.2,11,81.9,81.2,74,2830,0
2/22/22 2:50 PM,59.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,46.9,73.9,72.8,73.7,73.7,74.5,73.9,73.7,73.5,73.5,72.4,74.2,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,60.1,74.9,10.2,12,77.1,78.7,100,2869.5,0
2/22/22 2:55 PM,59.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,47.1,73.8,72.8,73.7,73.7,74.5,73.9,73.6,73.6,73.5,72.5,74.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,60.1,72.6,10.2,12,74.5,76.4,100,2829,0
2/22/22 3:00 PM,60.1,27,0,10,10,10,10,10,10,10,10,10,10,10,48.6,73.7,72.8,73.7,73.7,74.6,73.9,73.6,73.6,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,60.3,71.2,10.1,12,72.8,74.9,100,2829,0
2/22/22 3:05 PM,60.1,27,0,10,10,10,10,10,10,10,10,10,10,10,50.7,73.6,72.8,73.7,73.7,74.6,73.9,73.6,73.5,73.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,60.4,70.3,10,11.9,71.9,73.9,100,2826,0
2/22/22 3:10 PM,60.1,27,0,10,10,10,10,10,10,10,10,10,10,10,53.8,73.6,72.8,73.7,73.7,74.6,73.9,73.7,73.5,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,60.5,69.8,10,11.9,71.3,73.3,100,2827,0
2/22/22 3:15 PM,60.2,27,0,10,10,10,10,10,10,10,10,10,10,10,54.7,73.5,72.7,73.7,73.6,74.6,73.9,73.6,73.4,73.2,72.4,74.2,100,100,100,100,100,100,100,100,100,100,60.6,69,10,11.9,70.5,72.8,100,2816,0
2/22/22 3:20 PM,60.4,27,0,10,10,10,10,10,10,10,10,10,10,10,54.8,73.4,72.7,73.6,73.6,74.5,73.9,73.7,73.4,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,60.6,68.4,10,11.9,69.8,72.1,100,2822,0
2/22/22 3:25 PM,60.4,27,0,10,10,10,10,10,10,10,10,10,10,10,54.6,73.3,72.6,73.6,73.5,74.5,73.9,73.6,73.3,72.9,72.3,74.1,100,100,100,100,100,100,100,100,100,100,60.7,68,10,11.9,69.4,71.6,100,2819.5,0
2/22/22 3:30 PM,60.3,27,0,10,10,10,10,10,10,10,10,10,10,10,53.6,73.2,72.6,73.5,73.5,74.5,73.8,73.6,73.2,72.8,72.2,74,100,100,100,100,100,100,100,100,100,100,60.7,67.8,10,11.9,69.2,71.3,100,2805,0
2/22/22 3:35 PM,60.3,27,0,10,10,10,10,10,10,10,10,10,10,10,52.4,73.2,72.5,73.5,73.4,74.4,73.8,73.6,73.1,72.6,72.2,74,100,100,100,100,100,100,100,100,100,100,60.8,67.5,10,11.9,68.9,71.1,100,2813,0
2/22/22 3:40 PM,60.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,51.6,73,72.4,73.5,73.4,74.4,73.7,73.6,73,72.5,72.1,73.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,60.8,67.3,10,11.9,68.7,70.8,100,2813,0
2/22/22 3:45 PM,60.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,51,72.9,72.4,73.4,73.3,74.4,73.7,73.6,72.9,72.4,72,73.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,60.7,67,10,11.9,68.5,70.5,100,2826,0
2/22/22 3:50 PM,60.2,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,50.6,72.8,72.3,73.3,73.3,74.3,73.6,73.6,72.9,72.2,71.9,73.6,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,60.7,67,9.9,11.9,68.4,70.3,100,2820,0
2/22/22 3:55 PM,60,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,50.5,72.7,72.2,73.3,73.2,74.2,73.6,73.5,72.8,72.1,71.8,73.5,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,60.6,67,9.9,12,68.3,70.2,100,2817,0
2/22/22 4:00 PM,59.3,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,50.5,72.6,72.1,73.2,73.1,74.2,73.5,73.5,72.7,71.9,71.7,73.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,60.4,66.8,10,12,68.2,70.1,100,2858,0
2/22/22 4:05 PM,58.4,27,0,10,5.9,5.9,5.7,5.9,5.9,5.7,5.9,5.9,5.9,5.9,50.8,72.4,72,73.1,73.1,74.1,73.4,73.4,72.6,71.8,71.6,73.3,58.9,57.3,57.3,58.9,58.9,58.9,58.9,58.9,58.9,58.9,60,66,11.1,8.8,68,70.2,100,2791,0
2/22/22 4:10 PM,57.9,27,0,10,4.3,4.3,4,4.3,4.3,4,4.3,4.3,4.3,4.3,53.1,72.3,71.9,73,73,74,73.3,73.4,72.5,71.7,71.6,73.2,42.9,41.3,41.3,42.9,42.9,42.9,42.9,42.9,42.9,42.9,60,63.3,11.5,3.9,67,70.6,100,2533,0
2/22/22 4:15 PM,56.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,54,72.2,71.8,73,73,74,73.3,73.4,72.4,71.6,71.5,73.1,35,35,35,35,35,35,35,35,35,35,59.8,60.7,10.9,2.8,65.2,71.1,100,2327,0
2/22/22 4:20 PM,56,27,0.7,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,53.7,72.1,71.8,72.9,72.9,73.9,73.2,73.3,72.3,71.5,71.4,73.1,44.3,44.2,44.2,44.3,44.3,44.3,44.2,44.3,44.2,44.3,59.2,61.5,9.5,3.9,63.5,71.7,60,2253,7
2/22/22 4:25 PM,55.4,27,7.5,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,52.1,72,71.7,72.8,72.9,73.9,73.2,73.3,72.2,71.4,71.3,73,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,59,77.7,6.6,9,72.3,70.7,0,2874.5,75.3
2/22/22 4:30 PM,54.3,27,9.4,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,51.8,72,71.7,72.8,72.8,73.8,73.1,73.3,72.2,71.3,71.3,72.9,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,58.6,84.7,7.8,10.6,83.2,74.9,0,3311,94
2/22/22 4:35 PM,53.2,27,5.3,0,10,10,10,10,10,10,10,10,10,10,51.4,72.1,71.6,72.8,72.8,73.7,73,73.2,72.1,71.3,71.2,72.8,100,100,100,100,100,100,100,100,100,100,57.9,86.3,8.8,11.2,86.5,79.8,0,3311,55.7
2/22/22 4:40 PM,52.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,50.3,72.3,71.6,72.7,72.8,73.7,73,73.2,72.1,71.4,71.2,72.8,100,100,100,100,100,100,100,100,100,100,57.2,85.6,9.4,11.5,85.8,80.9,0,3449,46.4
2/22/22 4:45 PM,51.6,27,4.7,0,10,10,10,10,10,10,10,10,10,10,48.5,72.6,71.7,72.8,72.8,73.7,73,73.1,72.2,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,56.6,85.1,9.6,11.6,85.6,81,0,3506,43.7
2/22/22 4:50 PM,51,27,4.9,0,10,10,10,10,10,10,10,10,10,10,46.9,72.8,71.7,72.8,72.9,73.7,73,73.1,72.3,71.8,71.3,72.8,100,100,100,100,100,100,100,100,100,100,56.1,85,9.6,11.6,85.7,81.2,0,3521,48.6
2/22/22 4:55 PM,50.2,27,4.9,0,9.7,9.8,9.7,9.7,9.8,9.7,9.8,9.7,9.7,9.7,45.1,73,71.8,72.8,72.9,73.7,73,73,72.4,72,71.3,72.8,98.2,97.5,97.5,97.5,97.5,98.2,98.2,98.2,98.2,98.2,55.5,84.8,9.6,11.6,85.7,81.4,0,3521,50.2
2/22/22 5:00 PM,49.6,27,4.7,0,9.1,9.2,9.1,9.1,9.2,9.1,9.2,9.1,9.1,9.1,43.6,73.3,71.9,72.9,73,73.7,73,73,72.4,72.1,71.4,72.9,91.5,91,91,91,91,91.5,91.5,91.5,91.5,91.5,55.2,85,9.5,11.6,85.7,81.4,0,3521,45.9
2/22/22 5:05 PM,49.1,27,4.6,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,42.2,73.5,71.9,72.9,73,73.8,73.1,73,72.5,72.3,71.5,73,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,55.1,85.2,9.2,11.8,85.6,81.6,0,3521,46.2
2/22/22 5:10 PM,49.4,27,4.8,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,40.9,73.7,72,73,73.1,73.8,73.1,73,72.6,72.5,71.6,73.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,55.2,84.7,11.4,10.4,85.8,81.6,0,3521,49.1
2/22/22 5:15 PM,48.4,27,2.5,0.3,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,40.7,73.9,72.1,73.1,73.1,73.8,73.1,73,72.7,72.6,71.6,73.2,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,55.3,85.1,13.6,5.7,86,81,3.2,3038,25.4
2/22/22 5:20 PM,47.8,27,0,7.2,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,37.9,73.9,72.2,73.1,73.2,73.9,73.2,73,72.8,72.7,71.7,73.2,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,55.4,78,10.7,10.1,81.6,80.3,72.6,2634,0
2/22/22 5:25 PM,47.4,27,0,10,8.2,8.2,8.3,8.2,8.2,8.3,8.2,8.2,8.2,8.2,36.7,73.8,72.2,73.2,73.2,73.9,73.2,73,72.9,72.9,71.8,73.3,82.1,83.3,83.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,55.4,73.7,9.7,12,76.1,77.6,100,2789,0
2/22/22 5:30 PM,47,27,0,10,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.4,36.1,73.7,72.3,73.2,73.3,74,73.3,73,72.9,72.9,71.8,73.4,94.1,95.3,95.3,94.1,94.1,94.1,94.1,94.1,94.1,94.1,55,71.3,10,11.8,73.3,75.3,100,2813,0
2/22/22 5:35 PM,46.6,27,0,10,10,10,10,10,10,10,10,10,10,10,35.3,73.5,72.3,73.3,73.2,74,73.3,73,72.9,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,54.3,69.8,10,11.8,71.8,73.8,100,2821,0
2/22/22 5:40 PM,46.3,27,0,10,10,10,10,10,10,10,10,10,10,10,34.7,73.4,72.3,73.3,73.2,74.1,73.4,73.1,73,72.8,71.9,73.4,100,100,100,100,100,100,100,100,100,100,53.9,68.8,10,11.8,70.6,72.6,100,2817,0
2/22/22 5:45 PM,46,27,0,10,10,10,10,10,10,10,10,10,10,10,34.1,73.3,72.3,73.3,73.2,74.1,73.4,73.1,72.9,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,53.9,68.1,10,11.9,69.7,71.9,100,2818.5,0
2/22/22 5:50 PM,45.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,33.6,73,72.2,73.2,73.2,74.1,73.3,73,72.9,72.6,71.8,73.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,53.6,67.7,10,11.9,69.2,71.4,100,2818.5,0
2/22/22 5:55 PM,44.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,32.9,72.9,72.2,73.2,73.1,74.1,73.3,73.1,72.8,72.4,71.8,73.4,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,53.4,67.2,10,11.9,68.7,70.9,100,2821,0
2/22/22 6:00 PM,44,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,32.3,72.6,72.1,73.1,73.1,74,73.3,73.1,72.7,72.3,71.7,73.4,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,53.4,66.7,10,11.9,68.2,70.5,100,2817,0
2/22/22 6:05 PM,43.5,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,31.5,72.5,72.1,73.1,73,73.9,73.3,73,72.6,72.1,71.7,73.3,77,77,77,77,77,77,77,77,77,77,53,66.5,9.8,12,67.9,70,100,2828,0
2/22/22 6:10 PM,42.9,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,30.9,72.3,72,73,72.9,73.9,73.2,73,72.6,72,71.6,73.2,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,52.7,65.6,11.2,9,67.7,70,100,2834,0
2/22/22 6:15 PM,42.4,27,2.8,2.5,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,30.5,72,71.9,73,72.9,73.9,73.2,73,72.4,71.8,71.5,73.1,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,52.7,67.3,9.5,6.6,67.2,70.6,40,2532,22.7
2/22/22 6:20 PM,41.8,27,7.5,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,30.6,71.9,71.8,72.9,72.8,73.8,73.1,73,72.4,71.7,71.4,73.1,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,52.9,83,7.3,10.3,78.7,71.2,0,2938,75
2/22/22 6:25 PM,41.5,27,5.1,0,10,10,10,10,10,10,10,10,10,10,31.6,71.8,71.8,72.9,72.8,73.8,73,73,72.3,71.6,71.3,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,53.2,86.1,8.6,11,85.4,77.9,0,3270,51
2/22/22 6:30 PM,41.1,27,4.9,0,10,10,10,10,10,10,10,10,10,10,31.9,71.9,71.7,72.8,72.8,73.7,73,73,72.3,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,53.3,84.8,9.2,11.4,86.1,80.4,0,3410,46.5
2/22/22 6:35 PM,40.7,27,4.2,0,10,10,10,10,10,10,10,10,10,10,30.9,72.1,71.7,72.8,72.8,73.7,72.9,72.9,72.3,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,53.4,85,9.6,11.6,85.7,80.9,0,3491,46.9
2/22/22 6:40 PM,40.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,30.1,72.4,71.8,72.8,72.8,73.7,72.9,72.9,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,53.6,85.2,9.6,11.6,85.5,81.1,0,3521,41
2/22/22 6:45 PM,40.4,27,4.4,0,10,10,10,10,10,10,10,10,10,10,29.4,72.7,71.8,72.9,72.9,73.7,73,72.9,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,53.5,84.9,9.6,11.6,85.7,81.3,0,3521,41.7
2/22/22 6:50 PM,40,27,4.3,0,10,10,10,10,10,10,10,10,10,10,28.8,72.9,71.9,72.9,72.9,73.7,73,72.8,72.5,72.3,71.4,73,100,99.8,100,100,100,100,100,100,100,100,53.5,84.8,9.6,11.6,85.8,81.4,0,3521,45.7
2/22/22 6:55 PM,39.5,27,4.1,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,28.4,73.2,72,73,73,73.7,73,72.8,72.6,72.4,71.5,73,94.8,93.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,53.3,85.4,9.6,11.6,85.6,81.5,0,3521,43.3
2/22/22 7:00 PM,39.1,27,4.6,0,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,27.7,73.5,72.1,73,73,73.8,73,72.8,72.7,72.6,71.6,73.1,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,53.3,84.8,9.3,11.7,85.8,81.7,0,3521,41.7
2/22/22 7:05 PM,38.8,27,3.9,0,6.5,6.5,6.1,6.5,6.5,6.1,6.5,6.5,6.5,6.5,27.2,73.7,72.2,73.1,73.1,73.8,73.1,72.8,72.8,72.7,71.7,73.2,65.1,63.2,63.2,65.1,65.1,65.1,65.1,65.1,65.1,65.1,53.2,85.5,11.3,10.3,85.7,81.7,0,3521,46.3
2/22/22 7:10 PM,38.6,27,1.2,3.6,5.7,5.7,6,5.7,5.7,6,5.7,5.7,5.7,5.7,27.4,73.9,72.2,73.2,73.2,73.8,73.1,72.8,72.9,72.9,71.7,73.3,56.6,59.6,59.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,53.1,82.1,13,8.7,85.1,81.1,20.7,3188,15.4
2/22/22 7:15 PM,38.4,27,0,9.9,7.6,7.6,7.8,7.6,7.6,7.8,7.6,7.6,7.6,7.6,25.9,74,72.3,73.2,73.2,73.9,73.2,72.8,73,73,71.8,73.4,76.4,78.2,78.2,76.4,76.4,76.4,76.4,76.4,76.4,76.4,52.5,75.9,10.2,12,78.5,80.2,93.8,2843,0
2/22/22 7:20 PM,38.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,24.8,73.9,72.3,73.2,73.2,73.9,73.3,72.9,73.1,73.1,71.9,73.4,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,51.7,72.6,10.3,12,74.9,76.9,100,2880,0
2/22/22 7:25 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.5,73.6,72.4,73.3,73.2,74,73.3,72.9,73.1,73.1,72,73.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,50.9,70.6,10.2,12,72.5,74.7,100,2845,0
2/22/22 7:30 PM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.4,72.4,73.3,73.2,74,73.3,72.9,73.1,73,72,73.5,100,100,100,100,100,100,100,100,100,100,50.1,69.5,10,11.9,71.2,73.4,100,2837,0
2/22/22 7:35 PM,37.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,24.1,73.1,72.3,73.3,73.2,74.1,73.4,72.9,73.1,72.9,72,73.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,49.7,68.9,10,11.9,70.4,72.5,100,2823,0
2/22/22 7:40 PM,36.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,24,72.9,72.3,73.3,73.2,74,73.3,72.9,73,72.8,71.9,73.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,49.7,68.3,10,11.9,69.8,71.9,100,2829,0
2/22/22 7:45 PM,36.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,24,72.6,72.2,73.2,73.1,74.1,73.3,72.9,72.9,72.6,71.9,73.5,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,50,67.9,9.9,12,69.3,71.4,100,2829,0
2/22/22 7:50 PM,36.4,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,23.8,72.3,72.2,73.2,73.1,74,73.3,72.9,72.8,72.5,71.8,73.5,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,50.3,67.5,10.2,11.6,68.9,71,100,2789,0
2/22/22 7:55 PM,36.4,27,0,10,5,5,5,5,5,5,5,5,5,5,23.5,72.2,72.1,73.1,73,74,73.2,72.9,72.8,72.3,71.7,73.4,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,50.3,65.9,11.6,6.7,68.5,71.1,100,2789,0
2/22/22 8:00 PM,36.3,27,4.5,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,23.5,72,72,73.1,72.9,73.9,73.2,72.9,72.7,72.2,71.7,73.3,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,49.9,73.7,7.8,8.2,70.2,71.6,0,2849.5,45.2
2/22/22 8:05 PM,36.1,27,5.8,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,24,71.8,72,73,72.9,73.9,73.1,72.9,72.6,72.1,71.6,73.3,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,48.7,85.5,7.7,10.6,84.7,74.4,0,3321,58.6
2/22/22 8:10 PM,35.9,27,3.8,0,10,10,10,10,10,10,10,10,10,10,24.8,71.9,71.9,73,72.9,73.9,73.1,72.9,72.5,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,48.3,86.1,8.9,11.1,85.7,79.9,0,3321,41.3
2/22/22 8:15 PM,35.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,25,72,71.9,73,72.9,73.8,73.1,72.8,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,48.5,84.8,9.4,11.5,85.8,81,0,3440,39
2/22/22 8:20 PM,35.5,27,4.4,0,10,10,10,10,10,10,10,10,10,10,24.2,72.3,71.9,73,72.9,73.8,73,72.8,72.6,72.2,71.5,73.1,100,100,100,100,100,100,100,100,100,100,48.7,84.5,9.6,11.6,85.8,81.1,0,3508,45.4
2/22/22 8:25 PM,35.5,27,3.9,0,10,10,10,10,10,10,10,10,10,10,23.8,72.6,72,73,72.9,73.8,73.1,72.8,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,48.8,85.1,9.5,11.6,85.6,81.3,0,3521,39.4
2/22/22 8:30 PM,35.4,27,3.9,0,10,10,10,10,10,10,10,10,10,10,23.4,72.8,72.1,73.1,73,73.8,73,72.8,72.7,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,48.8,85.4,9.5,11.6,85.6,81.5,0,3521,39.2
2/22/22 8:35 PM,35.1,27,4.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,23.1,73.2,72.1,73.1,73,73.8,73.1,72.8,72.8,72.7,71.7,73.3,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,48.7,84.6,9.6,11.6,85.9,81.6,0,3521,45.4
2/22/22 8:40 PM,34.8,27,4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,22.7,73.4,72.2,73.2,73.1,73.8,73.1,72.8,72.9,72.8,71.7,73.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,48.6,85.2,9.4,11.7,85.6,81.7,0,3521,41.4
2/22/22 8:45 PM,34.7,27,4.6,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,22.5,73.8,72.3,73.2,73.1,73.9,73.2,72.8,73,72.9,71.8,73.4,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,47.7,84.8,10.4,11.1,85.9,81.8,0,3521,46.2
2/22/22 8:50 PM,34.6,27,0.5,3.2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,22.5,73.9,72.4,73.3,73.2,73.9,73.2,72.8,73.1,73.1,71.9,73.5,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,47.3,82.2,13.4,8.7,84.6,81.3,32.1,3115,5.7
2/22/22 8:55 PM,34.6,27,0,9.8,8,8,8,8,8,8,8,8,8,8,21.1,74,72.4,73.3,73.2,74,73.3,72.8,73.1,73.1,72,73.5,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,47.2,75.9,10.4,12,78.4,79.8,98.1,2896,0
2/22/22 9:00 PM,34.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20.6,73.9,72.5,73.4,73.3,74.1,73.3,72.8,73.2,73.2,72,73.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,47.3,72.8,10.3,12,74.9,76.7,100,2875,0
2/22/22 9:05 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.7,72.5,73.4,73.3,74.1,73.4,72.8,73.3,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,47.5,71.1,10.2,12,72.9,74.9,100,2844,0
2/22/22 9:10 PM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.4,73.5,72.5,73.4,73.3,74.1,73.4,72.8,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,47.8,69.9,10,11.9,71.7,73.6,100,2844,0
2/22/22 9:15 PM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.2,72.5,73.4,73.3,74.1,73.4,72.9,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,47.9,69.3,10,11.9,70.9,72.8,100,2833,0
2/22/22 9:20 PM,33.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.2,73,72.4,73.4,73.2,74.1,73.4,72.9,73.1,72.9,72,73.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,48,68.8,10,11.9,70.3,72.3,100,2820,0
2/22/22 9:25 PM,34.9,27,0,10,9,9,9,9,9,9,9,9,9,9,20.3,72.7,72.3,73.3,73.2,74.1,73.4,72.9,73.1,72.8,72,73.7,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,48.1,68.5,10,11.9,69.9,71.8,100,2822,0
2/22/22 9:30 PM,36,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,20.9,72.5,72.3,73.3,73.1,74.1,73.4,72.9,73,72.6,71.9,73.6,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,48,68.3,9.9,12,69.5,71.5,100,2823,0
2/22/22 9:35 PM,36,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,21.3,72.3,72.2,73.3,73.1,74.1,73.3,72.9,72.9,72.5,71.8,73.6,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,47.9,67.8,10.7,10.6,69.3,71.2,100,2831,0
2/22/22 9:40 PM,36.7,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,21.6,72.2,72.2,73.2,73,74,73.3,72.9,72.8,72.4,71.8,73.5,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,47.9,65.7,12,5.3,68.6,71.5,100,2581,0
2/22/22 9:45 PM,36.4,27,1.6,4,5,5,5,5,5,5,5,5,5,5,21.8,72.1,72.1,73.2,73,73.9,73.2,72.8,72.8,72.2,71.7,73.4,50,50,50,50,50,50,50,50,50,50,47.7,65.8,9.4,5.2,67.2,72.1,40,2354,16.5
2/22/22 9:50 PM,36.3,27,6.1,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,21.9,72,72.1,73.1,72.9,73.9,73.2,72.8,72.7,72.1,71.7,73.3,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,47.5,84.1,6.9,9.9,79.3,71.9,0,2800,61.3
2/22/22 9:55 PM,36.2,27,4.9,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.5,72,72,73.1,72.9,73.9,73.1,72.8,72.6,72,71.6,73.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,47.2,85.4,8.3,10.8,85.7,78.5,0,3294.5,48.8
2/22/22 10:00 PM,35.7,27,3.3,0,10,10,10,10,10,10,10,10,10,10,22.9,72.1,72,73.1,72.9,73.9,73.1,72.8,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,46.9,86.1,9,11.2,85.7,80.5,0,3474,32.7
2/22/22 10:05 PM,34.9,27,4.7,0,10,10,10,10,10,10,10,10,10,10,22.7,72.3,72,73.1,72.9,73.8,73.1,72.8,72.6,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,46.8,84.4,9.4,11.5,85.6,81,0,3521,46.6
2/22/22 10:10 PM,34,27,4.4,0,10,10,10,10,10,10,10,10,10,10,22.3,72.7,72,73.1,72.9,73.8,73,72.8,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,46.7,85.1,9.6,11.6,85.8,81.2,0,3521,47.2
2/22/22 10:15 PM,33.4,27,4.2,0,10,10,10,10,10,10,10,10,10,10,21.7,72.9,72.1,73.1,73,73.8,73.1,72.8,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,46.7,85,9.6,11.6,85.7,81.5,0,3521,39
2/22/22 10:20 PM,33,27,4.7,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21.2,73.3,72.2,73.2,73,73.8,73.1,72.7,72.8,72.6,71.6,73.2,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,46.6,84.5,9.6,11.6,85.9,81.6,0,3521,46.9
2/22/22 10:25 PM,32.6,27,4.3,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,20.8,73.6,72.2,73.2,73.1,73.9,73.1,72.7,72.9,72.7,71.7,73.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,46.3,85.3,9.2,11.8,85.7,81.7,0,3521,41.2
2/22/22 10:30 PM,32.3,27,3.3,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,20.4,73.8,72.3,73.3,73.1,73.9,73.1,72.7,73,72.8,71.8,73.4,58.1,57.7,57.7,58.1,58.1,58.1,58.1,58.1,58.1,58.1,46.3,85.4,12.3,8.8,86,81.5,0,3521,41.5
