Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/22/22 10:35 PM,32.3,27,0,6.1,6.3,6.3,6.6,6.3,6.3,6.6,6.3,6.3,6.3,6.3,20,73.9,72.4,73.3,73.2,73.9,73.2,72.7,73.1,73,71.9,73.5,62.7,66.4,66.4,62.7,62.7,62.7,62.7,62.7,62.7,62.7,46.3,80,11.9,10,83.2,81,41.6,2908,0
2/22/22 10:40 PM,32.3,27,0,10,8,8,8.2,8,8,8.2,8,8,8,8,18.7,73.9,72.4,73.4,73.2,74,73.3,72.8,73.1,73.1,71.9,73.5,80.3,81.8,81.8,80.3,80.3,80.3,80.3,80.3,80.3,80.3,46.3,75.4,10.1,12,77.8,79.3,100,2863,0
2/22/22 10:45 PM,32.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,18.4,73.7,72.5,73.4,73.3,74,73.3,72.8,73.2,73.1,72,73.6,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,46.3,72.7,10.2,12,74.8,76.6,100,2863,0
2/22/22 10:50 PM,32,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.3,73.5,72.5,73.4,73.3,74.1,73.4,72.8,73.2,73.1,72.1,73.6,99,99,99,99,99,99,99,99,99,99,46.3,71,10.1,11.9,72.8,74.8,100,2839.5,0
2/22/22 10:55 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.3,72.5,73.4,73.3,74.1,73.4,72.8,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,46.4,69.8,10.1,11.9,71.5,73.5,100,2839.5,0
2/22/22 11:00 PM,33.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.3,73,72.4,73.4,73.2,74.1,73.4,72.8,73.2,73,72.1,73.7,99,99,99,99,99,99,99,99,99,99,46.4,69,10,11.9,70.7,72.6,100,2825,0
2/22/22 11:05 PM,36.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.9,72.8,72.4,73.4,73.2,74.1,73.4,72.8,73.1,72.8,72,73.7,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,46.4,68.6,10,11.9,70.1,72.1,100,2821,0
2/22/22 11:10 PM,37.2,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,19.6,72.6,72.3,73.3,73.1,74.1,73.4,72.8,73.1,72.7,72,73.6,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,46.4,68.2,9.9,11.9,69.6,71.6,100,2828,0
2/22/22 11:15 PM,36.4,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,19.9,72.3,72.3,73.3,73.1,74.1,73.3,72.8,73,72.5,71.9,73.6,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,46.4,67.7,10.4,11.3,69.2,71.2,100,2856,0
2/22/22 11:20 PM,35.5,27,0,10,5,5,5,5,5,5,5,5,5,5,19.9,72.2,72.2,73.3,73,74,73.3,72.8,72.9,72.4,71.8,73.5,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,46.2,66.2,11.6,6.7,68.7,71.3,100,2695,0
2/22/22 11:25 PM,34.2,27,3.2,1.7,5.7,5.7,6,5.7,5.7,6,5.7,5.7,5.7,5.7,19.9,72,72.1,73.2,73,74,73.2,72.8,72.8,72.2,71.7,73.5,56.9,59.9,59.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,46.1,70.4,8.9,6.5,68.6,71.9,20,2420,25.2
2/22/22 11:30 PM,33.2,27,6.2,0,8.4,8.4,8.6,8.4,8.4,8.6,8.4,8.4,8.4,8.4,19.9,71.8,72.1,73.2,72.9,73.9,73.2,72.8,72.7,72.1,71.7,73.4,84,86.3,86.3,84,84,84,84,84,84,84,46.1,85.4,7.3,10.4,83.8,72.7,0,3103.5,62.8
2/22/22 11:35 PM,32.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,20.5,71.9,72,73.1,72.9,73.9,73.1,72.8,72.7,72,71.6,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,46,86.1,8.6,11,85.6,79.3,0,3103.5,40.1
2/22/22 11:40 PM,31.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,21,72.1,72,73.1,72.9,73.9,73.1,72.8,72.6,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,45.9,84.4,9.2,11.4,85.9,80.8,0,3401,47.2
2/22/22 11:45 PM,31.6,27,3.6,0,10,10,10,10,10,10,10,10,10,10,20.3,72.3,72,73.1,72.9,73.8,73.1,72.8,72.7,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,45.9,85.7,9.5,11.6,85.4,81,0,3481,41.3
2/22/22 11:50 PM,31.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,19.7,72.6,72.1,73.1,73,73.8,73.1,72.7,72.8,72.3,71.6,73.3,100,100,100,100,100,100,100,100,100,100,45.8,84.8,9.6,11.6,85.8,81.3,0,3522,39.1
2/22/22 11:55 PM,31.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,19.4,72.9,72.1,73.1,73,73.8,73.1,72.7,72.8,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,45.7,84.7,9.6,11.6,85.8,81.5,0,3521,45
2/23/22 12:00 AM,31.6,27,4.2,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.1,73.1,72.2,73.2,73.1,73.9,73.1,72.7,72.9,72.7,71.7,73.3,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,45.7,85,9.6,11.6,85.7,81.6,0,3521,42.4
2/23/22 12:05 AM,31.5,27,4.3,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,18.9,73.5,72.3,73.2,73.1,73.9,73.1,72.7,73,72.8,71.8,73.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,45.5,85.1,9.3,11.7,85.7,81.7,0,3521.5,43
2/23/22 12:10 AM,31.5,27,4.3,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.5,73.7,72.3,73.3,73.2,73.9,73.2,72.7,73,72.9,71.8,73.4,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,45.5,84.9,10.5,11.1,85.8,81.8,0,3521.5,42.4
2/23/22 12:15 AM,31.4,27,2.3,0.2,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,18.7,73.9,72.4,73.3,73.2,74,73.3,72.7,73.1,73,71.9,73.5,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,45.5,85.1,13.8,6.1,86,81.3,2,3213,22.9
2/23/22 12:20 AM,31.4,27,0,7.3,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,17.6,74,72.5,73.4,73.3,74,73.3,72.7,73.2,73.2,72,73.6,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,45.4,78.1,10.8,10.3,82.1,80.7,68.2,2692,0
2/23/22 12:25 AM,31.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.1,73.8,72.5,73.4,73.3,74.1,73.4,72.8,73.3,73.2,72.1,73.6,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,45.5,73.9,9.8,12,76.6,78.3,100,2833,0
2/23/22 12:30 AM,31.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17,73.6,72.5,73.5,73.3,74.1,73.4,72.8,73.3,73.3,72.1,73.7,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,45.4,71.9,10,11.9,73.8,75.8,100,2830,0
2/23/22 12:35 AM,33.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.1,73.4,72.5,73.5,73.3,74.2,73.4,72.8,73.3,73.2,72.1,73.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,45.3,70.4,10.1,11.9,72.1,74.2,100,2821,0
2/23/22 12:40 AM,36.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.8,73.2,72.5,73.5,73.3,74.2,73.4,72.8,73.3,73.1,72.2,73.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,45.3,69.4,10,11.9,71.1,73.3,100,2820.5,0
2/23/22 12:45 AM,36.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.3,73,72.5,73.5,73.3,74.2,73.4,72.8,73.3,73,72.1,73.8,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,45.2,68.7,10,11.9,70.3,72.4,100,2820.5,0
2/23/22 12:50 AM,35.4,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,18.4,72.7,72.5,73.4,73.2,74.2,73.4,72.8,73.2,72.9,72.1,73.8,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,45.2,68.1,10,11.9,69.7,71.8,100,2812,0
2/23/22 12:55 AM,34.3,27,0,10,8,8,8,8,8,8,8,8,8,8,18.5,72.6,72.4,73.4,73.2,74.2,73.4,72.8,73.1,72.7,72,73.7,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,45.1,67.8,9.9,12,69.2,71.3,100,2820,0
2/23/22 1:00 AM,33,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.4,72.4,72.3,73.4,73.1,74.1,73.3,72.8,73,72.5,71.9,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,45.1,67.4,10.4,11.1,68.9,71,100,2846,0
2/23/22 1:05 AM,32,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,18.2,72.2,72.2,73.3,73,74.1,73.3,72.8,72.9,72.4,71.8,73.5,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,45,65.6,12,5.8,68.3,71.3,100,2656,0
2/23/22 1:10 AM,31.5,27,2.1,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,17.9,72,72.2,73.3,73,74,73.3,72.8,72.8,72.3,71.8,73.5,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,44.8,66.3,9.3,5.5,67,71.9,40,2369,20.8
2/23/22 1:15 AM,31.2,27,6.1,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.9,71.8,72.1,73.2,72.9,74,73.2,72.8,72.7,72.1,71.7,73.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,44.7,85.2,7,10.1,80.5,72,0,2916,58.4
2/23/22 1:20 AM,31,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.5,71.9,72,73.2,72.9,73.9,73.2,72.8,72.7,72,71.6,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,44.5,85,8.4,10.9,85.7,78.9,0,3213,52.3
2/23/22 1:25 AM,31,27,3.7,0,10,10,10,10,10,10,10,10,10,10,19,71.9,72,73.1,72.9,73.9,73.1,72.8,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,44.2,85.6,9.2,11.3,85.6,80.6,0,3385,37.2
2/23/22 1:30 AM,31,27,4.7,0,10,10,10,10,10,10,10,10,10,10,18.9,72.1,72.1,73.1,72.9,73.9,73.1,72.8,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,44.2,84.4,9.6,11.5,85.7,81.1,0,3474,42
2/23/22 1:35 AM,31,27,3.8,0,10,10,10,10,10,10,10,10,10,10,18.5,72.5,72.1,73.1,72.9,73.8,73.1,72.8,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,44.2,85.2,9.6,11.6,85.7,81.3,0,3521,45
2/23/22 1:40 AM,30.9,27,4.1,0,10,10,10,10,10,10,10,10,10,10,18.1,72.8,72.1,73.2,73,73.8,73.1,72.7,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,44.2,85.1,9.6,11.6,85.7,81.5,0,3521,38.3
2/23/22 1:45 AM,30.7,27,4.5,0,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,17.8,73.1,72.2,73.2,73.1,73.9,73.1,72.7,72.9,72.6,71.7,73.3,97.5,96.6,96.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,44.3,84.7,9.6,11.6,85.8,81.6,0,3521,44.6
2/23/22 1:50 AM,30.6,27,4.2,0,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,17.6,73.4,72.3,73.3,73.1,73.9,73.2,72.7,73,72.8,71.8,73.3,87.8,86.7,86.7,87.8,87.8,87.8,87.8,87.8,87.8,87.8,44.2,85.2,9.6,11.7,85.6,81.7,0,3521,43.5
2/23/22 1:55 AM,31.4,27,4.4,0,7.2,7.2,7,7.2,7.2,7,7.2,7.2,7.2,7.2,17.4,73.6,72.4,73.3,73.2,73.9,73.2,72.7,73,72.9,71.8,73.4,71.8,69.7,69.7,71.8,71.8,71.8,71.8,71.8,71.8,71.8,44.2,84.9,9.8,11.4,85.8,81.8,0,3521,42.8
2/23/22 2:00 AM,34.8,27,1.8,1,5.7,5.7,5.6,5.7,5.7,5.6,5.7,5.7,5.7,5.7,17.6,73.9,72.4,73.4,73.2,74,73.2,72.7,73.1,73,71.9,73.5,56.8,56.2,56.2,56.8,56.8,56.8,56.8,56.8,56.8,56.8,44.2,85.1,13.9,7.8,85.9,81.5,8.3,3149.5,25
2/23/22 2:05 AM,36.2,27,0,8.2,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,18,74,72.5,73.4,73.3,74,73.3,72.7,73.2,73.1,72,73.6,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,44.3,78,11,11.3,81.1,81,82.5,3149.5,0
2/23/22 2:10 AM,36,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17.8,73.9,72.6,73.5,73.3,74.1,73.3,72.8,73.3,73.2,72.1,73.6,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,44.2,73.8,10.3,12,76.3,77.9,100,2898,0
2/23/22 2:15 AM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.8,72.6,73.5,73.3,74.1,73.4,72.8,73.3,73.2,72.1,73.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,44.2,71.6,10.2,12,73.6,75.6,100,2856,0
2/23/22 2:20 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.7,72.6,73.5,73.3,74.2,73.4,72.8,73.3,73.2,72.2,73.8,100,100,100,100,100,100,100,100,100,100,44.2,70.2,10.1,11.9,72,74.1,100,2833,0
2/23/22 2:25 AM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.6,72.6,73.5,73.3,74.2,73.4,72.8,73.3,73.1,72.2,73.8,100,100,100,100,100,100,100,100,100,100,44.2,69.2,10.1,11.9,70.9,73,100,2824,0
2/23/22 2:30 AM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,73.3,72.6,73.5,73.3,74.2,73.4,72.8,73.3,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,44.3,68.6,10,11.9,70.2,72.3,100,2833,0
2/23/22 2:35 AM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.2,72.5,73.5,73.2,74.2,73.5,72.8,73.2,72.9,72.1,73.8,100,100,100,100,100,100,100,100,100,100,44.2,68.1,10,11.8,69.5,71.8,100,2822,0
2/23/22 2:40 AM,30.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.5,72.9,72.4,73.4,73.2,74.2,73.4,72.8,73.1,72.7,72,73.7,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,44.2,67.8,10,11.9,69.1,71.3,100,2821,0
2/23/22 2:45 AM,30.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.2,72.7,72.4,73.4,73.1,74.2,73.4,72.9,73,72.6,72,73.6,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,44.3,67.5,10,11.9,68.8,71,100,2812,0
2/23/22 2:50 AM,30.2,27,0,10,8,8,8,8,8,8,8,8,8,8,16.2,72.5,72.3,73.4,73.1,74.1,73.3,72.9,72.9,72.4,71.9,73.6,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,44.3,67.3,9.8,12,68.5,70.6,100,2835.5,0
2/23/22 2:55 AM,30.1,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16.2,72.3,72.2,73.3,73,74.1,73.3,72.8,72.9,72.3,71.8,73.4,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,44.3,66.8,10.6,11,68.3,70.4,100,2630,0
2/23/22 3:00 AM,30.3,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,16.3,72.2,72.2,73.2,73,74,73.2,72.8,72.7,72.1,71.7,73.4,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,44.2,65,11.8,5.4,67.8,70.8,100,2630,0
2/23/22 3:05 AM,33,27,4.2,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16.5,72,72,73.2,72.9,73.9,73.2,72.8,72.7,71.9,71.6,73.3,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,44.3,72.2,7.8,7.8,68.7,71.4,0,2398,42.4
2/23/22 3:10 AM,35.1,27,5.3,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,17.3,71.9,72,73.1,72.9,73.9,73.1,72.8,72.6,71.8,71.5,73.2,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,44.3,86.3,7.5,10.5,84.1,73.5,0,3053,53
2/23/22 3:15 AM,34.9,27,4.7,0,10,10,10,10,10,10,10,10,10,10,18.3,72.1,71.9,73.1,72.8,73.8,73.1,72.8,72.5,71.8,71.5,73.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,44.2,85.3,8.7,11.1,85.9,79.6,0,3300,47.5
2/23/22 3:20 AM,33.5,27,3.6,0,10,10,10,10,10,10,10,10,10,10,18.7,72.4,71.9,73.1,72.9,73.8,73.1,72.8,72.5,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,44.1,84.9,9.2,11.4,85.7,80.7,0,3426,39.3
2/23/22 3:25 AM,32.2,27,4.6,0,10,10,10,10,10,10,10,10,10,10,18.5,72.6,72,73.1,72.9,73.8,73,72.7,72.6,72,71.4,73,100,100,100,100,100,100,100,100,100,100,44,85.2,9.6,11.6,85.6,81,0,3491,38.5
2/23/22 3:30 AM,31.1,27,4.2,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.8,18.2,73,72,73.1,72.9,73.7,73,72.7,72.6,72.1,71.5,73,98.8,98.5,98.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,43.9,84.9,9.6,11.6,85.7,81.3,0,3521,45.6
2/23/22 3:35 AM,30.4,27,4,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,17.8,73.3,72.1,73.1,73,73.8,73,72.7,72.7,72.3,71.6,73.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,43.9,85.2,9.6,11.7,85.6,81.4,0,3521,40.3
2/23/22 3:40 AM,29.8,27,4.3,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,17.3,73.7,72.2,73.2,73,73.8,73.1,72.7,72.8,72.5,71.6,73.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,43.8,85,9.5,11.6,85.7,81.6,0,3521,43
2/23/22 3:45 AM,29.2,27,1.2,2.7,6,6,6,6,6,6,6,6,6,6,17.2,74,72.2,73.2,73.1,73.8,73.1,72.7,72.9,72.7,71.7,73.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,43.9,82.4,12.7,10.3,85,81.3,18.7,3465,15.1
2/23/22 3:50 AM,29,27,0,9.8,8.6,8.6,8.9,8.6,8.6,8.9,8.6,8.6,8.6,8.6,16.1,74.3,72.3,73.3,73.1,73.9,73.2,72.7,73,72.8,71.7,73.3,86.4,88.7,88.7,86.4,86.4,86.4,86.4,86.4,86.4,86.4,44,75.5,10.9,12,78.7,79.4,92.4,3025,0
2/23/22 3:55 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,74.1,72.4,73.3,73.2,73.9,73.2,72.7,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,43.9,72.3,10.5,12,74.4,76.3,100,2921,0
2/23/22 4:00 AM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,73.9,72.4,73.4,73.2,73.9,73.3,72.7,73.1,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,43.9,70.6,10.3,12,72.4,74.5,100,2863,0
2/23/22 4:05 AM,33.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.7,72.4,73.4,73.2,74,73.3,72.7,73.1,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,43.9,69.5,10.1,11.9,71.2,73.3,100,2835.5,0
2/23/22 4:10 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.5,72.4,73.4,73.2,74,73.3,72.7,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,43.9,68.7,10.1,11.9,70.3,72.4,100,2827,0
2/23/22 4:15 AM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.4,72.4,73.4,73.1,74,73.3,72.7,73,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,43.8,68.2,10,11.9,69.6,71.8,100,2827,0
2/23/22 4:20 AM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.2,72.3,73.3,73.1,74,73.3,72.7,72.9,72.5,71.8,73.4,100,100,100,100,100,100,100,100,100,100,43.8,67.7,10,11.9,69.1,71.2,100,2823,0
2/23/22 4:25 AM,31,27,0,10,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,16.4,72.9,72.2,73.3,73,74,73.3,72.7,72.9,72.4,71.8,73.4,98.1,97.6,97.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,43.8,67.4,10,11.9,68.7,70.8,100,2828,0
2/23/22 4:30 AM,30.2,27,0,10,9.2,9.2,9.1,9.2,9.2,9.1,9.2,9.2,9.2,9.2,16.1,72.7,72.2,73.2,73,73.9,73.2,72.7,72.8,72.2,71.7,73.3,91.7,90.9,90.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,43.6,67,10,11.9,68.4,70.5,100,2820,0
2/23/22 4:35 AM,29.6,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.8,72.6,72.1,73.2,73,73.9,73.2,72.7,72.7,72.1,71.6,73.2,83,83,83,83,83,83,83,83,83,83,43.7,66.8,9.9,11.9,68.1,70.2,100,2811,0
2/23/22 4:40 AM,29,27,0,10,7,7,7,7,7,7,7,7,7,7,15.4,72.4,72,73.1,72.9,73.9,73.1,72.7,72.6,71.9,71.6,73.2,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,43.8,66.5,10.1,11.8,67.9,69.9,100,2849,0
2/23/22 4:45 AM,28.7,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,15.1,72.2,71.9,73.1,72.8,73.8,73.1,72.7,72.5,71.8,71.5,73.1,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,43.8,65.4,11.6,7.4,67.6,70.1,100,2733,0
2/23/22 4:50 AM,28.6,27,3.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,15,71.9,71.8,73,72.8,73.7,73,72.7,72.4,71.7,71.4,73,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,43.8,70.7,8.4,7.4,68,70.7,0,2411,37.8
2/23/22 4:55 AM,28.5,27,6.3,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15.4,71.9,71.8,72.9,72.7,73.7,73,72.7,72.3,71.5,71.3,72.9,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,43.6,85.1,7.6,10.5,83.6,72.7,0,3187.5,63.4
2/23/22 5:00 AM,28.5,27,3.9,0,10,10,10,10,10,10,10,10,10,10,16.2,71.9,71.7,72.9,72.7,73.6,72.9,72.6,72.3,71.5,71.2,72.8,100,100,100,100,100,100,100,100,100,100,43.5,86.3,8.7,11.1,85.5,79.3,0,3187.5,39.8
2/23/22 5:05 AM,28.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17,72.1,71.7,72.9,72.7,73.6,72.9,72.6,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,43.5,84.7,9.3,11.5,85.8,80.5,0,3466,42.1
2/23/22 5:10 AM,28.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16.4,72.4,71.7,72.9,72.7,73.6,72.8,72.6,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,43.4,84.7,9.6,11.6,85.7,80.9,0,3521,42.9
2/23/22 5:15 AM,28.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,15.9,72.7,71.8,72.9,72.8,73.6,72.8,72.6,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,43.3,85.4,9.6,11.6,85.5,81,0,3521,38
2/23/22 5:20 AM,28.1,27,4.6,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.5,73.1,71.9,72.9,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.8,98,98,98,98,98,98,98,98,98,98,43.3,84.6,9.6,11.6,85.8,81.2,0,3522,46.2
2/23/22 5:25 AM,28,27,3.9,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,15.2,73.4,71.9,73,72.9,73.6,72.9,72.5,72.5,72.2,71.4,72.9,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,43.2,85,9.6,11.6,85.7,81.4,0,3521,41.6
2/23/22 5:30 AM,28,27,4.2,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.9,73.7,72,73,72.9,73.6,72.9,72.5,72.6,72.4,71.5,73,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,43.2,85.2,9.5,11.7,85.6,81.5,0,3521,41
2/23/22 5:35 AM,27.9,27,2.6,1.1,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,14.9,74,72.1,73.1,73,73.7,73,72.5,72.7,72.6,71.5,73,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,43,84.6,13.4,8.7,85.9,81.1,10.9,3391,24.4
2/23/22 5:40 AM,27.7,27,0,8.6,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,14.3,74.1,72.2,73.2,73,73.7,73,72.5,72.8,72.7,71.6,73.1,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,43,77.4,10.8,11.9,80.3,80.5,86.4,2954,0
2/23/22 5:45 AM,27.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.6,73.9,72.2,73.2,73.1,73.8,73.1,72.6,72.9,72.8,71.7,73.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,43,73.2,10.4,12,75.5,77.2,100,2906,0
2/23/22 5:50 AM,27.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.7,72.3,73.2,73.1,73.8,73.1,72.6,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,42.8,70.9,10.2,12,72.9,74.9,100,2871,0
2/23/22 5:55 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.5,72.3,73.3,73.1,73.8,73.2,72.6,72.9,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,42.9,69.5,10.1,11.9,71.3,73.4,100,2840,0
2/23/22 6:00 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.2,72.3,73.3,73.1,73.8,73.2,72.6,72.9,72.7,71.8,73.3,100,100,100,100,100,100,100,100,100,100,43,68.3,10.1,11.9,70,72.3,100,2834,0
2/23/22 6:05 AM,27.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.8,72.9,72.2,73.2,73,73.9,73.2,72.6,72.8,72.6,71.7,73.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,43,67.6,10,11.9,69.1,71.5,100,2820,0
2/23/22 6:10 AM,27.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.8,72.7,72.2,73.2,73,73.9,73.1,72.6,72.8,72.4,71.7,73.3,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,43,67,10,11.9,68.5,70.8,100,2821,0
2/23/22 6:15 AM,27.3,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.9,72.5,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.6,73.2,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,42.9,66.5,9.9,12,68,70.3,100,2830,0
2/23/22 6:20 AM,27.3,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.9,72.2,72,73.1,72.9,73.8,73.1,72.6,72.6,72.1,71.6,73.2,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,42.8,65.6,11.3,9,67.6,70.1,100,2817,0
2/23/22 6:25 AM,27.2,27,3.1,2,6,6,6,6,6,6,6,6,6,6,14,72,71.9,73.1,72.8,73.8,73,72.6,72.5,72,71.5,73.1,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,42.8,68.7,8.9,7.2,67.5,70.7,20,2503,31.6
2/23/22 6:30 AM,27.1,27,5.8,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.3,71.8,71.9,73,72.7,73.7,73,72.6,72.4,71.8,71.4,73,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,42.8,85.7,7.5,10.4,82.4,72.2,0,3169.5,58
2/23/22 6:35 AM,27,27,4.8,0,10,10,10,10,10,10,10,10,10,10,14.7,71.9,71.8,72.9,72.7,73.7,72.9,72.6,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.7,85.6,8.7,11,85.6,79,0,3169.5,47.6
2/23/22 6:40 AM,26.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,15.6,72,71.8,72.9,72.7,73.6,72.9,72.6,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.7,84.6,9.2,11.4,85.9,80.5,0,3424,44.7
2/23/22 6:45 AM,26.8,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.8,72.2,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.6,85.3,9.6,11.6,85.4,80.9,0,3502.5,37.3
2/23/22 6:50 AM,26.7,27,4.2,0,10,10,10,10,10,10,10,10,10,10,15.2,72.4,71.9,72.9,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.4,85,9.6,11.6,85.7,81.1,0,3522,42.3
2/23/22 6:55 AM,26.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,14.8,72.8,71.9,73,72.8,73.6,72.9,72.5,72.5,72.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,42.4,84.8,9.6,11.6,85.6,81.3,0,3522,44.1
2/23/22 7:00 AM,26.5,27,4.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.4,73,72,73,72.9,73.6,72.9,72.5,72.6,72.4,71.4,73,98.3,97.9,97.9,98.3,98.3,98.3,98.3,98.3,98.3,98.3,42.3,85.4,9.5,11.6,85.6,81.4,0,3522,37.2
2/23/22 7:05 AM,26.5,27,4.5,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.2,73.4,72.1,73.1,72.9,73.7,73,72.5,72.7,72.6,71.5,73.1,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,42.2,84.7,9.5,11.7,85.8,81.6,0,3521,44.7
2/23/22 7:10 AM,26.3,27,4.1,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.9,73.7,72.2,73.1,73,73.7,73,72.5,72.8,72.7,71.6,73.1,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,42.1,85.1,9.9,11.4,85.6,81.7,0,3521,41.9
2/23/22 7:15 AM,26.2,27,0,4.8,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,13.9,74,72.3,73.2,73.1,73.8,73.1,72.5,72.9,72.8,71.7,73.2,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,41.9,81,13.3,10.6,83.6,81.3,48.5,3148,0
2/23/22 7:20 AM,26.2,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.1,74.1,72.3,73.2,73.1,73.8,73.1,72.5,73,73,71.8,73.3,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,41.9,74.9,10.8,12,77.4,78.9,100,2949.5,0
2/23/22 7:25 AM,26.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.8,73.9,72.4,73.3,73.1,73.8,73.2,72.5,73,73,71.9,73.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,41.8,72,10.5,12,74,75.9,100,2867,0
2/23/22 7:30 AM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.7,72.4,73.3,73.1,73.9,73.2,72.6,73.1,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,41.7,70.1,10.2,12,71.9,74,100,2867,0
2/23/22 7:35 AM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.4,72.4,73.3,73.1,73.9,73.2,72.6,73.1,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,41.7,69.1,10.1,11.9,70.8,72.8,100,2841,0
2/23/22 7:40 AM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.2,72.3,73.3,73.1,73.9,73.2,72.6,73,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,41.7,68.4,10,11.9,70,72,100,2830,0
2/23/22 7:45 AM,25.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.8,73,72.3,73.3,73.1,73.9,73.2,72.6,73,72.7,71.9,73.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,41.6,68,10,11.9,69.4,71.5,100,2830.5,0
2/23/22 7:50 AM,26,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.9,72.7,72.3,73.3,73,73.9,73.2,72.6,72.9,72.5,71.8,73.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,41.5,67.6,10,11.8,68.9,71.1,100,2830.5,0
2/23/22 7:55 AM,26.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,13,72.5,72.2,73.2,73,73.9,73.2,72.6,72.8,72.4,71.7,73.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,41.4,67.2,9.8,12,68.6,70.6,100,2802,0
2/23/22 8:00 AM,26.1,27,0,10,5.9,5.9,5.7,5.9,5.9,5.7,5.9,5.9,5.9,5.9,13.2,72.2,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.6,73.3,59.1,57.3,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,41.4,66.3,11.4,9.2,68.2,70.5,100,2814,0
2/23/22 8:05 AM,26.1,27,1.2,5,5.1,5.1,5.2,5.1,5.1,5.2,5.1,5.1,5.1,5.1,13.2,72.1,72,73.1,72.9,73.8,73.1,72.6,72.6,72.1,71.6,73.2,51.2,51.9,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,41.3,65.7,10.3,5.7,67,71,60,2536,9.4
2/23/22 8:10 AM,26.1,27,6,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.3,71.9,72,73.1,72.8,73.8,73.1,72.6,72.6,72,71.5,73.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,41.3,81.7,7.1,9.7,76.7,71.1,0,2803,60.2
2/23/22 8:15 AM,26,27,4.8,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.7,71.9,71.9,73,72.8,73.7,73,72.6,72.5,71.8,71.4,73.1,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,41.2,85.8,8.3,10.8,85.3,77.4,0,3215,49.7
2/23/22 8:20 AM,27.2,27,4.8,0,10,10,10,10,10,10,10,10,10,10,14.1,72,71.9,73,72.7,73.7,73,72.6,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,41.3,84.5,9,11.3,86.1,80.3,0,3414,47.6
2/23/22 8:25 AM,30.5,27,3.6,0,10,10,10,10,10,10,10,10,10,10,14.4,72.2,71.9,73,72.7,73.6,72.9,72.5,72.5,71.9,71.3,73,100,100,100,100,100,100,100,100,100,100,41.2,85.3,9.4,11.5,85.4,80.8,0,3522,37.7
2/23/22 8:30 AM,31.7,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.4,72.5,71.9,73,72.8,73.6,72.9,72.5,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,41.1,84.8,9.6,11.6,85.7,81.1,0,3521,43.4
2/23/22 8:35 AM,30.8,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.5,72.8,72,73,72.8,73.6,72.9,72.5,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,41.1,84.7,9.6,11.6,85.8,81.3,0,3521,45.4
2/23/22 8:40 AM,29.5,27,3.9,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,14.5,73.2,72.1,73.1,72.9,73.6,73,72.5,72.7,72.4,71.5,73,95.3,94.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,40.9,85.3,9.5,11.6,85.6,81.4,0,3521,38.9
2/23/22 8:45 AM,28.3,27,4.4,0,8.1,8.1,7.9,8.1,8.1,7.9,8.1,8.1,8.1,8.1,14.4,73.5,72.2,73.1,73,73.7,73,72.5,72.7,72.6,71.6,73.1,81.2,79.4,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,40.9,84.8,9.2,11.8,85.8,81.6,0,3521,44.6
2/23/22 8:50 AM,27.4,27,3,0.6,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,14.1,73.8,72.2,73.2,73,73.7,73,72.5,72.8,72.7,71.6,73.2,62.1,61.8,61.8,62.1,62.1,62.1,62.1,62.1,62.1,62.1,41,84.7,12,10.1,85.8,81.5,1.9,3521,36.3
2/23/22 8:55 AM,26.8,27,0,8.1,7.1,7.1,7.4,7.1,7.1,7.4,7.1,7.1,7.1,7.4,13.8,74.1,72.3,73.3,73.1,73.7,73.1,72.5,73,72.8,71.7,73.2,71.4,74.2,74.2,71.4,71.4,71.4,71.4,71.4,71.4,71.4,41.1,78.6,11.4,11.9,81.6,81.1,67.4,2942,0
2/23/22 9:00 AM,26.4,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.6,74.1,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,41.2,74.2,10.7,12,76.6,78.2,100,2932.5,0
2/23/22 9:05 AM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.9,72.4,73.3,73.2,73.8,73.2,72.5,73.1,73,71.8,73.4,100,100,100,100,100,100,100,100,100,100,41.4,71.7,10.5,12,73.6,75.6,100,2837,0
2/23/22 9:10 AM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.7,72.4,73.4,73.1,73.9,73.2,72.5,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,41.6,70.1,10.1,11.9,71.8,73.8,100,2837,0
2/23/22 9:15 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.5,72.4,73.4,73.1,73.9,73.2,72.6,73.1,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,41.8,69.2,10.1,11.9,70.7,72.7,100,2836,0
2/23/22 9:20 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.2,72.4,73.4,73.1,73.9,73.2,72.6,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,41.7,68.5,10,11.8,70,72,100,2831,0
2/23/22 9:25 AM,26.4,27,0,10,9.8,9.9,9.8,9.8,9.9,9.8,9.9,9.8,9.8,9.8,12.7,73,72.3,73.3,73.1,73.9,73.2,72.6,72.9,72.6,71.8,73.4,98.5,98.2,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,41.8,68.1,10,11.9,69.5,71.5,100,2814,0
2/23/22 9:30 AM,26.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,12.7,72.8,72.3,73.3,73,73.9,73.2,72.6,72.9,72.5,71.7,73.4,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,41.7,67.8,10,11.8,69.2,71.2,100,2825.5,0
2/23/22 9:35 AM,26.4,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.8,72.6,72.2,73.2,73,73.9,73.2,72.6,72.8,72.3,71.7,73.4,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,41.8,67.6,9.9,12,68.8,70.9,100,2825.5,0
2/23/22 9:40 AM,26.5,27,0,10,7,7,7,7,7,7,7,7,7,7,12.5,72.4,72.2,73.2,72.9,73.8,73.1,72.6,72.7,72.2,71.6,73.3,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,42,67.3,10.1,11.7,68.5,70.5,100,2850,0
2/23/22 9:45 AM,26.5,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,12.5,72.2,72.1,73.2,72.9,73.8,73.1,72.6,72.7,72,71.6,73.2,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,42.2,65.9,11.8,6.9,68.2,70.7,100,2731,0
2/23/22 9:50 AM,26.8,27,4.2,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.4,72,72,73.1,72.8,73.7,73,72.6,72.6,71.9,71.5,73.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,42.3,72.7,7.9,7.9,69.2,71.2,0,2377,42.4
2/23/22 9:55 AM,27,27,5.3,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.7,71.9,71.9,73,72.8,73.7,73,72.6,72.5,71.8,71.4,73.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,42.5,86.1,7.7,10.5,84.1,73.7,0,3094,52.7
2/23/22 10:00 AM,27,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.2,72,71.9,73,72.7,73.6,73,72.5,72.4,71.7,71.3,73,100,100,100,100,100,100,100,100,100,100,42.7,85.5,8.8,11.1,85.7,79.5,0,3316,45.4
2/23/22 10:05 AM,26.9,27,4,0,10,10,10,10,10,10,10,10,10,10,13.4,72.2,71.9,73,72.7,73.6,72.9,72.5,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.8,84.7,9.3,11.5,85.7,80.6,0,3433,43.5
2/23/22 10:10 AM,27.6,27,4,0,10,10,10,10,10,10,10,10,10,10,13.1,72.5,71.9,73,72.8,73.6,72.9,72.5,72.5,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.9,85.2,9.6,11.6,85.5,80.9,0,3498,37
2/23/22 10:15 AM,30.5,27,4.1,0,10,10,10,10,10,10,10,10,10,10,13.3,72.8,71.9,73,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,43,85.1,9.6,11.6,85.6,81.2,0,3521,41.1
2/23/22 10:20 AM,32.1,27,4.6,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.3,73,72,73,72.9,73.6,72.9,72.5,72.6,72.3,71.4,73,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,43.1,84.6,9.6,11.6,85.8,81.4,0,3521,46.4
2/23/22 10:25 AM,32,27,3.8,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.2,73.4,72.1,73.1,72.9,73.6,72.9,72.4,72.7,72.4,71.5,73,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,43.2,85.5,9.4,11.7,85.5,81.4,0,3522,37.5
2/23/22 10:30 AM,30.8,27,3.9,0.2,7,7,6.7,7,7,6.7,7,7,7,6.7,13.3,73.7,72.2,73.2,73,73.6,73,72.4,72.8,72.6,71.6,73.1,69.6,67.4,67.4,69.6,69.6,69.6,69.6,69.6,69.6,69.6,43.2,84.7,10.8,11,85.7,81.6,0,3521,46.5
2/23/22 10:35 AM,29.7,27,0,6.8,6.8,6.8,7.1,6.8,6.8,7.1,6.8,6.8,6.8,7.1,13.3,74.1,72.3,73.2,73,73.7,73,72.4,72.9,72.7,71.6,73.2,68.2,71.1,71.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,43.3,79.7,12.5,11.1,83,81.2,50.3,3114,0
2/23/22 10:40 AM,28.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.8,74.3,72.3,73.3,73.1,73.7,73.1,72.4,72.9,72.8,71.7,73.2,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,43.5,75,10.9,12,77.5,78.9,100,2954.5,0
2/23/22 10:45 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,74.3,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,43.6,72.1,10.4,12,74.1,75.9,100,2866,0
2/23/22 10:50 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,74,72.4,73.4,73.1,73.8,73.2,72.5,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,43.8,70.3,10.3,11.9,72.1,74,100,2866,0
2/23/22 10:55 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.8,72.4,73.4,73.1,73.8,73.2,72.5,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,44,69.3,10.1,11.9,70.9,73,100,2839,0
2/23/22 11:00 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.6,72.4,73.4,73.1,73.8,73.2,72.5,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,44.1,68.7,10.1,11.8,70.2,72.2,100,2829,0
2/23/22 11:05 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.3,72.3,73.3,73.1,73.9,73.2,72.5,72.9,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,44.4,68.2,10.1,11.8,69.6,71.7,100,2824,0
2/23/22 11:10 AM,27.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.1,72.3,73.3,73,73.9,73.2,72.5,72.9,72.4,71.7,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,44.6,67.8,10,11.8,69.1,71.2,100,2811,0
2/23/22 11:15 AM,27.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.1,72.9,72.2,73.3,73,73.8,73.2,72.5,72.8,72.3,71.6,73.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,44.7,67.5,10,11.8,68.7,70.8,100,2811,0
2/23/22 11:20 AM,27.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12.2,72.6,72.2,73.2,72.9,73.8,73.1,72.5,72.7,72.1,71.6,73.3,88,88,88,88,88,88,88,88,88,88,45,67.2,10,11.8,68.5,70.5,100,2815,0
2/23/22 11:25 AM,27.7,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,12.4,72.5,72.1,73.2,72.9,73.8,73.1,72.5,72.6,72,71.6,73.2,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,45.2,66.9,9.8,12,68.2,70.2,100,2835,0
2/23/22 11:30 AM,27.8,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.5,72.2,72,73.1,72.8,73.7,73,72.5,72.6,71.9,71.5,73.1,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,45.4,66.4,11,9.6,68,70.1,100,2673,0
2/23/22 11:35 AM,28.1,27,1,6,5,5,5,5,5,5,5,5,5,5,12.5,72,71.9,73,72.7,73.7,73,72.5,72.5,71.7,71.4,73,50,50,50,50,50,50,50,50,50,50,45.7,65.7,10.5,5.7,67.2,70.6,60,2805,9.8
2/23/22 11:40 AM,28.1,27,6,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12.6,71.9,71.8,73,72.7,73.6,72.9,72.5,72.4,71.6,71.3,72.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,45.9,82.3,7.1,10,76.6,71.4,0,2805,60.8
2/23/22 11:45 AM,27.9,27,5.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13,71.8,71.8,72.9,72.7,73.6,72.9,72.5,72.3,71.5,71.2,72.8,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,46.1,85.3,8.4,10.9,85.2,78,0,3210,54
2/23/22 11:50 AM,27.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,13.3,72.1,71.7,72.9,72.6,73.5,72.8,72.4,72.3,71.5,71.2,72.8,100,100,100,100,100,100,100,100,100,100,46.2,85.1,9.1,11.3,86.1,80.1,0,3389,47.4
2/23/22 11:55 AM,27.8,27,3.9,0,10,10,10,10,10,10,10,10,10,10,13.2,72.4,71.8,72.9,72.7,73.5,72.8,72.4,72.3,71.7,71.2,72.8,100,100,100,100,100,100,100,100,100,100,46.2,85.3,9.5,11.6,85.3,80.7,0,3500,34.5
2/23/22 12:00 PM,27.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,13.1,72.7,71.8,72.9,72.7,73.5,72.8,72.4,72.4,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,46.3,84.8,9.6,11.6,85.7,80.9,0,3500,43.2
2/23/22 12:05 PM,27.9,27,4.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13,73,71.9,72.9,72.7,73.5,72.8,72.4,72.5,72,71.3,72.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,46.5,84.7,9.6,11.6,85.8,81.2,0,3521,45
2/23/22 12:10 PM,27.9,27,3.7,0,9,9,9,9,9,9,9,9,9,9,12.9,73.3,71.9,73,72.8,73.5,72.8,72.3,72.5,72.2,71.3,72.9,90,90,90,90,90,90,90,90,90,90,46.6,85.6,9.6,11.7,85.5,81.3,0,3522,35.7
2/23/22 12:15 PM,27.9,27,4.6,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,12.8,73.7,72,73,72.8,73.5,72.9,72.4,72.6,72.4,71.4,72.9,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,46.7,84.6,9.4,11.7,85.9,81.5,0,3521,45.9
2/23/22 12:20 PM,28,27,1.2,2,6,6,6,6,6,6,6,6,6,6,12.6,74,72.1,73.1,72.9,73.6,72.9,72.4,72.7,72.5,71.5,73,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,46.8,83.7,13.4,9.5,85.2,81.1,20.2,3432,12.3
2/23/22 12:25 PM,28.5,27,0,9.5,8.4,8.4,8.6,8.4,8.4,8.6,8.4,8.4,8.4,8.4,12.3,74.2,72.2,73.2,72.9,73.6,73,72.3,72.8,72.6,71.6,73.1,83.6,86.3,86.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,46.9,76,10.8,12,78.8,79.7,93.5,2985,0
2/23/22 12:30 PM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,74.1,72.3,73.2,73,73.7,73,72.4,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,47.1,72.7,10.5,12,74.8,76.4,100,2889,0
2/23/22 12:35 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.9,72.3,73.2,73,73.7,73.1,72.4,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,47.1,71,10.2,12,72.8,74.7,100,2843,0
2/23/22 12:40 PM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.7,72.3,73.3,73,73.7,73.1,72.4,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,47,69.8,10.1,11.9,71.4,73.4,100,2833,0
2/23/22 12:45 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.5,72.3,73.2,73,73.7,73.1,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,47,69,10.1,11.9,70.5,72.4,100,2819,0
2/23/22 12:50 PM,34,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.2,72.2,73.2,73,73.8,73.1,72.4,72.9,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,47,68.3,10.1,11.9,69.7,71.7,100,2819,0
2/23/22 12:55 PM,32.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.8,73,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.4,71.7,73.2,99,99,99,99,99,99,99,99,99,99,46.9,67.8,10.1,11.8,69.2,71.2,100,2829,0
2/23/22 1:00 PM,31.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,12.9,72.8,72.1,73.2,72.9,73.7,73.1,72.4,72.8,72.3,71.6,73.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,46.9,67.5,10,11.8,68.9,70.8,100,2815,0
2/23/22 1:05 PM,30.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.9,72.6,72.1,73.1,72.8,73.7,73.1,72.5,72.7,72.1,71.5,73.2,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,46.9,67.3,9.9,11.9,68.6,70.5,100,2826,0
2/23/22 1:10 PM,29.6,27,0,10,7,7,7,7,7,7,7,7,7,7,12.9,72.4,72,73.1,72.8,73.7,73,72.4,72.6,72,71.5,73.1,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,46.9,66.9,10.2,11.7,68.3,70.2,100,2846,0
2/23/22 1:15 PM,29.2,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,12.8,72.3,71.9,73,72.7,73.6,73,72.4,72.5,71.8,71.4,73,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,46.9,65.9,11.7,7.1,68,70.4,100,2785,0
2/23/22 1:20 PM,28.8,27,0.1,8,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,12.6,72.1,71.9,73,72.7,73.6,72.9,72.4,72.4,71.7,71.3,72.9,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,47,63.3,11.1,3.9,67,70.7,80,2417,1.2
2/23/22 1:25 PM,28.8,27,5.3,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.5,72,71.8,72.9,72.6,73.5,72.9,72.4,72.4,71.6,71.3,72.9,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,47,76.8,7.2,8.5,70.9,71,0,2565,53.3
2/23/22 1:30 PM,28.7,27,5.9,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.8,71.9,71.7,72.9,72.6,73.5,72.8,72.4,72.3,71.5,71.2,72.8,92,92,92,92,92,92,92,92,92,92,47,85.1,7.7,10.6,85.2,74.6,0,3102,59
2/23/22 1:35 PM,28.6,27,3.7,0,10,10,10,10,10,10,10,10,10,10,13.2,71.9,71.7,72.8,72.6,73.5,72.8,72.4,72.3,71.4,71.2,72.7,100,100,100,100,100,100,100,100,100,100,47.1,86.1,8.8,11.1,85.5,79.7,0,3304,39.6
2/23/22 1:40 PM,28.7,27,4.2,0,10,10,10,10,10,10,10,10,10,10,13.1,72.2,71.7,72.8,72.6,73.4,72.8,72.4,72.3,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,47.2,84.8,9.4,11.4,85.7,80.6,0,3469,38.6
2/23/22 1:45 PM,28.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,12.9,72.5,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,47.1,84.4,9.6,11.6,85.8,80.8,0,3469,45.6
2/23/22 1:50 PM,28.6,27,3.8,0,10,10,10,10,10,10,10,10,10,10,12.8,72.9,71.8,72.9,72.7,73.4,72.8,72.3,72.4,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,47.2,85.2,9.6,11.6,85.5,81,0,3521,39.1
2/23/22 1:55 PM,28.6,27,4.4,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.7,73.2,71.9,72.9,72.7,73.4,72.8,72.3,72.5,72.1,71.3,72.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,47.3,84.8,9.6,11.6,85.6,81.2,0,3521,42.2
2/23/22 2:00 PM,28.5,27,4.1,0,8,8,8,8,8,8,8,8,8,8,12.5,73.6,71.9,73,72.8,73.5,72.8,72.3,72.6,72.3,71.4,72.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,47.2,84.9,9.1,11.8,85.9,81.4,0,3521,44
2/23/22 2:05 PM,28.2,27,2.5,0.8,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.3,73.9,72,73,72.9,73.5,72.9,72.3,72.7,72.5,71.5,72.9,60.8,61.5,61.5,61.5,60.8,60.8,60.8,60.8,60.8,60.8,47.2,84.3,12.2,10.2,85.4,81.3,2.9,3521,29.9
2/23/22 2:10 PM,28.1,27,0,8.1,7.4,7.4,7.6,7.4,7.4,7.6,7.4,7.4,7.4,7.6,12.5,74.1,72.2,73.1,72.9,73.5,72.9,72.3,72.8,72.6,71.5,73,73.7,75.9,75.9,75.9,73.7,73.7,73.7,73.7,73.7,73.7,47.3,78,11.3,12,80.7,80.7,71.4,2915,0
2/23/22 2:15 PM,28.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.8,74.2,72.2,73.1,73,73.6,73,72.3,72.9,72.7,71.6,73.1,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,47.3,74,10.7,12,76.4,77.7,100,2955,0
2/23/22 2:20 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74,72.3,73.2,73,73.7,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,47.3,71.6,10.4,12,73.5,75.3,100,2865,0
2/23/22 2:25 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.8,72.3,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,47.4,70.1,10.2,12,71.8,73.7,100,2865,0
2/23/22 2:30 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.6,72.2,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,47.4,69.1,10.2,11.9,70.6,72.6,100,2836,0
2/23/22 2:35 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.4,72.2,73.2,73,73.7,73.1,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,47.5,68.6,10.1,11.8,70,71.9,100,2830,0
2/23/22 2:40 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.1,72.2,73.2,72.9,73.7,73.1,72.4,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,47.5,68.1,10,11.8,69.4,71.5,100,2830,0
2/23/22 2:45 PM,28.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.7,72.9,72.1,73.2,72.9,73.7,73.1,72.4,72.8,72.3,71.6,73.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,47.7,67.8,10,11.8,69.1,71.1,100,2819,0
2/23/22 2:50 PM,28.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.7,72.7,72.1,73.1,72.8,73.7,73.1,72.4,72.7,72.2,71.6,73.2,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,47.8,67.5,10,11.9,68.8,70.7,100,2811,0
2/23/22 2:55 PM,28.8,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11.7,72.6,72,73.1,72.8,73.7,73,72.4,72.6,72.1,71.5,73.1,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,47.8,67.3,9.8,12,68.5,70.4,100,2836,0
2/23/22 3:00 PM,28.7,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,11.8,72.3,71.9,73,72.7,73.6,73,72.4,72.5,71.9,71.5,73,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,47.9,66.8,10.8,10.5,68.2,70.2,100,2843,0
2/23/22 3:05 PM,28.5,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,11.9,72.1,71.8,72.9,72.7,73.6,72.9,72.4,72.5,71.8,71.4,73,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,48.1,64.9,11.8,5.1,67.6,70.5,100,2590,0
2/23/22 3:10 PM,28.5,27,4.6,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12,72,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.7,71.3,72.9,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,48.2,73.2,7.6,8,69.2,71,0,2538,46.3
2/23/22 3:15 PM,28.8,27,5.3,0,9,9,9,9,9,9,9,9,9,9,12.2,71.8,71.7,72.8,72.6,73.5,72.9,72.4,72.3,71.6,71.3,72.8,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,48.4,86.1,7.6,10.5,84.3,73.6,0,3084,53.1
2/23/22 3:20 PM,28.6,27,5,0,10,10,10,10,10,10,10,10,10,10,12.5,72,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.5,71.2,72.7,100,100,100,100,100,100,100,100,100,100,48.5,84.8,8.8,11.1,85.8,79.5,0,3297,49.9
2/23/22 3:25 PM,28.5,27,3.6,0,10,10,10,10,10,10,10,10,10,10,12.5,72.2,71.7,72.8,72.6,73.4,72.8,72.3,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,48.7,85.6,9.3,11.4,85.8,80.5,0,3424,43.2
2/23/22 3:30 PM,28.5,27,4,0,10,10,10,10,10,10,10,10,10,10,12.4,72.6,71.7,72.8,72.6,73.4,72.8,72.3,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,48.8,85.2,9.6,11.6,85.3,80.7,0,3502,35.3
2/23/22 3:35 PM,28.6,27,4.6,0,10,10,9.9,10,10,9.9,10,10,10,10,12.2,72.9,71.8,72.8,72.7,73.4,72.8,72.3,72.4,72,71.2,72.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,49,84.5,9.6,11.6,85.8,81,0,3521,45.7
2/23/22 3:40 PM,28.9,27,3.8,0,9.2,9.2,9.1,9.2,9.2,9.1,9.2,9.2,9.2,9.2,12,73.3,71.8,72.9,72.7,73.4,72.8,72.3,72.5,72.1,71.3,72.7,92.7,91,91,92.7,92.7,92.7,92.7,92.7,92.7,92.7,49.1,85.5,9.6,11.6,85.6,81.2,0,3521,41.5
2/23/22 3:45 PM,29.1,27,4.5,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,11.8,73.6,71.9,72.9,72.8,73.4,72.8,72.3,72.6,72.3,71.4,72.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,49.1,84.9,9.3,11.8,85.5,81.4,0,3521,40.7
2/23/22 3:50 PM,28.9,27,1.8,2,6,6,6,6,6,6,6,6,6,6,11.8,73.9,72,72.9,72.8,73.5,72.9,72.2,72.7,72.5,71.5,72.9,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,49,82.8,13.1,10.2,84.9,81.2,20.1,3274,18.8
2/23/22 3:55 PM,28.9,27,0,9.3,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.7,74.2,72.1,73,72.9,73.5,72.9,72.2,72.8,72.6,71.6,73,85,85,85,85,85,85,85,85,85,85,49,76.3,11,12,79.1,79.9,93.5,2916,0
2/23/22 4:00 PM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,74.2,72.2,73.1,73,73.6,73,72.3,72.9,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,48.9,72.9,10.6,12,75,76.6,100,2874,0
2/23/22 4:05 PM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.9,72.2,73.2,73,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,48.8,70.9,10.3,12,72.7,74.6,100,2847,0
2/23/22 4:10 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.7,72.2,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,48.8,69.6,10.1,12,71.2,73.2,100,2847,0
2/23/22 4:15 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.5,72.2,73.2,73,73.7,73.1,72.3,72.9,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,48.8,68.8,10.1,11.9,70.3,72.3,100,2827,0
2/23/22 4:20 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.3,72.2,73.2,72.9,73.7,73.1,72.3,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,48.7,68.2,10.1,11.9,69.7,71.7,100,2830,0
2/23/22 4:25 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.1,72.1,73.1,72.9,73.7,73.1,72.4,72.8,72.4,71.6,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,48.6,67.8,10,11.9,69.1,71.2,100,2825,0
2/23/22 4:30 PM,28.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.4,72.8,72,73.1,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,48.5,67.5,10.1,11.9,68.8,70.8,100,2830,0
2/23/22 4:35 PM,28,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,11.5,72.7,72,73,72.8,73.7,73,72.4,72.6,72.1,71.6,73.1,86.3,85.2,85.2,86.3,86.3,86.3,86.3,86.3,86.3,86.3,48.4,67.2,9.9,11.9,68.5,70.4,100,2822,0
2/23/22 4:40 PM,28.1,27,0,10,7.4,7.4,7.3,7.4,7.4,7.3,7.4,7.4,7.4,7.4,11.5,72.4,71.9,73,72.7,73.6,73,72.4,72.6,72,71.5,73,74,72.5,72.5,74,74,74,74,74,74,74,48.3,67,10,12,68.2,70.1,100,2854,0
2/23/22 4:45 PM,28.2,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,11.5,72.2,71.8,72.9,72.7,73.6,73,72.4,72.5,71.8,71.4,72.9,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,48.2,66.3,11.3,8.7,68,70.1,100,2786,0
2/23/22 4:50 PM,28.2,27,1.1,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,11.6,72.1,71.8,72.9,72.6,73.5,72.9,72.3,72.4,71.7,71.3,72.9,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.1,65.6,10.5,5.3,67,70.6,60,2461,10.7
2/23/22 4:55 PM,28.1,27,6.2,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,11.7,71.9,71.7,72.8,72.6,73.5,72.8,72.4,72.3,71.6,71.2,72.8,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,48,82,7,9.8,76.9,70.8,0,2790,62.2
2/23/22 5:00 PM,27.9,27,5.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12,71.9,71.6,72.8,72.6,73.5,72.8,72.3,72.3,71.5,71.2,72.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,47.9,85.1,8.2,10.8,85.5,77.3,0,3291,53.5
2/23/22 5:05 PM,27.9,27,3.7,0,10,10,10,10,10,10,10,10,10,10,12.2,72.1,71.6,72.7,72.5,73.4,72.8,72.3,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,47.8,86,9,11.3,85.6,80,0,3291,36.1
2/23/22 5:10 PM,28,27,4.1,0,10,10,10,10,10,10,10,10,10,10,12,72.3,71.7,72.7,72.5,73.4,72.7,72.3,72.2,71.6,71.2,72.6,100,100,100,100,100,100,100,100,100,100,47.7,84.9,9.5,11.5,85.6,80.7,0,3496.5,41.6
2/23/22 5:15 PM,28,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11.8,72.7,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.8,71.2,72.6,100,100,100,100,100,100,100,100,100,100,47.6,84.6,9.6,11.6,85.7,80.9,0,3496.5,43.9
2/23/22 5:20 PM,28.1,27,3.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.7,73,71.8,72.8,72.7,73.4,72.8,72.2,72.4,72,71.2,72.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,47.4,85.3,9.6,11.7,85.4,81.1,0,3521,36.6
2/23/22 5:25 PM,28,27,4.5,0,8.9,8.9,8.7,8.9,8.9,8.7,8.9,8.9,8.9,8.9,11.6,73.3,71.8,72.9,72.7,73.4,72.8,72.2,72.5,72.2,71.3,72.7,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,47.2,84.6,9.5,11.7,85.8,81.3,0,3521,45.5
2/23/22 5:30 PM,28,27,3.9,0,7.2,7.2,7.1,7.2,7.2,7.1,7.2,7.2,7.2,7.2,11.4,73.7,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.3,71.4,72.8,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,47.1,85.3,9.6,11.6,85.6,81.4,0,3521,41
2/23/22 5:35 PM,27.7,27,0.5,3.8,6.4,6.2,6.4,6.2,6.2,6.4,6.2,6.2,6.2,6.4,11.4,74,72,73,72.8,73.5,72.9,72.2,72.7,72.5,71.4,72.9,61.9,64.3,64.3,64.3,61.9,61.9,61.9,61.9,61.9,61.9,47,81.4,12.7,10.3,83.8,81.1,28.6,3454,5.9
2/23/22 5:40 PM,27.9,27,0,10,9,8.7,9,8.7,8.7,9,8.7,8.7,8.7,9,11.1,74.2,72.1,73,72.9,73.5,72.9,72.2,72.7,72.6,71.5,73,87.1,89.8,89.8,89.8,87.1,87.1,87.1,87.1,87.1,87.1,46.9,75.3,10.8,12,77.8,79.1,97.1,2955.5,0
2/23/22 5:45 PM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74,72.2,73.1,72.9,73.6,73,72.3,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,46.7,72.5,10.4,12,74.6,76.2,100,2955.5,0
2/23/22 5:50 PM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.9,72.2,73.1,73,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,46.5,70.6,10.3,12,72.4,74.3,100,2860,0
