Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/23/22 5:55 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.7,72.2,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,46.4,69.5,10.1,11.9,71.1,73,100,2834,0
2/23/22 6:00 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.4,72.2,73.1,72.9,73.7,73.1,72.3,72.9,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,46.2,68.7,10,11.9,70.1,72.1,100,2834,0
2/23/22 6:05 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.2,72.1,73.1,72.9,73.7,73.1,72.3,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,46.1,68.1,9.9,11.9,69.5,71.4,100,2830,0
2/23/22 6:10 PM,28.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.2,73,72.1,73.1,72.9,73.7,73.1,72.3,72.7,72.3,71.6,73.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,46.1,67.7,10,11.9,69,71,100,2817.5,0
2/23/22 6:15 PM,28.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.3,72.7,72,73.1,72.8,73.7,73,72.3,72.7,72.2,71.6,73.1,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,46,67.5,10.1,11.9,68.7,70.7,100,2817.5,0
2/23/22 6:20 PM,32.2,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.6,72.5,71.9,73,72.8,73.7,73,72.3,72.6,72.1,71.5,73.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,45.9,67.2,9.9,12,68.4,70.4,100,2835,0
2/23/22 6:25 PM,38.2,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12,72.4,71.9,72.9,72.7,73.6,73,72.3,72.5,71.9,71.5,73,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,45.8,66.8,10.3,11.4,68.2,70.1,100,2848,0
2/23/22 6:30 PM,41.6,27,0,10,5,5,4.8,5,5,4.8,5,5,5,5,12.2,72.2,71.8,72.9,72.7,73.6,72.9,72.3,72.4,71.8,71.4,73,49.7,47.8,47.8,49.7,49.7,49.7,49.7,49.7,49.7,49.7,45.6,65.2,11.8,6.1,67.7,70.3,100,2687,0
2/23/22 6:35 PM,39,27,0.5,6,4,4,4,4,4,4,4,4,4,4,12.7,72.1,71.8,72.9,72.6,73.5,72.9,72.3,72.3,71.7,71.3,72.9,40.1,40.4,40.4,40.1,40.1,40.1,40.1,40.1,40.1,40.1,45.4,62.7,10.6,3.5,66.3,70.8,80,2368,0.3
2/23/22 6:40 PM,35.7,27,5.9,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.9,72,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.5,71.2,72.8,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,45.3,78,6.9,8.7,69.7,71,0,2508,51.3
2/23/22 6:45 PM,32.8,27,5.7,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.9,72,71.7,72.8,72.6,73.4,72.8,72.3,72.2,71.4,71.2,72.7,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,45.2,85.4,7.6,10.5,84.9,74.1,0,3174.5,57
2/23/22 6:50 PM,30.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,13.1,72.1,71.6,72.8,72.5,73.4,72.8,72.3,72.2,71.4,71.1,72.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,45,86,8.7,11,85.6,79.4,0,3426,40.7
2/23/22 6:55 PM,29.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.1,72.3,71.6,72.7,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,44.7,84.5,9.3,11.4,86,80.5,0,3426,45.2
2/23/22 7:00 PM,28.4,27,3.7,0,10,10,10,10,10,10,10,10,10,10,13.1,72.7,71.7,72.7,72.6,73.4,72.7,72.2,72.2,71.7,71.1,72.6,100,100,100,100,100,100,100,100,100,100,44.5,85.3,9.6,11.6,85.5,80.7,0,3488,40.4
2/23/22 7:05 PM,27.8,27,4.2,0,10,10,10,10,10,10,10,10,10,10,13,72.9,71.7,72.8,72.6,73.4,72.7,72.2,72.3,71.9,71.1,72.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,44.4,84.9,9.6,11.6,85.6,81,0,3521,38.1
2/23/22 7:10 PM,27.2,27,4.5,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.9,73.3,71.8,72.8,72.7,73.4,72.7,72.2,72.4,72,71.2,72.7,91,91,91,91,91,91,91,91,91,91,44.3,84.5,9.6,11.6,85.9,81.2,0,3521,45.4
2/23/22 7:15 PM,27,27,3.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,12.9,73.7,71.9,72.9,72.7,73.4,72.8,72.2,72.5,72.2,71.3,72.7,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,44.1,85.4,9.3,11.8,85.5,81.4,0,3522,38.2
2/23/22 7:20 PM,27.1,27,2.3,1.2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.9,74,72,72.9,72.8,73.4,72.8,72.2,72.6,72.4,71.4,72.8,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,44.1,83.9,13,9.6,85.7,81.1,11.7,3252,22.2
2/23/22 7:25 PM,27,27,0,8.8,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.8,74.2,72.1,73,72.9,73.5,72.9,72.2,72.6,72.5,71.4,72.9,83,83,83,83,83,83,83,83,83,83,43.9,77.2,11.1,12,79.9,80.3,87.6,3252,0
2/23/22 7:30 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,74.1,72.1,73.1,72.9,73.5,72.9,72.2,72.7,72.6,71.5,73,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,43.7,73.2,10.6,12,75.4,77,100,2903,0
2/23/22 7:35 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.9,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,43.7,71,10.3,12,73,74.8,100,2848,0
2/23/22 7:40 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.7,72.2,73.1,72.9,73.6,73,72.3,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,43.5,69.7,10.2,11.9,71.3,73.2,100,2848,0
2/23/22 7:45 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.5,72.2,73.1,72.9,73.6,73,72.3,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,43.4,68.8,10,11.9,70.3,72.2,100,2832,0
2/23/22 7:50 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.2,72.1,73.1,72.9,73.7,73,72.3,72.7,72.4,71.6,73.1,100,100,100,100,100,100,100,100,100,100,43.4,68.3,10,11.9,69.6,71.6,100,2822,0
2/23/22 7:55 PM,27.2,27,0,10,9.7,9.7,9.6,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.2,72.9,72.1,73.1,72.9,73.6,73,72.3,72.7,72.3,71.5,73.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,43.3,67.9,10,11.8,69.2,71.2,100,2816,0
2/23/22 8:00 PM,27.3,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.3,72.6,72,73.1,72.8,73.6,73,72.3,72.6,72.2,71.5,73.1,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,43.3,67.6,10,11.9,68.9,70.9,100,2816,0
2/23/22 8:05 PM,27.4,27,0,10,7.1,7.1,7,7.1,7.1,7,7.1,7.1,7.1,7.1,13.5,72.3,71.9,73,72.7,73.6,72.9,72.3,72.5,72,71.4,73,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,43.1,67.3,10.1,11.5,68.5,70.4,100,2816,0
2/23/22 8:10 PM,27.4,27,0.1,7.5,5.5,5.5,5.3,5.5,5.5,5.3,5.5,5.5,5.5,5.5,13.6,72.2,71.9,72.9,72.7,73.6,72.9,72.3,72.4,71.9,71.3,73,55,55,55,55,55,55,55,55,55,55,43.1,65.9,11.4,7,68.1,70.5,80,2754,1
2/23/22 8:15 PM,27.6,27,5.3,0,7,7,7,7,7,7,7,7,7,7,13.6,71.9,71.8,72.9,72.6,73.5,72.8,72.3,72.4,71.7,71.3,72.9,70,70,70,70,70,70,70,70,70,70,43.1,76.8,7.7,8.9,72.1,70.8,0,2677,53.4
2/23/22 8:20 PM,27.4,27,5.6,0,9.5,9.5,9.6,9.5,9.5,9.6,9.5,9.5,9.5,9.5,13.8,71.8,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.6,71.2,72.8,94.9,95.7,95.7,94.9,94.9,94.9,94.9,94.9,94.9,94.9,43,85.2,8.2,10.8,85.1,75.8,0,3189,58.4
2/23/22 8:25 PM,29.7,27,3.7,0,10,10,10,10,10,10,10,10,10,10,13.9,71.8,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,43,86.1,9.1,11.2,85.7,80,0,3355,40.9
2/23/22 8:30 PM,32,27,4.4,0,10,10,10,10,10,10,10,10,10,10,14.1,71.9,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,42.9,85,9.5,11.5,85.6,80.7,0,3466,39.2
2/23/22 8:35 PM,34.8,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.1,72.2,71.7,72.8,72.6,73.4,72.7,72.2,72.3,71.8,71.1,72.7,100,100,100,100,100,100,100,100,100,100,42.8,84.3,9.6,11.6,85.8,80.9,0,3521,46.3
2/23/22 8:40 PM,38.1,27,3.8,0,10,10,10,10,10,10,10,10,10,10,14.2,72.4,71.8,72.8,72.6,73.4,72.7,72.2,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,42.6,85.5,9.6,11.6,85.5,81.1,0,3521,38.6
2/23/22 8:45 PM,36.7,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.1,72.7,71.9,72.9,72.7,73.4,72.8,72.2,72.4,72.2,71.2,72.8,100,100,100,100,100,100,100,100,100,100,42.5,84.6,9.6,11.6,85.8,81.3,0,3522,40.8
2/23/22 8:50 PM,34.5,27,4.3,0,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,14.1,73.1,71.9,72.9,72.8,73.4,72.8,72.2,72.5,72.3,71.3,72.9,98,97.4,97.4,98,98,98,98,98,98,98,42.4,84.9,9.6,11.6,85.7,81.4,0,3521,45.6
2/23/22 8:55 PM,32.3,27,3.8,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14,73.3,72,73,72.8,73.5,72.8,72.2,72.6,72.5,71.4,72.9,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,42.4,85.5,9.6,11.6,85.5,81.5,0,3521,38.1
2/23/22 9:00 PM,30.5,27,4.5,0,7.3,7.3,7,7.3,7.3,7,7.3,7.3,7.3,7.3,13.8,73.6,72.1,73.1,72.9,73.5,72.9,72.2,72.7,72.6,71.4,73,72.6,70.5,70.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,42.4,84.8,9.6,11.6,85.8,81.7,0,3521,43
2/23/22 9:05 PM,29.4,27,1.9,0.8,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.6,73.9,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.7,71.5,73.1,57.5,56.9,56.9,57.5,57.5,57.5,57.5,57.5,57.5,57.5,42.4,84.7,13.6,8.2,85.8,81.2,6.2,3155.5,25
2/23/22 9:10 PM,28.8,27,0,7.9,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13,74,72.3,73.2,73,73.6,73,72.2,72.9,72.9,71.6,73.2,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,42.3,78.1,11.2,11.2,81.1,80.7,79.4,3155.5,0
2/23/22 9:15 PM,28.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.7,73.9,72.3,73.2,73,73.7,73,72.3,72.9,73,71.7,73.3,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,42.1,73.9,10.3,12,76.2,77.6,100,2919,0
2/23/22 9:20 PM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.7,72.3,73.3,73.1,73.7,73.1,72.3,73,73,71.8,73.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,42.1,71.6,10.2,12,73.6,75.2,100,2863,0
2/23/22 9:25 PM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.5,72.3,73.3,73,73.8,73.1,72.3,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,42.2,70.2,10.1,11.9,71.9,73.7,100,2846,0
2/23/22 9:30 PM,28,27,0,10,10,10,9.9,10,10,10,10,10,10,10,12.8,73.1,72.3,73.3,73,73.8,73.1,72.3,73,72.9,71.8,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,42.2,69.3,10.1,11.9,70.8,72.8,100,2834,0
2/23/22 9:35 PM,28,27,0,10,9.7,9.7,9.5,9.7,9.7,9.6,9.7,9.7,9.7,9.7,12.9,72.9,72.3,73.3,73,73.8,73.1,72.4,72.9,72.7,71.7,73.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,42.2,68.7,10,11.9,70.1,72.1,100,2820,0
2/23/22 9:40 PM,28.1,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.9,72.7,72.2,73.2,72.9,73.8,73.1,72.4,72.9,72.6,71.7,73.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,42.2,68.3,10,11.9,69.6,71.6,100,2816,0
2/23/22 9:45 PM,28.2,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.1,72.3,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.5,71.7,73.4,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,42.1,67.9,10,11.8,69.2,71.2,100,2857,0
2/23/22 9:50 PM,28,27,0.3,8,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,13.2,72.1,72.1,73.2,72.8,73.7,73,72.4,72.7,72.3,71.6,73.3,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,42.1,67,11.3,7.3,68.7,71.2,80,2728.5,3.2
2/23/22 9:55 PM,28.1,27,5.5,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,13.4,71.9,72,73.1,72.8,73.7,73,72.4,72.6,72.1,71.5,73.3,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,42.1,79.3,7.6,9.3,74.5,71.5,0,2728.5,55.3
2/23/22 10:00 PM,30.6,27,4.9,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.5,71.7,72,73.1,72.7,73.7,73,72.4,72.6,72,71.5,73.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,42,85.7,8.4,10.8,85.5,77.1,0,3201,55.7
2/23/22 10:05 PM,33,27,3.8,0,10,10,10,10,10,10,10,10,10,10,13.6,71.8,71.9,73,72.7,73.7,72.9,72.4,72.5,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,42,85.6,9.1,11.3,85.5,80.4,0,3427,33.3
2/23/22 10:10 PM,33.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,14.1,72,71.9,73,72.7,73.6,72.9,72.4,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.9,84.6,9.4,11.5,85.7,80.9,0,3427,44.2
2/23/22 10:15 PM,32.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.1,72.3,72,73,72.8,73.6,72.9,72.4,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,42,84.9,9.6,11.6,85.6,81.1,0,3521,41.1
2/23/22 10:20 PM,36,27,4.2,0,10,10,10,10,10,10,10,10,10,10,14,72.6,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.4,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.9,85.2,9.6,11.6,85.5,81.3,0,3521,38
2/23/22 10:25 PM,37.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,14,72.8,72.1,73.1,72.9,73.6,72.9,72.4,72.8,72.5,71.5,73.1,100,100,100,100,100,100,100,100,100,100,41.9,84.9,9.6,11.7,85.8,81.5,0,3521,44.6
2/23/22 10:30 PM,35.5,27,3.9,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,14.1,73.2,72.2,73.2,72.9,73.7,73,72.3,72.8,72.7,71.6,73.2,95.6,94.5,94.5,95.6,95.6,95.6,95.6,95.6,95.6,95.6,41.9,85.2,9.6,11.6,85.6,81.6,0,3522,41.7
2/23/22 10:35 PM,33.2,27,4.2,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,14,73.5,72.3,73.2,73,73.7,73,72.4,72.9,72.8,71.6,73.3,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,41.9,85.2,9.3,11.7,85.7,81.7,0,3522,42.5
2/23/22 10:40 PM,31.4,27,3,0.4,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,13.8,73.8,72.3,73.3,73,73.8,73.1,72.4,73,72.9,71.7,73.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,42,84.4,11.8,10.1,85.8,81.7,0.1,3521,35.9
2/23/22 10:45 PM,30,27,0,7.6,6.8,6.8,7,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.7,74,72.4,73.3,73.1,73.8,73.1,72.4,73.1,73,71.8,73.4,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,42.1,78.6,11.8,11,82,81,60.6,2960,0
2/23/22 10:50 PM,29.2,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.4,74.1,72.5,73.4,73.1,73.9,73.2,72.4,73.1,73.1,71.9,73.5,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,42.1,74.4,10.6,12,77.2,78.2,100,2920,0
2/23/22 10:55 PM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.9,72.5,73.4,73.2,73.9,73.2,72.4,73.2,73.2,71.9,73.6,100,100,100,100,100,100,100,100,100,100,42.2,72.3,10.3,12,74.2,76,100,2850,0
2/23/22 11:00 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.7,72.5,73.4,73.2,73.9,73.3,72.4,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,42.2,70.7,10.2,12,72.3,74.3,100,2850,0
2/23/22 11:05 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.5,72.5,73.4,73.2,73.9,73.3,72.5,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,42.2,69.7,10,11.9,71.2,73.2,100,2830,0
2/23/22 11:10 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.2,72.5,73.4,73.1,74,73.3,72.5,73.1,72.9,71.9,73.7,100,100,100,100,100,100,100,100,100,100,42.2,69.1,10.1,11.9,70.6,72.6,100,2832,0
2/23/22 11:15 PM,28.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.6,72.9,72.4,73.4,73.1,74,73.3,72.5,73.1,72.8,71.9,73.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,42.2,68.7,10,11.8,70,72.1,100,2825,0
2/23/22 11:20 PM,28.3,27,0,10,9,9,8.8,9,9,8.8,9,9,9,9,13.7,72.7,72.4,73.4,73,74,73.2,72.5,73,72.6,71.9,73.6,89.5,88.3,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,42.1,68.2,10,11.9,69.5,71.6,100,2821,0
2/23/22 11:25 PM,28.3,27,0,10,7.5,7.5,7.3,7.5,7.5,7.3,7.5,7.5,7.5,7.5,13.8,72.4,72.3,73.3,73,73.9,73.2,72.5,72.9,72.5,71.8,73.5,75.1,73.4,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,42,67.9,9.9,12,69.1,71.1,100,2822,0
2/23/22 11:30 PM,28.3,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,14,72.2,72.2,73.3,72.9,73.9,73.2,72.5,72.9,72.4,71.7,73.5,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,42,67,11.2,8.8,68.8,71.1,100,2495,0
2/23/22 11:35 PM,30.6,27,3.9,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.1,72,72.1,73.2,72.9,73.9,73.1,72.5,72.8,72.2,71.6,73.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,42.1,72.4,8.8,7.7,69.5,71.5,0,3110,38.6
2/23/22 11:40 PM,33.2,27,5.1,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.3,71.9,72.1,73.2,72.8,73.8,73.1,72.5,72.7,72.1,71.5,73.3,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,42,86.4,7.6,10.6,84,73.9,0,3110,51.3
2/23/22 11:45 PM,33.6,27,4.8,0,10,10,10,10,10,10,10,10,10,10,14.4,71.9,72,73.1,72.8,73.8,73,72.5,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,42,85.1,8.8,11.1,85.9,79.7,0,3322,47.9
2/23/22 11:50 PM,32.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.7,72,72,73.1,72.8,73.7,73,72.5,72.6,72.1,71.4,73.2,100,100,100,100,100,100,100,100,100,100,41.9,84.9,9.3,11.4,85.7,80.8,0,3433,43
2/23/22 11:55 PM,31.3,27,3.6,0,10,10,10,10,10,10,10,10,10,10,14.7,72.3,72.1,73.1,72.8,73.7,73,72.5,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.9,85.6,9.6,11.6,85.4,81,0,3511,36.6
2/24/22 12:00 AM,31.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.6,72.6,72.1,73.1,72.8,73.7,73,72.5,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.9,84.4,9.7,11.6,85.8,81.3,0,3511,46.8
2/24/22 12:05 AM,34.9,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.5,72.8,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,41.9,85.2,9.6,11.6,85.6,81.5,0,3522,41.3
2/24/22 12:10 AM,35.8,27,4,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.6,73.2,72.2,73.2,72.9,73.7,73,72.4,72.8,72.7,71.6,73.3,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,41.8,85.3,9.6,11.6,85.6,81.5,0,3521,39.8
2/24/22 12:15 AM,34.8,27,4.5,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,14.4,73.4,72.3,73.3,73,73.8,73.1,72.4,72.9,72.8,71.7,73.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,41.8,84.5,9.4,11.7,85.9,81.7,0,3521,45.1
2/24/22 12:20 AM,33.2,27,4.2,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.4,73.7,72.4,73.3,73,73.8,73.1,72.4,73,72.9,71.8,73.4,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,41.7,85.2,10.7,11.1,85.6,81.7,0,3521,41.6
2/24/22 12:25 AM,31.6,27,1,3.9,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,14.4,74,72.4,73.4,73.1,73.9,73.1,72.5,73.1,73,71.8,73.5,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,41.7,81.2,13.2,9.4,84.1,81.2,39.3,3031.5,10
2/24/22 12:30 AM,30.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14,74.1,72.5,73.4,73.2,73.9,73.2,72.5,73.2,73.1,71.9,73.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,41.7,75.7,10.5,12,78.1,79.5,99.9,3031.5,0
2/24/22 12:35 AM,29.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14,73.9,72.6,73.5,73.2,74,73.3,72.5,73.2,73.2,71.9,73.6,99.1,99.3,99.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,41.7,72.6,10.3,12,74.6,76.3,100,2886,0
2/24/22 12:40 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.8,72.5,73.5,73.2,74,73.3,72.5,73.2,73.2,72,73.7,100,100,100,100,100,100,100,100,100,100,41.7,71,10.2,12,72.7,74.6,100,2842.5,0
2/24/22 12:45 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.5,72.5,73.5,73.2,74,73.3,72.5,73.3,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,41.8,70.1,10.1,11.9,71.6,73.6,100,2823,0
2/24/22 12:50 AM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.4,72.5,73.5,73.2,74.1,73.3,72.6,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,41.8,69.3,10,11.9,70.8,72.8,100,2832,0
2/24/22 12:55 AM,28.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.4,73,72.5,73.5,73.1,74.1,73.3,72.6,73.1,72.9,71.9,73.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,41.8,68.8,10,11.9,70.2,72.2,100,2832,0
2/24/22 1:00 AM,28.1,27,0,10,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.3,14.6,72.8,72.4,73.4,73.1,74,73.3,72.6,73,72.7,71.9,73.6,93,92,92,93,93,93,93,93,93,93,41.8,68.3,10,11.9,69.6,71.7,100,2821,0
2/24/22 1:05 AM,28.1,27,0,10,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,14.8,72.6,72.3,73.4,73,74,73.3,72.6,73,72.6,71.8,73.6,82,80.8,80.8,82,82,82,82,82,82,82,41.7,68,9.9,12,69.2,71.3,100,2826,0
2/24/22 1:10 AM,28.2,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.9,72.2,72.3,73.3,73,74,73.2,72.6,72.9,72.4,71.8,73.5,64,64,64,64,64,64,64,64,64,64,41.7,67.6,10.5,11,69,71,100,2853,0
2/24/22 1:15 AM,28.2,27,0.8,6,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,15.1,72.1,72.2,73.3,72.9,73.9,73.2,72.6,72.8,72.3,71.7,73.5,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,41.7,66.6,10.8,6,68.2,71.3,60,2571,8.3
2/24/22 1:20 AM,28.2,27,6,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,15.3,71.8,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.1,71.6,73.4,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,41.6,81.5,7,9.8,76.7,71.5,0,2784,60
2/24/22 1:25 AM,28.2,27,5.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.4,71.7,72.1,73.2,72.8,73.8,73.1,72.6,72.6,72,71.5,73.3,98.8,99,99,98.8,98.8,98.8,98.8,98.8,98.8,98.8,41.6,85.3,8.4,10.9,85.6,78.1,0,3217,49.7
2/24/22 1:30 AM,28.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,15.4,71.8,72,73.1,72.8,73.8,73,72.6,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.5,85.2,9.1,11.3,85.7,80.6,0,3383,44.7
2/24/22 1:35 AM,28.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.5,72.1,72,73.1,72.8,73.7,73,72.5,72.6,72.1,71.4,73.2,100,100,100,100,100,100,100,100,100,100,41.5,85.5,9.6,11.6,85.5,81,0,3471,38.6
2/24/22 1:40 AM,28.1,27,4.6,0,10,10,10,10,10,10,10,10,10,10,15.5,72.3,72.1,73.1,72.8,73.7,73,72.5,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.3,85,9.6,11.6,85.5,81.2,0,3521,40.8
2/24/22 1:45 AM,28,27,4.1,0,10,10,10,10,10,10,10,10,10,10,15.4,72.6,72.1,73.2,72.9,73.7,73,72.5,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.4,84.5,9.6,11.6,85.8,81.4,0,3521,45.8
2/24/22 1:50 AM,27.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,15.3,72.9,72.2,73.2,72.9,73.8,73,72.5,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,41.3,85.3,9.6,11.6,85.5,81.5,0,3522,39.6
2/24/22 1:55 AM,28,27,4.2,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.3,73.2,72.2,73.2,73,73.8,73,72.5,72.9,72.7,71.6,73.3,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,41.4,85.1,9.7,11.6,85.7,81.6,0,3522,42.5
2/24/22 2:00 AM,28.7,27,4.5,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.1,73.5,72.3,73.3,73,73.8,73.1,72.5,72.9,72.8,71.7,73.4,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,41.4,84.7,9.3,11.7,85.7,81.8,0,3521,45.5
2/24/22 2:05 AM,31.9,27,4.1,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,15.1,73.8,72.4,73.3,73.1,73.9,73.1,72.5,73,72.9,71.7,73.4,64,64,64,64,64,64,64,64,64,64,41.3,85.3,10.6,10.9,85.7,81.8,0,3521,40.7
2/24/22 2:10 AM,33.3,27,1,2.8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,15.1,73.9,72.5,73.4,73.1,73.9,73.2,72.5,73.1,73.1,71.8,73.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,41.3,83.4,13.3,8.5,85.3,81.2,27.9,3138,9.6
2/24/22 2:15 AM,32.7,27,0,9.7,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,15.1,73.9,72.5,73.4,73.2,73.9,73.2,72.6,73.2,73.2,71.9,73.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,41.3,76.5,10.4,12,79.1,80.2,96.9,2883,0
2/24/22 2:20 AM,31.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,15,73.8,72.6,73.5,73.2,74,73.3,72.6,73.2,73.2,72,73.7,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,41.2,73.4,10.3,12,75.5,77.1,100,2884,0
2/24/22 2:25 AM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.7,72.6,73.5,73.3,74.1,73.3,72.6,73.3,73.2,72,73.7,100,100,100,100,100,100,100,100,100,100,41.4,71.6,10.1,12,73.4,75.2,100,2858,0
2/24/22 2:30 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.5,72.6,73.5,73.3,74.1,73.4,72.6,73.3,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,41.4,70.4,10.1,11.9,72.1,74,100,2830.5,0
2/24/22 2:35 AM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.4,72.6,73.5,73.2,74.1,73.4,72.6,73.2,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,41.5,69.6,10,11.9,71.2,73.1,100,2830.5,0
2/24/22 2:40 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.2,72.6,73.5,73.2,74.1,73.4,72.6,73.2,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,41.6,69.1,10,11.8,70.5,72.4,100,2825,0
2/24/22 2:45 AM,28.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15,72.9,72.5,73.5,73.2,74.1,73.3,72.6,73.1,72.8,71.9,73.7,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,41.6,68.7,10.1,11.9,70.1,72,100,2822,0
2/24/22 2:50 AM,28.2,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15.1,72.6,72.4,73.5,73.1,74.1,73.3,72.6,73,72.6,71.9,73.6,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,41.7,68.4,10,11.9,69.6,71.6,100,2829,0
2/24/22 2:55 AM,28.1,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.2,72.4,72.3,73.4,73,74,73.3,72.7,72.9,72.5,71.8,73.6,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,41.8,68.1,10,11.9,69.3,71.3,100,2830,0
2/24/22 3:00 AM,28.2,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,15.3,72.2,72.3,73.4,73,74,73.2,72.7,72.9,72.4,71.8,73.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,41.8,67,11.5,8,69,71.2,100,2708,0
2/24/22 3:05 AM,28.1,27,4.7,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,15.4,72,72.2,73.3,72.9,73.9,73.2,72.6,72.8,72.2,71.7,73.4,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,41.8,75.4,8,8.3,71.3,71.6,0,2708,46.8
2/24/22 3:10 AM,28.3,27,5.1,0,9,9,9,9,9,9,9,9,9,9,15.5,71.9,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.1,71.6,73.4,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,41.7,86.3,7.9,10.7,84.9,75,0,3159,51.3
2/24/22 3:15 AM,28.2,27,4.8,0,10,10,10,10,10,10,10,10,10,10,15.6,71.9,72.1,73.2,72.8,73.9,73.1,72.6,72.6,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,41.7,84.8,8.9,11.2,86.1,80.1,0,3337,48.3
2/24/22 3:20 AM,28.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.7,72.1,72.1,73.2,72.9,73.8,73.1,72.6,72.7,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.7,85.7,9.3,11.4,85.3,80.9,0,3446,34.6
2/24/22 3:25 AM,28.3,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15.7,72.3,72.1,73.2,72.9,73.8,73,72.6,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.6,84.8,9.6,11.6,85.7,81.1,0,3521,44.5
2/24/22 3:30 AM,28.3,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15.6,72.5,72.2,73.2,72.9,73.8,73,72.6,72.8,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,41.6,84.6,9.6,11.6,85.7,81.4,0,3521.5,44.9
2/24/22 3:35 AM,28.2,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.5,72.8,72.2,73.3,73,73.8,73,72.6,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.6,85.6,9.6,11.6,85.5,81.4,0,3521,37.5
2/24/22 3:40 AM,28.4,27,4.5,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.5,73.1,72.3,73.3,73,73.8,73.1,72.6,72.9,72.7,71.7,73.3,96.3,96.4,96.4,96.3,96.3,96.3,96.4,96.3,96.3,96.3,41.5,84.8,9.6,11.6,85.8,81.7,0,3521,45.8
2/24/22 3:45 AM,28.4,27,4.2,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.4,73.4,72.4,73.3,73.1,73.9,73.1,72.6,73,72.8,71.7,73.4,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,41.6,85.2,9.4,11.7,85.6,81.8,0,3521,42.4
2/24/22 3:50 AM,28.4,27,4.4,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,15.3,73.7,72.4,73.4,73.1,73.9,73.1,72.6,73,72.9,71.8,73.4,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,41.6,85,9.9,11.4,85.8,81.9,0,3521,44.2
2/24/22 3:55 AM,28.4,27,1.1,2.1,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,15.2,73.9,72.5,73.4,73.2,74,73.2,72.6,73.1,73.1,71.8,73.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,41.6,83.1,13.5,7.9,85.5,81.4,12.7,3293,13.3
2/24/22 4:00 AM,28.4,27,0,9.5,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,14.9,74,72.5,73.5,73.2,74,73.3,72.6,73.2,73.2,71.9,73.6,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,41.6,76.7,10.7,11.6,80.1,80.6,88.4,2875.5,0
2/24/22 4:05 AM,28.5,27,0,10,9,9,9,9,9,9,9,9,9,9,14.9,73.8,72.6,73.5,73.3,74.1,73.3,72.6,73.3,73.2,72,73.6,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,41.6,73.6,10.3,12,75.8,77.6,100,2875.5,0
2/24/22 4:10 AM,28.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15,73.6,72.6,73.6,73.3,74.1,73.3,72.6,73.3,73.2,72,73.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,41.7,71.6,10.2,11.9,73.4,75.4,100,2847,0
2/24/22 4:15 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.4,72.6,73.6,73.3,74.1,73.4,72.7,73.3,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,41.8,70.4,10.1,11.9,71.9,74.1,100,2847,0
2/24/22 4:20 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.2,72.6,73.6,73.2,74.1,73.4,72.7,73.3,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,41.8,69.5,10.1,11.9,71,73.1,100,2824,0
2/24/22 4:25 AM,28.6,27,0,10,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,15.2,73,72.5,73.5,73.2,74.2,73.4,72.7,73.2,73,72.1,73.8,98.4,97.4,97.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,41.9,68.9,10,11.9,70.3,72.4,100,2823,0
2/24/22 4:30 AM,28.6,27,0,10,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,15.4,72.7,72.5,73.5,73.2,74.2,73.4,72.7,73.1,72.8,72,73.7,89.5,87.9,87.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,42,68.4,10,11.9,69.7,71.8,100,2813,0
2/24/22 4:35 AM,28.7,27,0,10,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,15.5,72.5,72.4,73.5,73.1,74.1,73.4,72.7,73.1,72.7,71.9,73.7,79.1,77.7,77.7,79.1,79.1,79.1,79.1,79.1,79.1,79.1,41.9,68.1,9.8,12,69.3,71.4,100,2822,0
2/24/22 4:40 AM,28.7,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,15.7,72.3,72.3,73.4,73.1,74.1,73.3,72.7,73,72.5,71.9,73.6,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,42,67.6,10.9,10.3,69.1,71.2,100,2847,0
2/24/22 4:45 AM,28.7,27,0.4,8,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,15.9,72.1,72.3,73.4,73,74,73.3,72.7,72.9,72.4,71.8,73.6,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,41.9,65.9,11.4,5.4,68.3,71.5,80,2633,3.5
2/24/22 4:50 AM,28.8,27,5.6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,15.9,72,72.2,73.3,73,74,73.2,72.7,72.8,72.2,71.7,73.5,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,41.9,79.8,7.3,9.1,74.4,71.7,0,3180,55.8
2/24/22 4:55 AM,28.7,27,5.4,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.1,71.8,72.1,73.3,72.9,73.9,73.2,72.7,72.7,72.1,71.6,73.4,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,41.9,85.4,8,10.7,85.5,76.8,0,3344,54.6
2/24/22 5:00 AM,28.7,27,3.7,0,10,10,10,10,10,10,10,10,10,10,16.1,72.1,72.1,73.2,72.9,73.9,73.1,72.7,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.9,86,8.9,11.2,85.6,80.4,0,3455,36.5
2/24/22 5:05 AM,28.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,16.2,72.3,72.1,73.2,72.9,73.9,73.1,72.7,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.8,84.9,9.4,11.5,85.6,80.9,0,3517,42.1
2/24/22 5:10 AM,28.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,16.2,72.6,72.2,73.2,72.9,73.8,73.1,72.6,72.8,72.3,71.6,73.3,100,100,100,100,100,100,100,100,100,100,41.8,84.5,9.6,11.6,85.7,81.2,0,3521,45.2
2/24/22 5:15 AM,28.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,16.2,72.9,72.2,73.3,73,73.9,73.1,72.6,72.8,72.5,71.6,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,41.9,85.3,9.6,11.7,85.5,81.4,0,3521,37.9
2/24/22 5:20 AM,28.5,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.1,73.3,72.3,73.3,73,73.9,73.1,72.6,72.9,72.6,71.7,73.3,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,41.9,84.8,9.6,11.6,85.8,81.6,0,3521,43.4
2/24/22 5:25 AM,28.5,27,4.1,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16,73.6,72.4,73.3,73.1,73.9,73.2,72.6,73,72.7,71.7,73.4,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,42,85.3,9.2,11.8,85.5,81.7,0,3522,40.9
2/24/22 5:30 AM,28.5,27,2.1,1.7,6,6,6.2,6,6,6.2,6,6,6,6,15.8,73.9,72.4,73.4,73.2,73.9,73.2,72.6,73.1,72.9,71.8,73.4,60.3,61.8,61.8,60.3,60.3,60.3,60.3,60.3,60.3,60.3,42.1,83.4,12.6,10.3,85.2,81.5,9.4,3521,25.2
2/24/22 5:35 AM,29.1,27,0,9.2,8.2,8.2,8.5,8.2,8.2,8.5,8.2,8.2,8.2,8.2,15.5,74.3,72.5,73.5,73.2,74,73.3,72.6,73.1,73,71.9,73.5,81.7,84.8,84.8,81.7,81.7,81.7,81.7,81.7,81.7,81.7,42.1,77.1,11,12,79.9,80.7,84,2987,0
2/24/22 5:40 AM,32.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.3,74.3,72.6,73.5,73.3,74,73.3,72.6,73.2,73.1,71.9,73.6,99.4,99.5,99.5,99.5,99.4,99.4,99.4,99.4,99.4,99.4,42.1,73.5,10.6,12,75.7,77.4,100,2943,0
2/24/22 5:45 AM,33.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,74.1,72.6,73.5,73.3,74.1,73.4,72.6,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,42.1,71.5,10.4,12,73.3,75.2,100,2870,0
2/24/22 5:50 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.9,72.6,73.5,73.3,74.1,73.4,72.7,73.3,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,42.1,70.3,10.1,11.9,71.9,74,100,2850,0
2/24/22 5:55 AM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.7,72.6,73.5,73.3,74.1,73.4,72.7,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,42.1,69.4,10.1,11.8,70.9,73,100,2834,0
2/24/22 6:00 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.6,72.6,73.5,73.2,74.2,73.4,72.7,73.2,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,42.1,68.8,10.1,11.8,70.3,72.3,100,2824,0
2/24/22 6:05 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.4,72.5,73.5,73.2,74.1,73.4,72.7,73.1,72.7,72,73.6,100,100,100,100,100,100,100,100,100,100,42.2,68.3,10,11.8,69.7,71.8,100,2826,0
2/24/22 6:10 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.3,72.5,73.5,73.2,74.1,73.4,72.7,73.1,72.6,71.9,73.6,100,100,100,100,100,100,100,100,100,100,42.3,67.9,10,11.8,69.2,71.4,100,2817,0
2/24/22 6:15 AM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.1,72.4,73.5,73.1,74.1,73.4,72.7,73,72.5,71.8,73.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,42.4,67.5,10,11.8,68.9,71,100,2817,0
2/24/22 6:20 AM,28.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.5,72.9,72.3,73.4,73.1,74.1,73.3,72.7,72.9,72.3,71.8,73.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,42.4,67.3,10,11.8,68.6,70.7,100,2819,0
2/24/22 6:25 AM,28.8,27,0,10,9,9,8.8,9,9,9,9,9,9,9,15.5,72.7,72.3,73.4,73,74,73.3,72.7,72.8,72.2,71.7,73.4,90,90,90,90,90,90,90,90,90,90,42.4,67,9.9,11.9,68.3,70.4,100,2819,0
2/24/22 6:30 AM,28.9,27,0,10,7.6,7.6,7.4,7.6,7.6,7.6,7.6,7.6,7.6,7.6,15.7,72.4,72.2,73.3,73,73.9,73.2,72.7,72.7,72,71.6,73.3,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,42.5,66.9,9.9,12,68.1,70.1,100,2833,0
2/24/22 6:35 AM,29,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,15.9,72.2,72.1,73.2,72.9,73.9,73.1,72.7,72.6,71.9,71.5,73.2,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,42.4,66.2,11.3,9.1,67.9,70.1,100,2809,0
2/24/22 6:40 AM,29,27,3.6,0,6,6,6,6,6,6,6,6,6,6,15.9,72,72,73.2,72.8,73.8,73.1,72.7,72.5,71.8,71.4,73.1,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,42.4,68.3,9.1,7.1,67.7,70.7,20,2492,29
2/24/22 6:45 AM,29.1,27,5.8,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16,71.8,71.9,73.1,72.8,73.8,73,72.6,72.4,71.6,71.4,73.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,42.5,85.7,7.4,10.4,81.7,72.1,0,3035,57.8
2/24/22 6:50 AM,29,27,4.7,0,10,10,10,10,10,10,10,10,10,10,16,71.8,71.8,73,72.7,73.7,73,72.6,72.3,71.5,71.3,73,100,100,100,100,100,100,100,100,100,100,42.5,85.4,8.6,11,85.6,78.8,0,3349,49.4
2/24/22 6:55 AM,28.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,16.1,72,71.8,73,72.7,73.7,72.9,72.6,72.3,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.5,84.7,9.2,11.4,85.9,80.4,0,3491,43.9
2/24/22 7:00 AM,29.3,27,3.5,0,10,10,10,10,10,10,10,10,10,10,16,72.3,71.8,73,72.7,73.7,72.9,72.6,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.5,85.7,9.5,11.6,85.3,80.8,0,3521,35.4
2/24/22 7:05 AM,32.3,27,4.7,0,10,10,10,10,10,10,10,10,10,10,16,72.5,71.9,73,72.8,73.6,72.9,72.5,72.5,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.3,84.6,9.6,11.6,85.7,81.1,0,3521,43
2/24/22 7:10 AM,34,27,3.8,0,10,10,10,10,10,10,10,10,10,10,15.9,72.8,72,73,72.8,73.7,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.4,85.2,9.5,11.6,85.5,81.3,0,3521,43.7
2/24/22 7:15 AM,33.8,27,3.9,0,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,16,73.1,72,73.1,72.9,73.6,72.9,72.5,72.6,72.3,71.4,73,96.1,95.1,95.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,42.3,85.4,9.6,11.6,85.6,81.4,0,3521,37
2/24/22 7:20 AM,32.9,27,4.6,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,15.8,73.5,72.1,73.2,72.9,73.7,73,72.5,72.7,72.4,71.5,73,83,83,83,83,83,83,83,83,83,83,42.2,84.6,9.3,11.7,85.8,81.6,0,3521,45.7
2/24/22 7:25 AM,31.5,27,3.3,0.3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,15.7,73.8,72.2,73.2,73,73.7,73,72.5,72.8,72.6,71.6,73.1,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,42.2,84.7,11.3,10.9,85.6,81.5,3,3521,32.9
2/24/22 7:30 AM,30.8,27,0,7.2,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,15.5,74.1,72.3,73.2,73.1,73.8,73.1,72.5,72.9,72.7,71.6,73.2,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,42.1,78.8,12.2,11.2,81.6,81,71.7,2968,0
2/24/22 7:35 AM,30,27,0,10,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,15,74.2,72.3,73.3,73.1,73.8,73.1,72.5,72.9,72.9,71.8,73.3,96.4,97,97,96.4,96.4,96.4,96.4,96.4,96.4,96.4,42.2,73.7,10.7,12,76.1,77.6,100,2959,0
2/24/22 7:40 AM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,74,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,42.3,71.4,10.4,12,73.3,75.2,100,2890,0
2/24/22 7:45 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.8,72.4,73.4,73.1,73.9,73.2,72.5,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,42.5,70.1,10.2,12,71.8,73.9,100,2849,0
2/24/22 7:50 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.5,72.4,73.4,73.1,73.9,73.2,72.6,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,42.6,69.2,10.1,11.9,70.8,72.9,100,2849,0
2/24/22 7:55 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.2,72.3,73.4,73.1,73.9,73.2,72.6,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,42.7,68.6,10.1,11.9,70,72.1,100,2832,0
2/24/22 8:00 AM,29.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.2,72.9,72.3,73.3,73,73.9,73.2,72.6,72.9,72.5,71.8,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,42.8,68.1,10,11.8,69.4,71.5,100,2826,0
2/24/22 8:05 AM,29.4,27,0,10,9,9,9,9,9,9,9,9,9,9,15.3,72.7,72.2,73.3,73,73.9,73.2,72.6,72.8,72.4,71.7,73.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,42.9,67.8,10,11.8,69,71.1,100,2823.5,0
2/24/22 8:10 AM,29.4,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,15.5,72.4,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.7,73.3,76,76,76,76,76,76,76,76,76,76,43,67.5,9.8,12,68.7,70.8,100,2823.5,0
2/24/22 8:15 AM,29.4,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,15.6,72.2,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.1,71.5,73.2,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,43.2,66.8,11.3,9.1,68.4,70.6,100,0,0
2/24/22 8:20 AM,29.3,27,4.4,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,15.7,71.9,72,73.1,72.8,73.8,73,72.6,72.6,72,71.5,73.2,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,43.3,74.5,8.4,8.3,69.4,71,0,2492,40.2
2/24/22 8:25 AM,29.3,27,4.9,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,15.9,71.8,71.9,73.1,72.8,73.8,73,72.6,72.5,71.8,71.4,73.1,91,91,91,91,91,91,91,91,91,91,43.5,86.5,7.9,10.7,84.1,74.4,0,3227,51.6
2/24/22 8:30 AM,29.4,27,5.2,0,10,10,10,10,10,10,10,10,10,10,15.9,71.8,71.9,73,72.7,73.7,73,72.6,72.4,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,43.7,85.2,8.8,11.1,86,79.6,0,3450,49.5
2/24/22 8:35 AM,29.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,15.9,71.9,71.8,73,72.7,73.7,72.9,72.6,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,43.8,85.1,9.3,11.4,85.7,80.7,0,3504,39.5
2/24/22 8:40 AM,29.3,27,3.8,0,10,10,10,10,10,10,10,10,10,10,15.9,72.3,71.9,73,72.8,73.7,72.9,72.5,72.5,72,71.3,73,100,100,100,100,100,100,100,100,100,100,44.3,85.5,9.6,11.6,85.4,81,0,3521,37.5
2/24/22 8:45 AM,29.5,27,4.5,0,10,10,10,10,10,10,10,10,10,10,15.8,72.5,71.9,73,72.8,73.7,72.9,72.5,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,44.4,84.6,9.6,11.6,85.8,81.2,0,3521,44.7
2/24/22 8:50 AM,29.7,27,4.1,0,10,10,10,10,10,10,10,10,10,10,15.6,72.9,72,73.1,72.9,73.7,72.9,72.5,72.6,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,44.5,85.1,9.6,11.6,85.6,81.4,0,3521,41.9
2/24/22 8:55 AM,29.7,27,3.9,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.6,73.2,72.1,73.1,72.9,73.7,73,72.5,72.7,72.5,71.5,73.1,95,95,95,95,95,95,95,95,95,95,44.7,85.4,9.6,11.6,85.6,81.4,0,3521,39
2/24/22 9:00 AM,29.8,27,4.4,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,15.4,73.5,72.2,73.1,73,73.7,73,72.5,72.8,72.6,71.6,73.1,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,44.9,84.8,9.3,11.7,85.8,81.7,0,3521,45.8
2/24/22 9:05 AM,29.8,27,3.9,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,15.3,73.8,72.2,73.2,73,73.8,73,72.5,72.9,72.8,71.7,73.2,62,62,62,62,62,62,62,62,62,62,45,85.6,11.2,10.3,85.6,81.6,0,3521,38.1
2/24/22 9:10 AM,30,27,0.9,3.7,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,15.2,74,72.3,73.3,73.1,73.8,73.1,72.5,73,72.9,71.7,73.3,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,45.2,81.2,12.9,8.9,84.3,81,37.4,3011,9
2/24/22 9:15 AM,30.2,27,0,9.9,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,15,74,72.4,73.3,73.1,73.8,73.1,72.5,73.1,73,71.8,73.4,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,45.4,75.4,10.3,12,77.9,79.4,99.3,2889,0
2/24/22 9:20 AM,32.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.1,73.8,72.4,73.4,73.1,73.9,73.2,72.5,73.1,73.1,71.9,73.4,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,45.7,72.2,10.3,12,74.5,76.3,100,2871,0
2/24/22 9:25 AM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.7,72.4,73.4,73.2,73.9,73.2,72.5,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,45.8,70.4,10.2,11.9,72.3,74.4,100,2850,0
2/24/22 9:30 AM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.4,72.4,73.4,73.1,73.9,73.3,72.6,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,45.8,69.4,10,11.9,71.1,73.1,100,2823,0
2/24/22 9:35 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.3,72.4,73.4,73.1,74,73.3,72.6,73.1,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,45.9,68.8,10,11.9,70.4,72.4,100,2824,0
2/24/22 9:40 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.1,72.4,73.4,73.1,74,73.3,72.6,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,46.2,68.4,10.1,11.9,69.8,71.8,100,2828,0
2/24/22 9:45 AM,32.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.6,73,72.4,73.3,73.1,74,73.3,72.6,73,72.6,71.9,73.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,46.5,68,10,11.9,69.3,71.4,100,2828,0
2/24/22 9:50 AM,31.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.5,72.9,72.3,73.3,73,74,73.2,72.6,72.9,72.5,71.8,73.4,95,95,95,95,95,95,95,95,95,95,46.7,67.6,10,11.9,69,71,100,2820,0
2/24/22 9:55 AM,31.2,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.5,15.5,72.6,72.2,73.3,73,73.9,73.2,72.6,72.9,72.4,71.7,73.4,85.9,85.5,85.5,85.5,85.9,85.9,85.9,85.9,85.9,85.9,46.8,67.4,10,12,68.6,70.7,100,2820,0
2/24/22 10:00 AM,31.1,27,0,10,7.4,7.4,7.1,7.4,7.4,7.2,7.4,7.4,7.4,7.2,15.5,72.5,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.7,73.3,74.5,72.3,72.3,72.3,74.5,74.5,74.5,74.5,74.5,74.5,47,67.1,9.9,11.9,68.4,70.3,100,2838,0
2/24/22 10:05 AM,31.3,27,0,10,5.8,5.8,5.6,5.8,5.8,5.8,5.8,5.8,5.8,5.8,15.7,72.3,72.1,73.2,72.9,73.8,73.1,72.6,72.7,72,71.6,73.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,47.2,66.4,11.3,8.8,68.1,70.4,100,2664,0
2/24/22 10:10 AM,33.7,27,0.2,8,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,15.9,72.1,72,73.1,72.8,73.8,73.1,72.6,72.6,71.9,71.5,73.2,44,44,44,44,44,44,44,44,44,44,47.3,64.1,11.3,4.6,67.3,70.8,80,2618,2.5
2/24/22 10:15 AM,36.6,27,5.6,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16.1,72,71.9,73,72.8,73.7,73,72.6,72.5,71.8,71.4,73.1,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,47.1,78.1,7,9,72.4,71,0,2618,55.8
2/24/22 10:20 AM,36.6,27,5,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.2,71.9,71.8,73,72.7,73.7,72.9,72.6,72.4,71.7,71.4,73,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,47,86.1,7.9,10.7,85,75.5,0,3143,49.9
2/24/22 10:25 AM,35.6,27,4.8,0,10,10,10,10,10,10,10,10,10,10,16.2,72,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,46.9,84.8,8.8,11.1,86.1,79.9,0,3331,48.6
2/24/22 10:30 AM,34.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,16.2,72.3,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,46.8,85.6,9.4,11.5,85.5,80.7,0,3447,38.2
2/24/22 10:35 AM,32.9,27,4.1,0,10,10,10,10,10,10,10,10,10,10,16.1,72.6,71.8,72.9,72.7,73.6,72.9,72.5,72.5,72,71.3,72.9,100,100,100,100,100,100,100,100,100,100,47.1,85,9.6,11.6,85.5,80.9,0,3516,39.5
2/24/22 10:40 AM,32.2,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16,72.9,71.9,73,72.8,73.6,72.9,72.5,72.5,72.1,71.4,72.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,47.4,84.5,9.6,11.6,85.8,81.2,0,3521,46
2/24/22 10:45 AM,31.8,27,3.8,0,9,9,9,9,9,9,9,9,9,9,15.7,73.3,72,73,72.8,73.6,72.9,72.5,72.6,72.3,71.4,72.9,90,90,90,90,90,90,90,90,90,90,47.5,85.4,9.6,11.6,85.5,81.4,0,3521,38.5
2/24/22 10:50 AM,31.7,27,4.3,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,15.4,73.7,72.1,73.1,72.9,73.6,72.9,72.4,72.7,72.4,71.5,73,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,47.7,85.1,9.5,11.7,85.7,81.5,0,3521,41.8
2/24/22 10:55 AM,31.6,27,1.4,2.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,15.2,74.1,72.1,73.1,73,73.6,73,72.4,72.8,72.6,71.6,73.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,47.9,82.9,13,10.3,84.8,81.2,22.3,3443,14.6
2/24/22 11:00 AM,31.6,27,0,9.5,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.8,74.3,72.2,73.2,73,73.7,73,72.5,72.9,72.7,71.7,73.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,48.1,76.2,11,12,78.8,79.9,94.9,3031,0
2/24/22 11:05 AM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,74.2,72.3,73.2,73.1,73.8,73.1,72.5,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,48.1,72.7,10.6,12,74.8,76.6,100,2891.5,0
2/24/22 11:10 AM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,74,72.3,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,48.1,70.7,10.3,12,72.4,74.4,100,2891.5,0
2/24/22 11:15 AM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.8,72.3,73.3,73.1,73.8,73.1,72.5,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,48.2,69.6,10.1,11.9,71.2,73.2,100,2846,0
2/24/22 11:20 AM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.6,72.3,73.3,73.1,73.9,73.2,72.5,72.9,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,48.4,68.9,10,11.8,70.4,72.4,100,2825,0
2/24/22 11:25 AM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.3,72.2,73.3,73,73.8,73.2,72.5,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,48.4,68.3,10,11.9,69.7,71.7,100,2820,0
2/24/22 11:30 AM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.1,72.2,73.2,73,73.8,73.2,72.5,72.9,72.4,71.8,73.3,100,100,100,100,100,100,100,100,100,100,48.6,67.8,10,11.8,69.1,71.2,100,2815,0
2/24/22 11:35 AM,34,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.1,72.9,72.1,73.2,72.9,73.8,73.1,72.5,72.8,72.3,71.7,73.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,48.4,67.5,10,11.8,68.8,70.9,100,2815,0
2/24/22 11:40 AM,37.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,15.4,72.7,72.1,73.2,72.9,73.8,73.1,72.5,72.7,72.2,71.6,73.2,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,48.2,67.2,10,11.9,68.5,70.5,100,2815,0
2/24/22 11:45 AM,37.7,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,15.6,72.5,72,73.1,72.8,73.8,73,72.5,72.6,72,71.6,73.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,48.1,66.9,9.8,12,68.2,70.2,100,2819,0
2/24/22 11:50 AM,37,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,15.8,72.4,71.9,73,72.8,73.7,73,72.5,72.5,71.9,71.5,73.1,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,48.1,66.6,10.6,11,68,70,100,2841,0
2/24/22 11:55 AM,36.1,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,15.8,72.3,71.9,73,72.7,73.7,73,72.5,72.5,71.8,71.4,73,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.6,64.8,11.6,5.4,67.5,70.4,100,2623,0
2/24/22 12:00 PM,34.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.1,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.6,71.3,72.9,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,47.7,61.9,11.2,2.9,66.2,70.9,100,2399,0
2/24/22 12:05 PM,34.1,27,2.2,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,15.9,72,71.7,72.9,72.6,73.6,72.9,72.5,72.3,71.6,71.3,72.9,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,47.7,65.4,8.8,5.4,64.8,71.4,40,2277,22.4
2/24/22 12:10 PM,33.5,27,6.2,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,15.9,72,71.7,72.8,72.6,73.5,72.8,72.5,72.3,71.4,71.2,72.8,79,79,79,79,79,79,79,79,79,79,48,85.1,6.8,9.8,80,70.9,0,2818,62.1
2/24/22 12:15 PM,32.7,27,4.7,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.9,72,71.6,72.8,72.6,73.5,72.8,72.4,72.2,71.3,71.1,72.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,48.2,85.8,8.2,10.7,85.3,78.1,0,3192,46.7
2/24/22 12:20 PM,32.2,27,4.6,0,10,10,10,10,10,10,10,10,10,10,15.9,72.2,71.6,72.8,72.6,73.4,72.7,72.4,72.2,71.4,71.1,72.6,100,100,100,100,100,100,100,100,100,100,48.3,84.9,9.1,11.2,85.9,80.2,0,3363,43.4
2/24/22 12:25 PM,32.5,27,3.9,0,10,10,10,10,10,10,10,10,10,10,15.7,72.6,71.6,72.8,72.6,73.4,72.7,72.4,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,48.4,85,9.4,11.5,85.7,80.6,0,3466,40.2
2/24/22 12:30 PM,32.4,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.6,72.8,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.7,71.1,72.6,100,100,100,100,100,100,100,100,100,100,48.4,85.5,9.6,11.6,85.4,80.8,0,3518,36.6
2/24/22 12:35 PM,32.5,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,15.5,73.2,71.7,72.8,72.7,73.4,72.7,72.3,72.4,71.9,71.2,72.7,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,48.6,84.5,9.6,11.6,85.9,81.1,0,3521,45.7
2/24/22 12:40 PM,32.6,27,3.7,0,7.7,7.7,7.5,7.7,7.7,7.5,7.7,7.7,7.7,7.7,15.3,73.6,71.8,72.9,72.7,73.4,72.7,72.3,72.4,72.1,71.3,72.7,76.6,74.7,74.7,76.6,76.6,76.6,76.6,76.6,76.6,76.6,48.8,85.4,9.3,11.7,85.6,81.3,0,3521,39.4
2/24/22 12:45 PM,32.5,27,2.5,0.7,5.9,5.9,5.7,5.9,5.9,5.7,5.9,5.9,5.9,5.9,15.2,73.9,71.9,72.9,72.8,73.5,72.8,72.3,72.5,72.2,71.4,72.8,58.7,57.1,57.1,58.7,58.7,58.7,58.7,58.7,58.7,58.7,48.8,85.1,13.1,8.9,86,81.1,5.7,3522,25.7
2/24/22 12:50 PM,32.9,27,0,7.8,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15,74.2,72,73,72.8,73.5,72.9,72.3,72.6,72.4,71.4,72.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,49,78.1,11.3,11.8,81.3,80.7,78.5,2926,0
2/24/22 12:55 PM,36.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15,74.1,72.1,73.1,72.9,73.6,72.9,72.3,72.7,72.5,71.5,73,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,49.2,73.5,10.6,12,75.9,77.4,100,2874,0
2/24/22 1:00 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.9,72.1,73.1,72.9,73.6,72.9,72.3,72.8,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,49.3,71.2,10.3,12,73.1,75,100,2862,0
2/24/22 1:05 PM,37.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.7,72.1,73.1,73,73.6,73,72.4,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,49.3,69.8,10.1,11.9,71.5,73.5,100,2832,0
2/24/22 1:10 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.6,72.1,73.1,72.9,73.7,73,72.4,72.8,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,49.6,68.8,10.1,11.9,70.4,72.4,100,2832,0
