Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/24/22 1:15 PM,35.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.4,72.1,73.1,72.9,73.7,73,72.4,72.8,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,49.8,68.2,10,11.8,69.6,71.6,100,2819,0
2/24/22 1:20 PM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.3,72.1,73.1,72.9,73.7,73,72.4,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,49.9,67.8,10,11.8,69.2,71.2,100,2815,0
2/24/22 1:25 PM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.1,72,73.1,72.9,73.7,73,72.4,72.7,72.2,71.6,73.1,100,100,100,100,100,100,100,100,100,100,49.9,67.4,10,11.8,68.7,70.7,100,2814,0
2/24/22 1:30 PM,33.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.5,72.9,72,73.1,72.8,73.7,73,72.4,72.6,72,71.5,73.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,50.1,67,10,11.8,68.4,70.4,100,2816,0
2/24/22 1:35 PM,33.2,27,0,10,9.1,9.1,9,9.1,9.1,9,9.1,9.1,9.1,9.1,15.5,72.7,71.9,73,72.8,73.6,73,72.4,72.5,71.9,71.5,73,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,50.3,66.8,10,11.9,68.1,70.1,100,2822,0
2/24/22 1:40 PM,36.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.7,72.6,71.8,72.9,72.7,73.6,72.9,72.4,72.5,71.8,71.4,72.9,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,50.2,66.6,9.8,11.9,67.9,69.8,100,2822,0
2/24/22 1:45 PM,37.9,27,0,10,6.8,6.8,6.6,6.8,6.8,6.6,6.8,6.8,6.8,6.8,15.9,72.4,71.8,72.9,72.6,73.5,72.9,72.4,72.4,71.7,71.3,72.9,67.6,66,66,67.6,67.6,67.6,67.6,67.6,67.6,67.6,50.1,66.4,10.3,11.2,67.8,69.7,100,2845,0
2/24/22 1:50 PM,37.6,27,0,10,5,5,4.6,5,5,4.6,5,5,5,5,16.1,72.2,71.7,72.8,72.6,73.5,72.8,72.4,72.3,71.5,71.2,72.8,49.7,45.8,47.6,49.7,49.7,49.7,49.7,49.7,49.7,49.7,50.1,64.8,11.8,5.6,67.3,69.9,100,2704,0
2/24/22 1:55 PM,36.3,27,3.5,2,5.2,5.2,5.8,5.2,5.2,5.8,5.2,5.2,5.2,5.2,16.2,72.1,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.4,71.2,72.7,52,58.2,54.9,52,52,52,52,52,52,52,50.3,69.5,8.5,6.8,67.2,70.6,40,2423,21.5
2/24/22 2:00 PM,36.9,27,6.1,0,7.7,7.7,7.9,7.7,7.7,7.9,7.7,7.7,7.7,7.7,16.3,72,71.6,72.7,72.5,73.4,72.7,72.3,72.1,71.3,71.1,72.6,77.5,79.5,79.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,50.5,85.7,7.1,10.3,82.3,71,0,3056,62.6
2/24/22 2:05 PM,39.5,27,4.9,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.3,72,71.5,72.7,72.5,73.3,72.7,72.3,72.1,71.2,71.1,72.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,50.9,85.5,8.4,10.9,85.3,78.3,0,3056,46.9
2/24/22 2:10 PM,39.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16.4,72.2,71.5,72.7,72.5,73.3,72.6,72.3,72.1,71.3,71,72.5,100,100,100,100,100,100,100,100,100,100,51.3,84.8,9.2,11.3,86.1,80.2,0,3397,45.8
2/24/22 2:15 PM,38,27,4.1,0,10,10,10,10,10,10,10,10,10,10,16.4,72.6,71.6,72.7,72.5,73.3,72.6,72.3,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,51.7,85.2,9.5,11.6,85.6,80.6,0,3489,42.9
2/24/22 2:20 PM,36,27,4.1,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,16.3,73,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.6,71.1,72.5,98.8,98.1,98.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,52,85,9.6,11.6,85.6,80.8,0,3522,37
2/24/22 2:25 PM,34.2,27,4.3,0,8.7,8.7,8.5,8.7,8.7,8.5,8.7,8.7,8.7,8.7,16.1,73.4,71.7,72.7,72.6,73.3,72.7,72.2,72.3,71.8,71.1,72.5,86.8,84.9,84.9,86.8,86.8,86.8,86.8,86.8,86.8,86.8,52.3,84.8,9.4,11.7,85.8,81.1,0,3521,45.9
2/24/22 2:30 PM,33.4,27,3.4,0.1,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16,73.8,71.7,72.8,72.7,73.3,72.7,72.2,72.4,72,71.2,72.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,52.3,85.4,10.5,11.2,85.5,81.2,0.7,3521,33.6
2/24/22 2:35 PM,33,27,0,6.3,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,15.9,74.1,71.8,72.8,72.7,73.4,72.7,72.2,72.5,72.2,71.3,72.6,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,51.6,79.3,12.7,11,82.5,80.8,63,3006,0
2/24/22 2:40 PM,32.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.5,74.3,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.4,71.4,72.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,51.3,74.4,10.9,12,76.8,77.9,100,3006,0
2/24/22 2:45 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74.2,72,72.9,72.8,73.5,72.8,72.2,72.7,72.4,71.5,72.9,100,100,100,100,100,100,100,100,100,100,50.8,71.7,10.4,12,73.6,75.1,100,2907,0
2/24/22 2:50 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.9,72,73,72.9,73.5,72.9,72.3,72.7,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,50.5,70.3,10.3,12,72,73.6,100,2861,0
2/24/22 2:55 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.7,72,73,72.8,73.5,72.9,72.3,72.7,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,50.1,69.5,10.1,11.9,71,72.7,100,2843,0
2/24/22 3:00 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.5,71.9,73,72.8,73.6,72.9,72.3,72.6,72.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,49.8,68.8,10,11.9,70.2,71.9,100,2820,0
2/24/22 3:05 PM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.2,71.9,73,72.8,73.6,72.9,72.3,72.6,72.2,71.5,72.9,100,100,100,100,100,100,100,100,100,100,49.7,68.4,10,11.9,69.7,71.4,100,2826.5,0
2/24/22 3:10 PM,31.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.7,73,71.9,72.9,72.7,73.5,72.9,72.3,72.5,72.1,71.5,72.9,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,49.6,68,10.1,11.8,69.3,71,100,2826.5,0
2/24/22 3:15 PM,31.8,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,15.8,72.7,71.8,72.9,72.7,73.5,72.9,72.3,72.5,72,71.4,72.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,49.5,67.7,10,11.8,69,70.7,100,2818,0
2/24/22 3:20 PM,31.7,27,0,10,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,15.9,72.5,71.7,72.8,72.7,73.5,72.8,72.3,72.4,71.8,71.3,72.9,79.2,78,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,49.4,67.6,9.9,12,68.7,70.4,100,2819,0
2/24/22 3:25 PM,31.7,27,0,10,6.5,6.5,6.1,6.5,6.5,6.1,6.5,6.5,6.5,6.5,16.1,72.4,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.7,71.3,72.8,64.8,60.9,62.7,64.8,64.8,64.8,64.8,64.8,64.8,64.8,49.1,67.1,11,10,68.5,70.3,100,2853,0
2/24/22 3:30 PM,31.6,27,0.2,7.5,4.8,4.8,4.7,4.8,4.8,4.7,4.8,4.8,4.8,4.8,16.3,72.1,71.6,72.7,72.5,73.4,72.7,72.3,72.2,71.6,71.2,72.7,48,46.9,46.9,48,48,48,48,48,48,48,48.8,65.2,11.3,5.2,67.9,70.6,80,2581,1.7
2/24/22 3:35 PM,31.4,27,5.6,0,7.1,7.1,7.4,7.1,7.1,7.4,7.1,7.1,7.1,7.1,16.6,71.9,71.6,72.7,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.7,71.5,74.1,74.1,71.5,71.5,71.5,71.5,71.5,71.5,71.5,48.7,78.7,7.2,9.3,74.3,70.8,0,2622,55.6
2/24/22 3:40 PM,31.4,27,5.8,0,9.5,9.5,9.8,9.5,9.5,9.8,9.5,9.5,9.5,9.5,16.6,71.8,71.5,72.6,72.5,73.4,72.7,72.3,72.1,71.4,71.1,72.6,95.5,97.6,97.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,48.6,84.8,8.2,10.7,85.5,76.2,0,3170,58.2
2/24/22 3:45 PM,31.4,27,4.1,0,10,10,10,10,10,10,10,10,10,10,16.7,71.9,71.5,72.6,72.4,73.3,72.6,72.3,72.1,71.4,71,72.5,100,100,100,100,100,100,100,100,100,100,48.5,85.7,8.8,11.1,85.5,79.6,0,3336,40.5
2/24/22 3:50 PM,31.2,27,3.6,0,10,10,10,10,10,10,10,10,10,10,16.9,72.2,71.5,72.6,72.4,73.3,72.6,72.2,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,48.3,85.7,9.4,11.5,85.5,80.4,0,3482.5,36.2
2/24/22 3:55 PM,31.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.1,72.5,71.5,72.6,72.5,73.3,72.6,72.2,72.2,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,48.2,84.3,9.6,11.6,85.8,80.8,0,3521,45.5
2/24/22 4:00 PM,31,27,3.8,0,10,10,9.9,10,10,9.9,10,10,10,10,17.1,72.8,71.6,72.7,72.5,73.3,72.6,72.2,72.3,71.8,71.1,72.5,100,99.2,99.2,100,100,100,100,100,100,100,48,85.5,9.6,11.6,85.4,81,0,3521,40.7
2/24/22 4:05 PM,31.1,27,4.4,0,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.3,17,73.3,71.7,72.7,72.6,73.3,72.6,72.2,72.3,72,71.2,72.6,92.6,91.9,91.9,92.6,92.6,92.6,92.6,92.6,92.6,92.6,47.9,84.8,9.6,11.6,85.7,81.1,0,3521.5,40.3
2/24/22 4:10 PM,31.1,27,4.5,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.9,73.6,71.8,72.8,72.7,73.3,72.7,72.2,72.4,72.2,71.2,72.7,77,77,77,77,77,77,77,77,77,77,47.9,84.5,9.2,11.8,85.9,81.3,0,3521.5,45.3
2/24/22 4:15 PM,31.1,27,2.4,1.1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.8,73.9,71.9,72.8,72.7,73.4,72.7,72.2,72.5,72.4,71.3,72.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,47.9,84.2,12.3,10.5,85.4,81.2,11.4,3521,24
2/24/22 4:20 PM,31,27,0,8.7,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,16.7,74.2,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.5,71.4,72.8,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,47.9,77.5,11.4,12,80.3,80.4,87.3,2992,0
2/24/22 4:25 PM,30.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.6,74.2,72,72.9,72.8,73.5,72.8,72.2,72.7,72.6,71.5,72.9,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,48.1,73.4,10.7,12,75.6,77.1,100,2881,0
2/24/22 4:30 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,74,72.1,73,72.9,73.5,72.9,72.2,72.8,72.7,71.6,73,100,100,100,100,100,100,100,100,100,100,48.2,71.3,10.3,12,73.1,74.8,100,2847,0
2/24/22 4:35 PM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.8,72.1,73,72.9,73.6,72.9,72.3,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,48.3,69.9,10.1,12,71.6,73.4,100,2826,0
2/24/22 4:40 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.1,73.6,72.1,73,72.9,73.6,73,72.3,72.7,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,48.5,69,10,11.9,70.5,72.4,100,2826,0
2/24/22 4:45 PM,34.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,73.4,72.1,73,72.8,73.6,73,72.3,72.7,72.4,71.6,73.1,100,100,100,100,100,100,100,100,100,100,48.6,68.4,10.1,11.9,69.8,71.7,100,2828,0
2/24/22 4:50 PM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,73.3,72,73,72.8,73.6,73,72.3,72.7,72.4,71.6,73.1,100,100,100,100,100,100,100,100,100,100,48.6,67.9,10,11.8,69.3,71.2,100,2833,0
2/24/22 4:55 PM,32.5,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,17.3,73.1,72,73,72.8,73.6,73,72.3,72.6,72.2,71.5,73.1,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,48.6,67.6,10,11.8,68.9,70.7,100,2820,0
2/24/22 5:00 PM,31.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.3,72.9,71.9,72.9,72.7,73.6,72.9,72.3,72.6,72.1,71.5,73,97.5,97.2,97.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,48.6,67.3,10,11.8,68.6,70.5,100,2809.5,0
2/24/22 5:05 PM,31.3,27,0,10,9,9,9,9,9,9,9,9,9,9,17.3,72.7,71.9,72.9,72.7,73.6,72.9,72.3,72.5,71.9,71.4,73,90,90,90,90,90,90,90,90,90,90,48.5,67.1,10,11.9,68.4,70.2,100,2818,0
2/24/22 5:10 PM,30.9,27,0,10,8,8,7.9,8,8,7.9,8,8,8,8,17.3,72.6,71.8,72.8,72.6,73.5,72.9,72.3,72.4,71.8,71.3,72.9,80.1,78.7,78.7,80.1,80.1,80.1,80.1,80.1,80.1,80.1,48.5,66.9,9.9,12,68.1,70,100,2818,0
2/24/22 5:15 PM,30.6,27,0,10,6.4,6.4,6.2,6.4,6.4,6.2,6.4,6.4,6.4,6.4,17.4,72.3,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.7,71.3,72.8,64,62.1,62.1,64,64,64,64,64,64,64,48.5,66.4,10.9,10.3,67.9,69.8,100,2842,0
2/24/22 5:20 PM,30.6,27,0.2,8,5,5,5,5,5,5,5,5,5,5,17.5,72.2,71.6,72.8,72.5,73.4,72.8,72.3,72.2,71.6,71.2,72.7,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,48.5,64.9,11.3,6,67.4,70.1,80,2634,2.4
2/24/22 5:25 PM,30.6,27,5.7,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,17.8,71.9,71.5,72.7,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.7,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,48.5,77.4,7.4,8.9,72.3,70.4,0,2903.5,56.8
2/24/22 5:30 PM,30.5,27,5.2,0,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.4,18.1,71.9,71.5,72.6,72.4,73.3,72.7,72.3,72.1,71.4,71.1,72.6,93.6,94.7,94.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,48.4,85.6,8.1,10.7,84.9,75.7,0,2903.5,58.2
2/24/22 5:35 PM,30.4,27,4.4,0,10,10,10,10,10,10,10,10,10,10,18,72,71.5,72.6,72.4,73.3,72.6,72.3,72.1,71.4,71,72.5,100,100,100,100,100,100,100,100,100,100,48.5,85.4,8.9,11.2,85.8,79.7,0,3330,39.4
2/24/22 5:40 PM,30.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.9,72.3,71.5,72.6,72.4,73.3,72.6,72.2,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,48.5,85.1,9.4,11.5,85.8,80.4,0,3454,42.9
2/24/22 5:45 PM,30.3,27,3.6,0,10,10,10,10,10,10,10,10,10,10,17.9,72.6,71.5,72.6,72.5,73.3,72.6,72.2,72.2,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,48.5,85,9.6,11.6,85.5,80.8,0,3509,43.7
2/24/22 5:50 PM,30.3,27,4.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.6,73,71.6,72.7,72.5,73.3,72.6,72.2,72.3,71.8,71.1,72.5,98.2,97.8,97.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,48.4,85.1,9.6,11.6,85.6,80.9,0,3522,36.4
2/24/22 5:55 PM,30.2,27,4.6,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,17.4,73.5,71.7,72.7,72.6,73.3,72.6,72.2,72.3,72,71.1,72.6,85,85,85,85,85,85,85,85,85,85,48.4,84.6,9.3,11.7,85.8,81.2,0,3521,45.7
2/24/22 6:00 PM,30.2,27,3.4,0.3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,17.2,73.9,71.8,72.7,72.7,73.3,72.7,72.2,72.4,72.2,71.3,72.7,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,48.3,84.9,11.1,10.9,85.5,81.2,3.1,3256,34.8
2/24/22 6:05 PM,30.2,27,0,7.2,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16.9,74.2,71.8,72.8,72.7,73.4,72.7,72.2,72.5,72.4,71.3,72.7,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,48.2,78.7,12,11.7,81.7,80.7,72.5,2973,0
2/24/22 6:10 PM,30.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.6,74.3,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.5,71.4,72.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,48.1,74.1,10.8,12,76.4,77.6,100,2896,0
2/24/22 6:15 PM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,74.2,72,72.9,72.8,73.5,72.8,72.2,72.7,72.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,47.8,71.7,10.4,12,73.6,75.1,100,2896,0
2/24/22 6:20 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,74,72,73,72.8,73.5,72.9,72.2,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,47.7,70.2,10.2,11.9,71.9,73.5,100,2851,0
2/24/22 6:25 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.8,72,73,72.8,73.5,72.9,72.2,72.7,72.5,71.5,73,100,100,100,100,100,100,100,100,100,100,47.4,69.4,10.1,11.9,70.9,72.6,100,2842,0
2/24/22 6:30 PM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.1,73.6,72,73,72.8,73.5,72.9,72.2,72.7,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,47.2,68.8,10,11.9,70.2,71.9,100,2842,0
2/24/22 6:35 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.4,71.9,72.9,72.8,73.6,73,72.3,72.7,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,46.9,68.3,10,11.8,69.7,71.5,100,2826,0
2/24/22 6:40 PM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.2,71.9,72.9,72.8,73.6,72.9,72.3,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,46.8,67.8,10,11.9,69.2,71,100,2826,0
2/24/22 6:45 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.1,71.9,72.9,72.7,73.5,72.9,72.3,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,46.8,67.5,10,11.8,68.8,70.6,100,2816,0
2/24/22 6:50 PM,39,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.7,73,71.8,72.9,72.7,73.5,72.9,72.3,72.5,71.9,71.4,72.9,98.7,98.2,98.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,46.6,67.1,10,11.8,68.5,70.3,100,2816,0
2/24/22 6:55 PM,36.4,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,17.6,72.9,71.8,72.8,72.6,73.5,72.9,72.3,72.4,71.8,71.4,72.8,96.6,96,96,96.6,96.6,96.6,96.6,96.6,96.6,96.6,46.4,66.8,10,11.8,68.2,70,100,2804,0
2/24/22 7:00 PM,34.7,27,0,10,9,9,9,9,9,9,9,9,9,9,17.6,72.8,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.7,71.3,72.8,90.4,89.8,89.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,46.3,66.6,10.1,11.9,68,69.8,100,2823,0
2/24/22 7:05 PM,33,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.6,72.7,71.7,72.8,72.5,73.4,72.8,72.3,72.3,71.6,71.3,72.7,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,46.2,66.5,9.9,12,67.8,69.6,100,2825,0
2/24/22 7:10 PM,31.8,27,0,10,7,7,7,7,7,7,7,7,7,7,17.6,72.5,71.6,72.7,72.5,73.4,72.7,72.2,72.2,71.5,71.2,72.6,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,46,66.3,10.1,11.8,67.6,69.3,100,2811,0
2/24/22 7:15 PM,31.2,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,17.8,72.3,71.5,72.6,72.4,73.3,72.7,72.2,72.1,71.4,71.1,72.6,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,45.9,65.4,11.6,7.6,67.4,69.5,100,2811,0
2/24/22 7:20 PM,31,27,0.4,8,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,17.9,72.1,71.4,72.6,72.4,73.3,72.6,72.2,72,71.3,71,72.5,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,45.9,63.4,11.1,4,66.3,70,80,2541,3.6
2/24/22 7:25 PM,30.6,27,6,0,7.2,7.2,7.4,7.2,7.2,7.4,7.2,7.2,7.2,7.2,18,71.9,71.4,72.5,72.3,73.2,72.6,72.2,71.9,71.1,70.9,72.4,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,45.8,79.5,7.1,9.3,74.4,70.2,0,2541,59.4
2/24/22 7:30 PM,30.5,27,5.3,0,9.5,9.5,9.7,9.5,9.5,9.7,9.5,9.5,9.5,9.5,18.2,71.9,71.3,72.5,72.3,73.2,72.5,72.2,71.9,71.1,70.9,72.3,94.6,95.5,95.5,94.5,94.5,94.6,94.5,94.5,94.5,94.5,45.8,85.5,8.2,10.7,85.2,76.7,0,3145,58.2
2/24/22 7:35 PM,30.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,18.2,72,71.3,72.4,72.3,73.2,72.5,72.2,71.8,71.1,70.8,72.3,100,100,100,100,100,100,100,100,100,100,45.7,85.3,9,11.1,85.8,79.5,0,3324,40.8
2/24/22 7:40 PM,30.5,27,3.8,0,10,10,10,10,10,10,10,10,10,10,18.2,72.3,71.3,72.4,72.3,73.1,72.5,72.1,71.9,71.2,70.8,72.2,100,100,100,100,100,100,100,100,100,100,45.7,85.6,9.4,11.4,85.7,80.2,0,3477.5,37.8
2/24/22 7:45 PM,30.5,27,4.6,0,10,10,10,10,10,10,10,10,10,10,18.1,72.7,71.4,72.5,72.3,73.1,72.5,72.1,72,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,45.6,84.3,9.6,11.6,85.9,80.6,0,3522,45.8
2/24/22 7:50 PM,31.4,27,3.7,0,9.9,9.9,9.8,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.1,73,71.4,72.5,72.4,73.1,72.5,72.1,72,71.6,70.9,72.3,99,99,99,99,99,99,99,99,99,99,45.5,85.6,9.6,11.6,85.4,80.7,0,3522,36.4
2/24/22 7:55 PM,31.6,27,4.4,0,8.8,8.8,8.7,8.8,8.8,8.8,8.8,8.8,8.8,8.8,18,73.4,71.5,72.5,72.5,73.1,72.5,72.1,72.1,71.8,71,72.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,45.4,84.8,9.6,11.7,85.7,81,0,3521,42.5
2/24/22 8:00 PM,31.7,27,3.9,0,7,7,6.8,7,7,6.8,7,7,7,7,17.9,73.7,71.6,72.6,72.5,73.2,72.5,72,72.2,72,71.1,72.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,45.4,85.2,10.4,11.3,85.7,81.1,0,3521,44.5
2/24/22 8:05 PM,31.9,27,0,5.6,6.5,6.5,7.1,6.5,6.5,7.1,6.5,6.5,6.5,6.8,17.7,74.1,71.7,72.7,72.6,73.2,72.6,72.1,72.3,72.1,71.2,72.5,65.3,68.4,68.4,65.3,65.3,65.3,65.3,65.3,65.3,65.3,45.2,79.5,12.7,10.9,82.8,80.7,37.1,3365,3.2
2/24/22 8:10 PM,32,27,0,10,9.2,9.2,9.4,9.2,9.2,9.4,9.2,9.2,9.2,9.4,17.5,74.3,71.8,72.7,72.7,73.3,72.7,72.1,72.5,72.3,71.3,72.6,92.2,94.4,94.4,92.2,92.2,92.2,92.2,92.2,92.2,92.2,45.2,74.7,10.9,12,77.1,78.3,99.3,3020,0
2/24/22 8:15 PM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,74.3,71.8,72.8,72.7,73.3,72.7,72.1,72.5,72.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,45.1,71.9,10.5,12,74.1,75.6,100,2918,0
2/24/22 8:20 PM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,74,71.9,72.8,72.7,73.4,72.7,72.1,72.6,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,45,70,10.2,12,72,73.6,100,2874,0
2/24/22 8:25 PM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.8,71.9,72.8,72.7,73.4,72.8,72.1,72.6,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,45,68.9,10.1,11.9,70.8,72.4,100,2848,0
2/24/22 8:30 PM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.6,71.9,72.9,72.7,73.4,72.8,72.1,72.5,72.3,71.4,72.8,100,100,100,100,100,100,100,100,100,100,45.1,68.3,10.1,11.9,69.8,71.6,100,2820.5,0
2/24/22 8:35 PM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.4,71.9,72.9,72.7,73.5,72.8,72.1,72.5,72.1,71.4,72.8,100,100,100,100,100,100,100,100,100,100,45.1,67.8,10.1,11.8,69.2,71.1,100,2816,0
2/24/22 8:40 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.2,71.8,72.8,72.7,73.4,72.8,72.2,72.5,72,71.4,72.8,100,100,100,100,100,100,100,100,100,100,44.9,67.4,10,11.8,68.8,70.6,100,2826,0
2/24/22 8:45 PM,35.2,27,0,10,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,17.9,72.9,71.8,72.8,72.6,73.4,72.8,72.2,72.4,71.9,71.3,72.8,97.8,97.3,97.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,44.7,67,10,11.8,68.4,70.3,100,2826,0
2/24/22 8:50 PM,34.9,27,0,10,9,9,8.9,9,9,8.9,9,9,9,9,18,72.7,71.7,72.8,72.5,73.4,72.8,72.2,72.3,71.8,71.3,72.7,89.8,88.6,88.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,44.7,66.7,10,11.9,68.1,70,100,2814,0
2/24/22 8:55 PM,34.2,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,18.1,72.5,71.6,72.7,72.5,73.4,72.7,72.2,72.3,71.7,71.2,72.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,44.4,66.6,9.9,12,67.9,69.7,100,2814,0
2/24/22 9:00 PM,33.2,27,0,10,6,6,6,6,6,6,6,6,6,6,18.2,72.2,71.6,72.7,72.5,73.3,72.7,72.2,72.2,71.5,71.1,72.6,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,44.2,66.1,11.1,9.8,67.7,69.6,100,2832,0
2/24/22 9:05 PM,32.1,27,2.3,4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,18.3,72,71.5,72.6,72.4,73.3,72.6,72.1,72.1,71.4,71.1,72.5,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,44,67.2,10,6.6,67.3,70,40,2770.5,23
2/24/22 9:10 PM,31.4,27,6.3,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,18.3,71.8,71.4,72.6,72.3,73.2,72.6,72.1,72,71.3,70.9,72.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,44,84.6,7.4,10.3,80.2,71.1,0,2770.5,63
2/24/22 9:15 PM,31,27,4.6,0,10,10,10,10,10,10,10,10,10,10,18.4,71.8,71.4,72.5,72.3,73.2,72.5,72.1,72,71.2,70.9,72.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,43.9,85.8,8.6,11,85.3,78,0,3262,45.8
2/24/22 9:20 PM,30.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,18.4,71.9,71.4,72.5,72.3,73.2,72.5,72.1,71.9,71.3,70.9,72.4,100,100,100,100,100,100,100,100,100,100,43.9,85,9.2,11.4,85.9,80,0,3412,45.1
2/24/22 9:25 PM,30.1,27,4.3,0,10,10,10,10,10,10,10,10,10,10,18.2,72.2,71.4,72.5,72.3,73.1,72.5,72.1,72,71.4,70.9,72.3,100,100,100,100,100,100,100,100,100,100,43.7,84.4,9.5,11.6,85.7,80.6,0,3496,43.1
2/24/22 9:30 PM,30.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,18.1,72.4,71.5,72.5,72.4,73.1,72.5,72.1,72,71.6,70.9,72.4,100,100,100,100,100,100,100,100,100,100,43.8,85.5,9.6,11.6,85.5,80.7,0,3521,36.8
2/24/22 9:35 PM,29.8,27,4.6,0,10,10,10,10,10,10,10,10,10,10,18,72.7,71.5,72.6,72.4,73.1,72.5,72,72.1,71.8,71,72.4,100,100,100,100,100,100,100,100,100,100,43.8,84.5,9.7,11.6,85.8,81,0,3521,44.9
2/24/22 9:40 PM,29.7,27,4.2,0,10,10,9.9,10,10,9.9,10,10,10,10,17.9,72.9,71.6,72.6,72.5,73.2,72.5,72,72.2,71.9,71.1,72.5,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,43.9,85.1,9.6,11.6,85.6,81.1,0,3521,44.5
2/24/22 9:45 PM,29.6,27,3.8,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17.8,73.3,71.7,72.7,72.6,73.2,72.6,72,72.3,72.1,71.1,72.5,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,43.9,85.5,9.6,11.6,85.5,81.2,0,3521.5,37.6
2/24/22 9:50 PM,29.5,27,4.5,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,17.6,73.5,71.8,72.7,72.6,73.2,72.6,72,72.4,72.3,71.2,72.6,79,79,79,79,79,79,79,79,79,79,44,84.6,9.3,11.8,85.9,81.4,0,3521.5,45.3
2/24/22 9:55 PM,29.4,27,3.3,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,17.4,73.8,71.8,72.8,72.7,73.3,72.7,72.1,72.5,72.4,71.3,72.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,44,86,11.8,10.5,85.6,81.3,0,3521,35.5
2/24/22 10:00 PM,29.3,27,0,4.7,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,17.2,74,71.9,72.9,72.7,73.3,72.7,72.1,72.6,72.6,71.4,72.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,44.1,80,12.9,9.5,83.7,80.8,46.9,2975,0
2/24/22 10:05 PM,29.4,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.9,73.9,72,72.9,72.8,73.4,72.8,72.1,72.7,72.7,71.5,72.9,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,44.2,75.1,10.4,12,77.4,78.7,100,2917,0
2/24/22 10:10 PM,29.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.9,73.7,72.1,72.9,72.8,73.5,72.8,72.1,72.8,72.8,71.5,73,93,93,93,93,93,93,93,93,93,93,44.1,72.3,10.3,12,74.3,75.8,100,2872,0
2/24/22 10:15 PM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.1,73.5,72.1,73,72.8,73.5,72.9,72.1,72.8,72.8,71.6,73.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,44.2,70.7,10.1,11.9,72.4,74.1,100,2854,0
2/24/22 10:20 PM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.3,72.1,73,72.8,73.6,72.9,72.2,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,44.1,69.7,10.1,11.9,71.3,73.1,100,2831,0
2/24/22 10:25 PM,34.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.5,73,72.1,73,72.8,73.6,72.9,72.2,72.8,72.6,71.6,73.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,44.1,69.1,10.1,11.9,70.5,72.3,100,2818.5,0
2/24/22 10:30 PM,33.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17.5,72.7,72,73,72.8,73.6,72.9,72.2,72.7,72.5,71.6,73.2,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,44.1,68.6,10,11.8,70,71.7,100,2818.5,0
2/24/22 10:35 PM,32.2,27,0,10,8,8,8,8,8,8,8,8,8,8,17.6,72.5,72,73,72.7,73.6,72.9,72.2,72.7,72.4,71.5,73.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,44,68.1,9.9,12,69.4,71.2,100,2820,0
2/24/22 10:40 PM,31.6,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,17.5,72.3,71.9,72.9,72.7,73.6,72.9,72.2,72.6,72.2,71.5,73.1,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,43.9,67.5,10.7,10.6,69,70.9,100,2855,0
2/24/22 10:45 PM,34,27,0.4,8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,17.6,72.1,71.9,72.9,72.6,73.6,72.9,72.2,72.5,72.1,71.5,73,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,43.8,65.9,11.5,5.6,68.3,71.1,80,2592,3.1
2/24/22 10:50 PM,36.2,27,5.7,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,17.8,71.9,71.8,72.9,72.6,73.5,72.8,72.2,72.4,71.9,71.4,73,74,74,74,74,74,74,74,74,74,74,43.7,80,7.2,9.6,74,71.4,0,2721,56.2
2/24/22 10:55 PM,35.9,27,4.7,0,9.7,9.7,9.8,9.7,9.7,9.8,9.7,9.7,9.7,9.7,17.9,71.7,71.7,72.8,72.6,73.5,72.8,72.2,72.4,71.8,71.3,72.9,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,43.5,85.8,8.4,10.8,85.2,77.7,0,3178,54.9
2/24/22 11:00 PM,34.5,27,4.1,0,10,10,10,10,10,10,10,10,10,10,17.9,71.8,71.7,72.8,72.5,73.5,72.8,72.2,72.3,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,43.4,85.7,9.1,11.2,85.8,80.1,0,3351,34.9
2/24/22 11:05 PM,33.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.9,72.1,71.7,72.8,72.6,73.4,72.7,72.2,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,43.3,84.4,9.4,11.5,85.9,80.8,0,3454,45.6
2/24/22 11:10 PM,31.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,17.8,72.3,71.8,72.8,72.6,73.4,72.7,72.2,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,43.2,84.9,9.6,11.6,85.6,81,0,3516,41.5
2/24/22 11:15 PM,30.5,27,3.8,0,10,10,10,10,10,10,10,10,10,10,17.7,72.6,71.8,72.8,72.6,73.4,72.7,72.2,72.5,72.2,71.3,72.9,100,100,100,100,100,100,100,100,100,100,43.1,85.5,9.6,11.6,85.6,81.1,0,3516,38.4
2/24/22 11:20 PM,29.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,17.5,72.9,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,43.1,84.4,9.6,11.6,85.8,81.4,0,3522,46.5
2/24/22 11:25 PM,29.4,27,4,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17.4,73.2,72,72.9,72.7,73.5,72.8,72.2,72.7,72.5,71.4,73,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,42.9,85.1,9.7,11.6,85.7,81.5,0,3522,41.3
2/24/22 11:30 PM,29.1,27,4.2,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,17.1,73.5,72.1,73,72.8,73.5,72.8,72.2,72.7,72.6,71.5,73,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,42.9,85.1,9.3,11.7,85.7,81.6,0,3521,41.8
2/24/22 11:35 PM,29,27,4.5,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.9,73.8,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.8,71.6,73.2,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,43,84.8,10.9,10.7,85.7,81.6,0,3521,44.6
2/24/22 11:40 PM,28.9,27,0.3,3.9,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,16.8,73.9,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.7,73.2,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,43,82.2,12.9,9.1,84.5,81,39.5,3052,2.9
2/24/22 11:45 PM,28.9,27,0,10,8,8,8,8,8,8,8,8,8,8,16.4,73.9,72.3,73.2,73,73.7,73,72.2,73,73,71.7,73.3,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,43,75.6,10.4,12,78.1,79.5,99.9,2892,0
2/24/22 11:50 PM,28.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.4,73.8,72.3,73.2,73,73.7,73.1,72.3,73.1,73.1,71.8,73.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,43,72.5,10.4,12,74.6,76.3,100,2842,0
2/24/22 11:55 PM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.6,72.4,73.2,73,73.8,73.1,72.3,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,43.1,70.8,10.2,12,72.6,74.5,100,2832,0
2/25/22 12:00 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.3,72.4,73.2,73,73.8,73.1,72.3,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,43.1,69.8,10.1,11.9,71.4,73.4,100,2832,0
2/25/22 12:05 AM,33.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17,73.1,72.3,73.3,73,73.8,73.1,72.3,73,72.9,71.9,73.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,43,69,10,11.9,70.5,72.5,100,2816,0
2/25/22 12:10 AM,32.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17,72.9,72.3,73.2,72.9,73.8,73.1,72.3,73,72.8,71.8,73.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,42.9,68.4,9.9,11.8,69.8,71.9,100,2816,0
2/25/22 12:15 AM,32.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,17.1,72.7,72.2,73.2,72.9,73.8,73.1,72.4,72.9,72.6,71.8,73.4,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,42.9,68.1,9.9,11.9,69.4,71.4,100,2812,0
2/25/22 12:20 AM,31,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,17.2,72.4,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.4,71.7,73.4,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,42.8,67.8,10,11.8,69.1,71,100,2789.5,0
2/25/22 12:25 AM,30.4,27,0,8,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,17.2,72.1,72.1,73.1,72.8,73.8,73,72.4,72.8,72.3,71.6,73.3,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,42.7,66.6,11.7,7.5,68.7,71.1,80,2789.5,0.2
2/25/22 12:30 AM,29.8,27,5,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,17.2,72,72,73.1,72.8,73.7,73,72.4,72.7,72.2,71.6,73.3,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,42.7,76.4,7.6,8.5,71.9,71.4,0,2891,50.1
2/25/22 12:35 AM,29.5,27,5,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17.3,71.9,72,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,42.6,86.2,7.9,10.7,84.9,75.3,0,2891,50.3
2/25/22 12:40 AM,29.3,27,4.9,0,10,10,10,10,10,10,10,10,10,10,17.3,71.9,71.9,73,72.7,73.6,72.9,72.4,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,42.5,84.7,8.9,11.2,86.1,80,0,3351,49.4
2/25/22 12:45 AM,29.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,17.3,72,71.9,72.9,72.7,73.6,72.9,72.4,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,42.5,85.2,9.4,11.4,85.4,80.8,0,3480,38.1
2/25/22 12:50 AM,29.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,17.3,72.3,72,73,72.7,73.6,72.9,72.3,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,42.5,84.8,9.6,11.6,85.6,81.1,0,3480,40.8
2/25/22 12:55 AM,29.1,27,4.1,0,10,10,10,10,10,10,10,10,10,10,17.2,72.6,72,73,72.8,73.6,72.9,72.3,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,42.4,84.9,9.6,11.6,85.7,81.2,0,3522,44.1
2/25/22 1:00 AM,29,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17,72.8,72.1,73,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73.2,100,100,100,100,100,100,100,100,100,100,42.3,85.2,9.6,11.6,85.5,81.4,0,3521,40
2/25/22 1:05 AM,29,27,4.4,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17,73.2,72.1,73.1,72.9,73.6,72.9,72.3,72.8,72.7,71.6,73.2,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,42.3,84.9,9.6,11.6,85.7,81.5,0,3521,43.7
2/25/22 1:10 AM,29,27,4.5,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,16.8,73.5,72.2,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.3,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,42.3,84.8,9.4,11.7,85.8,81.7,0,3521,44.9
2/25/22 1:15 AM,29.1,27,4.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.6,73.7,72.3,73.2,73,73.7,73,72.3,73,72.9,71.7,73.3,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,42.3,85.3,10.1,11.3,85.6,81.7,0,3521,40.7
2/25/22 1:20 AM,29,27,1.2,2.4,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,16.5,74,72.4,73.3,73,73.8,73.1,72.3,73.1,73,71.8,73.4,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,42.3,83.3,13.5,8.6,85.2,81.3,23.8,3304,12.9
2/25/22 1:25 AM,29.1,27,0,9.7,7.8,7.8,8,7.8,7.8,8,7.8,7.8,7.8,7.8,16.2,74,72.4,73.3,73.1,73.8,73.1,72.4,73.2,73.1,71.9,73.5,78.3,79.8,79.8,78.3,78.3,78.3,78.3,78.3,78.3,78.3,42.1,76,10.5,12,78.6,79.8,95.9,2904,0
2/25/22 1:30 AM,29.2,27,0,10,9.3,9.3,9.4,9.3,9.3,9.4,9.3,9.3,9.3,9.3,16.1,73.8,72.5,73.4,73.1,73.9,73.2,72.4,73.2,73.2,71.9,73.6,93,94.3,94.3,93,93,93,93,93,93,93,42.1,72.9,10.3,12,75,76.7,100,2874.5,0
2/25/22 1:35 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.6,72.5,73.4,73.2,73.9,73.2,72.4,73.2,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,42.1,71.3,10.2,11.9,73.1,75,100,2874.5,0
2/25/22 1:40 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.4,72.5,73.4,73.1,73.9,73.3,72.5,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,42.1,70,10.1,11.9,71.6,73.6,100,2839,0
2/25/22 1:45 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.2,72.5,73.4,73.1,74,73.3,72.5,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,42,69.2,10.1,11.9,70.8,72.8,100,2830,0
2/25/22 1:50 AM,40,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.9,72.9,72.5,73.4,73.1,74,73.2,72.5,73.1,72.9,71.9,73.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,42,68.8,10,11.9,70.3,72.2,100,2823,0
2/25/22 1:55 AM,38.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17,72.8,72.4,73.4,73,73.9,73.3,72.5,73.1,72.7,71.9,73.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,41.9,68.4,10,11.8,69.8,71.8,100,2819,0
2/25/22 2:00 AM,35.9,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,17.1,72.6,72.4,73.3,73,73.9,73.2,72.5,73,72.6,71.8,73.6,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,41.8,68,9.9,11.9,69.4,71.4,100,2819,0
2/25/22 2:05 AM,33.8,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,17.1,72.5,72.3,73.3,73,73.9,73.2,72.5,72.9,72.4,71.8,73.5,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,41.7,67.7,10,12,69.1,71,100,2850,0
2/25/22 2:10 AM,32,27,0,10,5.7,5.7,5.5,5.7,5.7,5.7,5.7,5.7,5.7,5.7,17.1,72.3,72.2,73.3,72.9,73.9,73.2,72.5,72.8,72.3,71.7,73.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,41.8,66.7,11.4,8.3,68.6,70.9,100,2814,0
2/25/22 2:15 AM,31,27,0,10,3.9,3.9,3.7,3.9,3.9,3.9,3.9,3.9,3.9,3.9,17.2,72.1,72.2,73.2,72.8,73.8,73.1,72.5,72.7,72.2,71.6,73.4,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,41.8,63.9,11.6,3.5,67.6,71.4,100,2486,0
2/25/22 2:20 AM,30.3,27,4.7,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,17.2,72,72.1,73.1,72.8,73.8,73.1,72.5,72.7,72,71.5,73.3,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,41.9,74.6,7.3,8.1,69.9,71.7,0,2336,47.6
2/25/22 2:25 AM,30.4,27,6,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,17.2,71.9,72,73.1,72.8,73.7,73,72.5,72.6,71.9,71.5,73.2,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,41.8,85.2,7.6,10.5,85,74.4,0,3190,59.8
2/25/22 2:30 AM,33.4,27,4,0,10,10,10,10,10,10,10,10,10,10,17.3,71.9,72,73.1,72.7,73.7,73,72.5,72.5,71.8,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.9,86.2,8.7,11.1,85.5,79.7,0,3190,37.9
2/25/22 2:35 AM,34.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,17.4,71.8,71.9,73,72.7,73.7,72.9,72.5,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.7,85,9.3,11.4,85.8,80.8,0,3463.5,41.9
2/25/22 2:40 AM,34.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17.4,72.3,72,73,72.7,73.6,72.9,72.4,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.7,84.9,9.5,11.6,85.6,81,0,3463.5,45.1
2/25/22 2:45 AM,33,27,4,0,10,10,10,10,10,10,10,10,10,10,17.4,72.5,72,73.1,72.8,73.6,72.9,72.4,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.7,85.2,9.6,11.6,85.6,81.3,0,3522,37.9
2/25/22 2:50 AM,31.8,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17.3,72.8,72.1,73.1,72.8,73.6,72.9,72.4,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,41.8,84.9,9.6,11.7,85.7,81.4,0,3522,42.6
2/25/22 2:55 AM,30.9,27,4.3,0,9.8,9.8,9.6,9.8,9.8,9.6,9.8,9.8,9.8,9.8,17.2,73.1,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.5,73.2,97.7,96.5,96.5,97.7,97.7,97.7,97.7,97.7,97.7,97.7,41.8,85,9.6,11.6,85.7,81.6,0,3522,46
2/25/22 3:00 AM,30.2,27,4.3,0,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,17.1,73.4,72.3,73.2,72.9,73.7,73,72.4,72.8,72.6,71.6,73.3,85.7,84.6,84.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,41.7,85,9.5,11.7,85.7,81.6,0,3522,39.4
2/25/22 3:05 AM,29.8,27,4.6,0,7,7,7,7,7,7,7,7,7,7,16.8,73.7,72.3,73.2,73,73.8,73,72.4,72.9,72.8,71.7,73.3,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,41.8,84.7,9.5,11.7,85.8,81.7,0,3446.5,46.4
2/25/22 3:10 AM,29.5,27,1.3,2.1,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,16.7,73.9,72.4,73.3,73,73.8,73.1,72.4,73,72.9,71.7,73.4,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,41.9,83.7,13.4,9,85.2,81.4,20.6,2918,12.5
2/25/22 3:15 AM,29.5,27,0,9.4,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.2,73.9,72.4,73.4,73.1,73.9,73.1,72.4,73.1,73,71.8,73.4,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,41.8,76.6,10.7,11.9,79.5,80.3,93.8,2918,0
2/25/22 3:20 AM,31,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.3,73.9,72.5,73.4,73.2,73.9,73.2,72.4,73.2,73.1,71.9,73.5,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,41.8,73.1,10.4,12,75.4,76.8,100,2904,0
2/25/22 3:25 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.7,72.5,73.4,73.2,73.9,73.2,72.5,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,41.9,71.3,10.3,12,73.2,74.9,100,2849,0
2/25/22 3:30 AM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.5,72.5,73.5,73.2,74,73.2,72.5,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,41.7,70.2,10.2,11.9,71.8,73.8,100,2849,0
2/25/22 3:35 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.2,72.5,73.5,73.1,74,73.3,72.5,73.1,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,41.7,69.3,10,11.9,70.9,72.9,100,2824,0
2/25/22 3:40 AM,33.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.9,73,72.5,73.4,73.1,74,73.3,72.5,73.1,72.8,71.9,73.7,99.4,99.3,99.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,41.7,68.8,10.1,11.9,70.3,72.2,100,2824,0
2/25/22 3:45 AM,32.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.8,72.9,72.4,73.4,73.1,74,73.3,72.6,73,72.7,71.9,73.6,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,41.8,68.4,10,11.9,69.8,71.8,100,2807,0
2/25/22 3:50 AM,31.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16.8,72.7,72.4,73.4,73,74,73.2,72.6,73,72.5,71.8,73.6,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,41.8,68,10,11.9,69.3,71.3,100,2819,0
2/25/22 3:55 AM,30.4,27,0,10,7.8,7.8,7.6,7.8,7.8,7.6,7.8,7.8,7.8,7.6,16.7,72.5,72.3,73.3,73,73.9,73.2,72.5,72.9,72.4,71.8,73.5,77.6,76.1,76.1,76.1,77.6,77.6,77.6,77.6,77.6,77.6,41.8,67.8,9.9,12,69,70.9,100,2822,0
2/25/22 4:00 AM,29.8,27,0,10,6.2,6.2,6,6.2,6.2,6,6.2,6.2,6.2,6,16.7,72.3,72.2,73.3,72.9,73.9,73.1,72.5,72.8,72.2,71.7,73.4,61.6,59.8,59.8,59.8,61.6,61.6,61.6,61.6,61.6,61.6,41.7,67.2,11,10.1,68.7,70.8,100,2847,0
2/25/22 4:05 AM,31.3,27,0.9,6,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,16.7,72.1,72.2,73.2,72.9,73.8,73.1,72.5,72.7,72,71.6,73.4,51,51,51,51,51,51,51,51,51,51,41.7,66.5,10.6,5.9,68,71.2,60,2676.5,9.2
2/25/22 4:10 AM,34.2,27,5.7,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,17,71.9,72.1,73.2,72.8,73.8,73,72.6,72.6,71.9,71.5,73.3,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,41.7,82.8,7.4,9.7,78.4,71.9,0,2676.5,60.2
2/25/22 4:15 AM,34.6,27,5.1,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.1,71.9,72,73.1,72.8,73.8,73,72.5,72.6,71.8,71.4,73.2,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,41.8,85.8,8.3,10.9,85.4,78.4,0,3205,47.3
2/25/22 4:20 AM,33.7,27,4.7,0,10,10,10,10,10,10,10,10,10,10,17.2,72,72,73.1,72.8,73.7,73,72.5,72.5,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.7,84.8,9,11.3,86.1,80.3,0,3377,47.1
2/25/22 4:25 AM,32.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,17.2,72.2,72,73.1,72.8,73.7,73,72.5,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.6,85.4,9.4,11.5,85.4,80.9,0,3465,40
2/25/22 4:30 AM,31.3,27,4.1,0,10,10,10,10,10,10,10,10,10,10,17.2,72.5,72.1,73.1,72.8,73.7,72.9,72.5,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.6,85,9.6,11.6,85.7,81.1,0,3517,37.6
2/25/22 4:35 AM,30.6,27,4.6,0,10,10,10,10,10,10,10,10,10,10,17.1,72.7,72.1,73.1,72.8,73.7,72.9,72.5,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.6,84.4,9.7,11.6,85.8,81.4,0,3521,45.9
2/25/22 4:40 AM,30.1,27,4.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.9,73,72.2,73.2,72.9,73.7,72.9,72.4,72.7,72.4,71.5,73.1,98,98,98,98,98,98,98,98,98,98,41.6,85.3,9.6,11.7,85.5,81.5,0,3521,39.3
2/25/22 4:45 AM,29.7,27,4.1,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16.7,73.4,72.2,73.2,73,73.7,73,72.5,72.8,72.6,71.6,73.2,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,41.6,85.2,9.5,11.6,85.7,81.6,0,3521,40.9
2/25/22 4:50 AM,29.5,27,4.5,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,16.5,73.6,72.3,73.3,73,73.7,73,72.5,72.9,72.7,71.6,73.3,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,41.8,84.6,9.3,11.7,85.8,81.8,0,3521,45.5
2/25/22 4:55 AM,29.4,27,2.6,0.4,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,16.4,73.9,72.4,73.3,73.1,73.8,73.1,72.5,73,72.8,71.7,73.3,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,41.9,85.5,13.2,8.8,85.7,81.5,4.3,3187.5,26
2/25/22 5:00 AM,30.1,27,0,7.6,7,7,7,7,7,7,7,7,7,7,16,74,72.4,73.4,73.1,73.9,73.1,72.5,73.1,72.9,71.8,73.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,41.9,78.6,11.4,11.1,81.8,81,76.4,3187.5,0
2/25/22 5:05 AM,33.5,27,0,10,9,9,9,9,9,9,9,9,9,9,16.1,74,72.5,73.4,73.2,73.9,73.2,72.5,73.1,73,71.9,73.5,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,42,74.2,10.3,12,76.6,78.1,100,2911,0
2/25/22 5:10 AM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.7,72.5,73.5,73.2,73.9,73.2,72.5,73.2,73.1,71.9,73.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,42,71.9,10.3,12,73.8,75.6,100,2869,0
2/25/22 5:15 AM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.5,72.5,73.5,73.2,74,73.3,72.5,73.2,73,71.9,73.6,100,100,100,100,100,100,100,100,100,100,41.9,70.5,10.1,11.9,72.2,74.2,100,2844,0
2/25/22 5:20 AM,33,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.4,72.5,73.5,73.2,74,73.3,72.6,73.2,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,41.9,69.6,10,11.9,71.2,73.2,100,2833,0
2/25/22 5:25 AM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.2,72.5,73.5,73.2,74.1,73.3,72.6,73.1,72.8,71.9,73.6,100,100,100,100,100,100,100,100,100,100,41.8,69,10,11.8,70.5,72.4,100,2827,0
2/25/22 5:30 AM,31,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.5,73,72.5,73.4,73.1,74,73.3,72.6,73.1,72.7,71.9,73.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,41.6,68.5,10,11.8,69.9,71.9,100,2821,0
2/25/22 5:35 AM,30.4,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.4,72.8,72.4,73.4,73.1,74,73.3,72.6,73,72.5,71.8,73.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,41.6,68.1,10,11.9,69.4,71.5,100,2821,0
2/25/22 5:40 AM,29.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.5,72.6,72.3,73.4,73,74,73.2,72.6,72.9,72.4,71.8,73.5,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,41.4,67.8,9.9,11.9,69.1,71.1,100,2819,0
2/25/22 5:45 AM,29.7,27,0,10,7,7,7,7,7,7,7,7,7,7,16.4,72.4,72.3,73.3,73,73.9,73.2,72.6,72.8,72.3,71.7,73.4,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,41.5,67.6,10.1,11.7,68.8,70.8,100,2853,0
2/25/22 5:50 AM,29.6,27,0.3,8,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,16.5,72.1,72.2,73.3,72.9,73.9,73.2,72.6,72.7,72.1,71.6,73.4,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,41.5,66.5,11.3,7.2,68.4,70.9,80,2726,3
2/25/22 5:55 AM,29.7,27,5.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,16.7,71.9,72.1,73.2,72.8,73.8,73.1,72.6,72.7,72,71.6,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,41.4,78.8,7.3,9.5,74,71.2,0,2755,55.6
2/25/22 6:00 AM,29.7,27,5.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.8,71.7,72,73.2,72.8,73.8,73,72.6,72.6,71.8,71.5,73.2,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,41.5,85.2,8.3,10.8,85.3,76.4,0,3206,53.1
2/25/22 6:05 AM,29.8,27,4,0,10,10,10,10,10,10,10,10,10,10,16.9,71.8,72,73.1,72.8,73.7,73,72.6,72.5,71.8,71.4,73.2,100,100,100,100,100,100,100,100,100,100,41.5,85.6,9,11.2,85.8,80.2,0,3351,40.3
2/25/22 6:10 AM,29.8,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.9,72,72,73.1,72.8,73.7,73,72.5,72.5,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.5,84.4,9.5,11.5,85.8,80.9,0,3465,45.5
2/25/22 6:15 AM,29.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,16.8,72.2,72,73.1,72.8,73.7,72.9,72.5,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,41.5,85.2,9.6,11.6,85.4,81.1,0,3511,38.3
2/25/22 6:20 AM,29.7,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16.6,72.6,72.1,73.1,72.9,73.7,73,72.5,72.7,72.2,71.5,73.1,100,100,100,100,100,100,100,100,100,100,41.5,85.1,9.6,11.6,85.6,81.3,0,3522,43.4
2/25/22 6:25 AM,29.6,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.5,72.8,72.2,73.2,72.9,73.7,73,72.5,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,41.7,84.5,9.6,11.6,85.9,81.5,0,3522,46.2
2/25/22 6:30 AM,29.4,27,3.8,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.3,73.1,72.2,73.2,73,73.7,73,72.5,72.8,72.5,71.6,73.2,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,41.7,85.5,9.6,11.7,85.6,81.6,0,3522,38.1
2/25/22 6:35 AM,29.2,27,4.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.1,73.4,72.3,73.3,73,73.8,73,72.5,72.9,72.7,71.6,73.3,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,41.8,84.7,9.5,11.7,85.8,81.7,0,3521.5,45.5
2/25/22 6:40 AM,29,27,4.2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16,73.7,72.4,73.3,73.1,73.8,73.1,72.5,73,72.8,71.7,73.3,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,41.8,85.2,9.8,11.5,85.7,81.8,0,3521.5,41.9
2/25/22 6:45 AM,28.9,27,1.8,2.2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,15.9,73.9,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.4,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,41.7,83.5,13.5,8.8,85.3,81.3,21.8,3332,18.1
2/25/22 6:50 AM,28.7,27,0,9.5,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.3,74,72.5,73.4,73.2,73.9,73.2,72.5,73.1,73,71.9,73.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,41.7,76.7,10.7,11.9,79.4,80.3,94.6,2902,0
2/25/22 6:55 AM,28.7,27,0,10,9.3,9.3,9.4,9.3,9.3,9.4,9.3,9.3,9.3,9.4,15.1,73.8,72.5,73.4,73.2,74,73.2,72.5,73.2,73.1,71.9,73.6,93,94.2,94.2,94.2,93,93,93,93,93,93,41.7,73.2,10.3,12,75.3,77,100,2899,0
2/25/22 7:00 AM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.7,72.6,73.5,73.2,74,73.3,72.5,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,41.7,71.5,10.2,12,73.2,74.9,100,2854,0
2/25/22 7:05 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.5,72.5,73.5,73.2,74,73.3,72.6,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,41.6,70.4,10.1,11.9,72.1,73.8,100,2842,0
2/25/22 7:10 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.2,72.5,73.5,73.2,74.1,73.3,72.6,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,41.5,69.7,10.1,11.9,71.2,73.1,100,2834,0
2/25/22 7:15 AM,28.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.2,72.9,72.5,73.5,73.2,74.1,73.3,72.6,73.1,72.8,72,73.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,41.4,69.3,10,11.9,70.7,72.6,100,2834,0
2/25/22 7:20 AM,28.6,27,0,10,9,9,9,9,9,9,9,9,9,9,15.2,72.7,72.4,73.4,73.1,74.1,73.3,72.6,73.1,72.7,71.9,73.6,90,90,90,90,90,90,90,90,90,90,41.2,68.9,9.9,11.9,70.2,72.1,100,2820,0
2/25/22 7:25 AM,28.5,27,0,10,7.8,7.8,7.7,7.8,7.8,7.7,7.8,7.8,7.8,7.8,15.2,72.5,72.4,73.4,73.1,74,73.3,72.6,73,72.6,71.9,73.6,78.4,76.9,76.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,41.2,68.6,9.9,12,69.8,71.6,100,2838,0
2/25/22 7:30 AM,28.4,27,0,10,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,6.1,15.3,72.3,72.3,73.3,73,74,73.2,72.6,72.9,72.5,71.8,73.5,61.1,58.9,58.9,61.1,61.1,61.1,61.1,61.1,61.1,61.1,41.1,68,11.2,9.6,69.5,71.5,100,2842,0
2/25/22 7:35 AM,28.3,27,1.1,6,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,15.4,72,72.2,73.3,73,74,73.2,72.6,72.8,72.3,71.7,73.5,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,41,67.3,10.6,5.8,68.6,71.8,60,2703.5,10.8
2/25/22 7:40 AM,28.3,27,6.2,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.6,71.8,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.6,73.4,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,41,82.9,7.2,10,78.2,72,0,2703.5,60.2
2/25/22 7:45 AM,28.4,27,5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.7,71.8,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72,71.6,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,40.9,85.6,8.4,10.9,85.6,78.3,0,3220,53.9
2/25/22 7:50 AM,28.4,27,3.2,0,10,10,10,10,10,10,10,10,10,10,15.9,71.9,72.1,73.2,72.8,73.8,73,72.6,72.7,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,40.9,86.2,9,11.2,85.5,80.5,0,3430,32.3
2/25/22 7:55 AM,28.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,15.9,72.1,72.1,73.2,72.8,73.8,73,72.6,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,40.9,84.5,9.5,11.5,85.7,81,0,3521,45.5
2/25/22 8:00 AM,28.5,27,4.1,0,10,10,10,10,10,10,10,10,10,10,15.8,72.3,72.1,73.2,72.9,73.8,73,72.6,72.7,72.3,71.5,73.2,100,100,100,100,100,100,100,100,100,100,40.8,85,9.7,11.6,85.5,81.3,0,3521,41.4
2/25/22 8:05 AM,28.4,27,3.8,0,10,10,10,10,10,10,10,10,10,10,15.6,72.8,72.2,73.2,72.9,73.8,73,72.6,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,40.9,85.4,9.6,11.6,85.6,81.4,0,3522,38
2/25/22 8:10 AM,28.4,27,4.5,0,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,15.4,73.1,72.2,73.2,73,73.8,73.1,72.5,72.9,72.6,71.7,73.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,41.1,84.6,9.6,11.6,85.8,81.6,0,3522,46
2/25/22 8:15 AM,28.6,27,4.1,0,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,15.3,73.5,72.3,73.3,73,73.8,73.1,72.5,73,72.8,71.7,73.4,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,41.2,85.2,9.2,11.7,85.6,81.7,0,3521,41.2
2/25/22 8:20 AM,28.7,27,2.5,0.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,15.2,73.8,72.4,73.3,73.1,73.8,73.1,72.6,73,72.9,71.8,73.4,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,41.3,84.7,11.5,10.7,85.8,81.7,4.5,3521,24.3
2/25/22 8:25 AM,28.7,27,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15,74.2,72.5,73.4,73.1,73.9,73.2,72.6,73.1,73,71.9,73.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,41.4,79,11.8,11.6,81.8,81.2,76.8,2979,0
2/25/22 8:30 AM,28.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.7,74.3,72.5,73.4,73.2,73.9,73.2,72.6,73.2,73.1,71.9,73.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,41.5,74.6,10.7,12,76.9,78.2,100,2960,0
