Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/25/22 8:35 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,74.1,72.6,73.5,73.2,74,73.3,72.6,73.3,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,41.6,72.3,10.3,12,74.1,75.8,100,2897,0
2/25/22 8:40 AM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,73.8,72.6,73.5,73.2,74,73.3,72.6,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,41.8,71,10.2,12,72.6,74.4,100,2847.5,0
2/25/22 8:45 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.6,72.5,73.5,73.2,74.1,73.3,72.6,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,41.7,70.2,10.1,11.9,71.6,73.5,100,2825,0
2/25/22 8:50 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.4,72.5,73.5,73.2,74.1,73.4,72.6,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,41.9,69.5,10.1,11.9,70.9,72.9,100,2825,0
2/25/22 8:55 AM,28.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.1,73.1,72.5,73.5,73.1,74,73.4,72.6,73.1,72.8,72,73.6,99.5,99.1,99.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,42,69.1,10,11.8,70.4,72.3,100,2825,0
2/25/22 9:00 AM,28.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.2,72.9,72.4,73.4,73.1,74,73.3,72.7,73.1,72.6,71.9,73.6,96.2,96,96,96.2,96.2,96.2,96.2,96.2,96.2,96.2,42.1,68.7,10,11.9,70,71.9,100,2815,0
2/25/22 9:05 AM,28.4,27,0,10,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,15.2,72.7,72.4,73.4,73.1,74,73.3,72.7,73,72.5,71.8,73.6,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,42.2,68.4,9.9,11.9,69.6,71.5,100,2825,0
2/25/22 9:10 AM,28.3,27,0,10,7.8,7.8,7.5,7.8,7.8,7.5,7.8,7.8,7.8,7.8,15.3,72.5,72.3,73.3,73,74,73.3,72.7,72.9,72.4,71.8,73.5,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,42.3,68.1,9.9,12,69.3,71.2,100,2827,0
2/25/22 9:15 AM,28.4,27,0,10,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,6.1,15.4,72.3,72.2,73.3,73,73.9,73.2,72.6,72.8,72.2,71.7,73.4,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,42.5,67.7,11.1,9.7,69.1,71.1,100,2827,0
2/25/22 9:20 AM,28.4,27,0.6,6,5,5,5,5,5,5,5,5,5,5,15.5,72.1,72.1,73.2,72.9,73.9,73.2,72.6,72.7,72.1,71.6,73.4,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,42.8,66.3,10.7,5.5,68.3,71.4,60,2515,6.1
2/25/22 9:25 AM,28.7,27,5.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,15.7,71.9,72.1,73.2,72.9,73.8,73.1,72.6,72.7,71.9,71.6,73.3,74.4,74.5,74.4,74.4,74.4,74.4,74.5,74.4,74.4,74.4,43.1,80.8,7.2,9.5,75.7,71.6,0,2726,58.4
2/25/22 9:30 AM,28.7,27,5.1,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.9,71.9,72,73.1,72.8,73.8,73.1,72.6,72.6,71.8,71.5,73.2,96,96,96,96,96,96,96,96,96,96,43.4,85.7,8.2,10.8,85.2,77.2,0,3275,50.5
2/25/22 9:35 AM,28.7,27,4.1,0,10,10,10,10,10,10,10,10,10,10,15.9,72,72,73.1,72.8,73.7,73,72.6,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,43.5,85.1,9,11.3,85.8,80.4,0,3275,45.4
2/25/22 9:40 AM,28.8,27,4,0,10,10,10,10,10,10,10,10,10,10,15.9,72.3,72,73.1,72.8,73.7,73,72.6,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,43.6,85,9.5,11.5,85.5,80.9,0,3459,36.3
2/25/22 9:45 AM,29,27,4.3,0,10,10,10,10,10,10,10,10,10,10,15.9,72.7,72,73.1,72.8,73.7,73,72.6,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,43.8,84.8,9.6,11.6,85.7,81.1,0,3520,43.5
2/25/22 9:50 AM,29.1,27,4.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.8,73,72.1,73.1,72.9,73.7,73,72.5,72.7,72.3,71.5,73.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,44.1,84.8,9.6,11.6,85.7,81.3,0,3521,43.4
2/25/22 9:55 AM,29.3,27,4.1,0,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,15.7,73.5,72.2,73.2,72.9,73.7,73,72.5,72.8,72.4,71.6,73.2,86.3,84.7,84.7,86.3,86.3,86.3,86.3,86.3,86.3,86.3,44.4,85.1,9.4,11.7,85.6,81.5,0,3521,39.4
2/25/22 10:00 AM,29.4,27,4.5,0,6.8,6.8,6.6,6.8,6.8,6.6,6.8,6.8,6.8,6.8,15.5,73.8,72.3,73.2,73,73.7,73.1,72.5,72.8,72.6,71.6,73.2,68,65.9,65.9,68,68,68,68,68,68,68,44.7,84.9,10.2,11.3,85.7,81.6,0,3521,47
2/25/22 10:05 AM,29.5,27,0,5.6,6.7,6.7,7,6.7,6.7,7,6.7,6.7,6.7,6.7,15.4,74.1,72.3,73.3,73,73.8,73.1,72.5,72.9,72.7,71.7,73.3,67,67,67,67,67,67,67,67,67,67,44.9,80.6,12.7,10.8,82.9,81.2,47.4,3228,0
2/25/22 10:10 AM,29.6,27,0,10,9.4,9.4,9.7,9.4,9.4,9.7,9.4,9.4,9.4,9.4,15.2,74.3,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,93.9,94.9,94.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,45.2,74.7,10.8,12,77.1,78.4,100,2999,0
2/25/22 10:15 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,74.1,72.4,73.4,73.1,73.8,73.2,72.5,73.1,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,45.5,72.3,10.4,12,74.3,76,100,2909,0
2/25/22 10:20 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.9,72.5,73.4,73.2,73.9,73.2,72.5,73.1,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,45.7,70.9,10.2,12,72.6,74.5,100,2851,0
2/25/22 10:25 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.7,72.5,73.4,73.1,73.9,73.3,72.5,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,46,69.8,10.1,11.9,71.4,73.3,100,2829,0
2/25/22 10:30 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.5,72.4,73.4,73.1,73.9,73.3,72.6,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,46.3,69.1,10,11.9,70.5,72.6,100,2826,0
2/25/22 10:35 AM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.3,72.4,73.4,73.1,73.9,73.3,72.6,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,46.5,68.6,10,11.9,69.9,71.9,100,2826,0
2/25/22 10:40 AM,35.1,27,0,10,10,10,9.9,10,10,9.9,10,10,10,9.9,15.7,73.1,72.3,73.4,73,73.9,73.3,72.6,72.9,72.5,71.8,73.5,99.8,99.4,99.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,46.7,68.2,10,11.8,69.4,71.4,100,2817,0
2/25/22 10:45 AM,35.7,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.6,15.9,72.9,72.3,73.3,73,73.9,73.2,72.6,72.9,72.4,71.7,73.4,96.6,96.4,96.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,46.6,67.9,10,11.8,69.2,71.1,100,2825,0
2/25/22 10:50 AM,34.6,27,0,10,9,9,8.9,9,9,8.9,9,9,9,9,15.9,72.7,72.2,73.3,72.9,73.9,73.2,72.6,72.8,72.2,71.7,73.4,89.7,89,89,89.7,89.7,89.7,89.7,89.7,89.7,89.7,46.6,67.7,10,11.8,68.9,70.8,100,2817,0
2/25/22 10:55 AM,33.4,27,0,10,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,15.9,72.7,72.2,73.2,72.9,73.8,73.2,72.6,72.7,72.1,71.6,73.3,82.3,80.9,80.9,82.3,82.3,82.3,82.3,82.3,82.3,82.3,46.6,67.5,9.8,12,68.7,70.5,100,2819,0
2/25/22 11:00 AM,35.8,27,0,10,7.3,7.3,7.1,7.3,7.3,7.1,7.3,7.3,7.3,7.3,15.9,72.5,72.1,73.2,72.8,73.8,73.1,72.6,72.7,71.9,71.6,73.2,72.7,71.3,71.3,72.7,72.7,72.7,72.7,72.7,72.7,72.7,46.3,67.3,10,11.9,68.6,70.3,100,2837,0
2/25/22 11:05 AM,38,27,0,10,6,6,6,6,6,6,6,6,6,6,16.1,72.4,72,73.1,72.8,73.7,73.1,72.5,72.6,71.8,71.5,73.1,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,46.1,66.8,11,9.6,68.3,70.4,100,2837,0
2/25/22 11:10 AM,37.9,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,16.2,72.3,71.9,73.1,72.7,73.7,73,72.5,72.5,71.7,71.4,73.1,43,43,43,43,43,43,43,43,43,43,46.3,65,11.7,4.9,67.7,70.6,100,2438.5,0
2/25/22 11:15 AM,36.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.3,72.1,71.9,73,72.7,73.7,73,72.5,72.4,71.6,71.4,73,35,35,35,35,35,35,35,35,35,35,46.7,62.3,10.9,2.8,66.2,71.2,100,2438.5,0
2/25/22 11:20 AM,34.3,27,1,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,16.2,72.1,71.8,73,72.6,73.6,72.9,72.5,72.3,71.5,71.3,72.9,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,47,63.4,9.3,4.2,64.4,71.7,60,2267,10.4
2/25/22 11:25 AM,32.9,27,6.1,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,16.2,72,71.8,72.9,72.6,73.6,72.9,72.5,72.3,71.4,71.2,72.8,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,47.2,82.1,6.5,9.3,76.1,70.8,0,2908,61.4
2/25/22 11:30 AM,31.6,27,5.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.3,72,71.7,72.9,72.6,73.5,72.8,72.4,72.2,71.3,71.1,72.7,93,93,93,93,93,93,93,93,93,93,47.3,85,7.9,10.7,85.5,77,0,2908,55.3
2/25/22 11:35 AM,31.1,27,3.4,0,10,10,10,10,10,10,10,10,10,10,16.2,72.2,71.7,72.9,72.5,73.5,72.8,72.4,72.2,71.3,71.1,72.7,100,100,100,100,100,100,100,100,100,100,47.2,86.2,8.9,11.2,85.5,79.9,0,3337,34.7
2/25/22 11:40 AM,30.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.2,72.6,71.7,72.8,72.6,73.4,72.8,72.4,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,47.2,84.4,9.3,11.5,85.8,80.6,0,3444,45.5
2/25/22 11:45 AM,30.7,27,4.1,0,10,10,10,10,10,10,10,10,10,10,16,72.9,71.8,72.9,72.6,73.4,72.7,72.4,72.3,71.6,71.1,72.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,47.6,84.9,9.5,11.6,85.6,80.9,0,3513,41.4
2/25/22 11:50 AM,30.9,27,3.8,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,15.9,73.3,71.8,72.9,72.6,73.4,72.7,72.3,72.4,71.8,71.2,72.7,92,92,92,92,92,92,92,92,92,92,48.1,85.6,9.6,11.6,85.5,81,0,3522,38.3
2/25/22 11:55 AM,30.8,27,4.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.7,73.6,71.9,72.9,72.7,73.5,72.8,72.3,72.4,72,71.3,72.7,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,48.4,84.5,9.2,11.8,85.8,81.3,0,3521,46.2
2/25/22 12:00 PM,32.3,27,2,1.8,6,6,6.2,6,6,6.2,6,6,6,6,15.6,73.9,72,73,72.8,73.5,72.8,72.3,72.5,72.2,71.4,72.8,60.3,62.2,62.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,48.6,83.9,12.5,10.3,85.2,81.1,10.2,3521,23.8
2/25/22 12:05 PM,35.4,27,0,9.4,8.2,8.2,8.7,8.2,8.2,8.7,8.2,8.2,8.2,8.2,15.6,74.3,72.1,73.1,72.8,73.5,72.9,72.3,72.6,72.3,71.4,72.9,81.8,86.9,86.9,81.8,81.8,81.8,81.8,81.8,81.8,81.8,49.3,76.7,11,12,79.3,79.9,85.2,3013,0
2/25/22 12:10 PM,36.4,27,0,10,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,15.6,74.3,72.1,73.1,72.9,73.6,72.9,72.3,72.7,72.5,71.5,73,99.4,100,100,99.4,99.4,99.4,99.4,99.4,99.4,99.4,50.5,73.3,10.5,12,75.4,76.7,100,2941,0
2/25/22 12:15 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,74.2,72.2,73.2,72.9,73.6,73,72.3,72.8,72.5,71.6,73,100,100,100,100,100,100,100,100,100,100,51.1,71.7,10.3,12,73.5,74.9,100,2883,0
2/25/22 12:20 PM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,74,72.2,73.2,72.9,73.7,73,72.3,72.8,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,51.4,70.5,10.1,12,72.3,73.8,100,2848.5,0
2/25/22 12:25 PM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.9,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,52.1,69.7,10.1,11.9,71.3,72.9,100,2831,0
2/25/22 12:30 PM,33.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.8,72.2,73.2,72.9,73.7,73.1,72.4,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,52.4,69,10,11.9,70.5,72.2,100,2831,0
2/25/22 12:35 PM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.7,72.2,73.2,72.9,73.7,73.1,72.4,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,52.4,68.5,10,11.9,69.9,71.7,100,2831,0
2/25/22 12:40 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.4,72.1,73.2,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,100,100,100,100,100,100,100,100,100,100,52.6,68.2,10,11.8,69.4,71.2,100,2821,0
2/25/22 12:45 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.3,72.1,73.1,72.8,73.7,73,72.4,72.6,72.1,71.6,73.1,100,100,100,100,100,100,100,100,100,100,52.8,67.8,10,11.9,69.1,70.8,100,2819,0
2/25/22 12:50 PM,32,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.5,73,72,73.1,72.7,73.6,73,72.4,72.6,71.9,71.5,73,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,52.8,67.7,10,11.9,68.8,70.6,100,2818,0
2/25/22 12:55 PM,31.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.5,72.9,71.9,73,72.7,73.6,73,72.4,72.5,71.8,71.4,72.9,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,52.9,67.5,10,11.9,68.6,70.4,100,2819,0
2/25/22 1:00 PM,32,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.7,72.6,71.8,73,72.6,73.6,72.9,72.4,72.4,71.7,71.4,72.9,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,53,67.3,9.9,11.9,68.5,70.2,100,2825,0
2/25/22 1:05 PM,32.1,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.9,72.4,71.8,72.9,72.6,73.5,72.9,72.4,72.3,71.6,71.3,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,53.7,67.1,10,12,68.3,70,100,2815.5,0
2/25/22 1:10 PM,32.3,27,0,10,5.6,5.6,5.4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,15.9,72.3,71.7,72.8,72.5,73.5,72.8,72.3,72.3,71.5,71.2,72.8,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,54.7,66.3,11.5,8.2,68.1,70,100,2815.5,0
2/25/22 1:15 PM,32.9,27,0.8,5,4.8,4.8,4.9,4.8,4.8,4.8,4.8,4.8,4.8,4.8,15.9,72.1,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.4,71.2,72.7,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,55.2,65.2,10.1,5.2,67.2,70.5,60,2494,6.7
2/25/22 1:20 PM,35.9,27,6.1,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,16.2,72,71.6,72.7,72.5,73.4,72.7,72.3,72.1,71.3,71.1,72.6,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,54.9,80.3,7.1,9.4,75.1,70.6,0,2932.5,61.4
2/25/22 1:25 PM,37.6,27,4.8,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,16.2,72,71.5,72.7,72.4,73.3,72.7,72.3,72.1,71.2,71,72.5,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,54.6,86,8.1,10.7,85.1,76.4,0,2932.5,48.2
2/25/22 1:30 PM,39,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.4,72.2,71.5,72.7,72.4,73.3,72.6,72.3,72.1,71.2,71,72.5,100,100,100,100,100,100,100,100,100,100,54.8,85.1,9,11.2,85.9,79.8,0,3408,45.8
2/25/22 1:35 PM,41.8,27,3.9,0,10,10,10,10,10,10,10,10,10,10,16.6,72.6,71.5,72.7,72.4,73.3,72.6,72.2,72.1,71.4,71,72.4,100,100,100,100,100,100,100,100,100,100,55,85.1,9.4,11.5,85.6,80.5,0,3408,43.3
2/25/22 1:40 PM,40.8,27,4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.6,72.9,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.5,71,72.4,99.3,99.1,99.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,55.3,84.9,9.6,11.7,85.6,80.7,0,3510,37.3
2/25/22 1:45 PM,38.8,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,16.7,73.4,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.7,71.1,72.5,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,54.6,84.4,9.6,11.7,85.9,81,0,3522,46.8
2/25/22 1:50 PM,36.3,27,3.3,0.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16.6,73.7,71.7,72.8,72.6,73.3,72.7,72.2,72.4,71.9,71.2,72.6,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,54.8,85.4,10.6,11.2,85.6,81.1,0,3521,40.1
2/25/22 1:55 PM,35.2,27,0,5.7,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16.4,74.1,71.8,72.8,72.6,73.3,72.7,72.2,72.5,72.1,71.3,72.6,68,68,68,68,68,68,68,68,68,68,54.9,79.8,12.6,11.2,83.6,80.9,47.3,3255,0
2/25/22 2:00 PM,34.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.9,74.3,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.3,71.4,72.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,55.2,75,11,12,77.5,78.5,100,3018,0
2/25/22 2:05 PM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,74.3,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,55.4,72.1,10.5,12,74.2,75.6,100,2915,0
2/25/22 2:10 PM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.1,72,73,72.8,73.5,72.9,72.2,72.6,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,54.6,70.5,10.3,12,72.2,73.9,100,2853,0
2/25/22 2:15 PM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.8,72,73,72.8,73.5,72.9,72.2,72.7,72.4,71.5,72.9,100,100,100,100,100,100,100,100,100,100,53.8,69.5,10.1,11.9,71.1,72.8,100,2853,0
2/25/22 2:20 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.7,72,73,72.8,73.5,72.9,72.2,72.6,72.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,54,68.9,10,11.9,70.4,72,100,2822.5,0
2/25/22 2:25 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.4,71.9,73,72.7,73.5,72.9,72.2,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,53.5,68.5,10.1,11.8,69.8,71.5,100,2822,0
2/25/22 2:30 PM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.2,71.9,72.9,72.7,73.5,72.9,72.2,72.5,72.1,71.5,72.9,100,100,100,100,100,100,100,100,100,100,52.9,68.1,10,11.8,69.5,71.2,100,2819,0
2/25/22 2:35 PM,35.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16,73,71.8,72.9,72.7,73.5,72.9,72.2,72.5,71.9,71.4,72.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,51.9,68,10,11.8,69.1,70.8,100,2823,0
2/25/22 2:40 PM,34.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.9,72.8,71.8,72.9,72.6,73.5,72.8,72.2,72.4,71.8,71.4,72.8,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,51.5,67.8,10,11.9,68.9,70.6,100,2823,0
2/25/22 2:45 PM,33.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,15.9,72.6,71.7,72.8,72.6,73.5,72.8,72.2,72.4,71.7,71.3,72.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,51.7,67.6,9.9,11.9,68.8,70.4,100,2828,0
2/25/22 2:50 PM,32.9,27,0,10,7,7,6.8,7,7,6.8,7,7,7,7,15.9,72.4,71.7,72.8,72.5,73.4,72.8,72.2,72.3,71.6,71.2,72.7,69.7,67.8,67.8,69.7,69.7,69.7,69.7,69.7,69.7,69.7,51.9,67.3,10.3,11.5,68.6,70.1,100,2828,0
2/25/22 2:55 PM,32.3,27,0,10,5.2,5.2,5,5.2,5.2,5,5.2,5.2,5.2,5.2,15.9,72.2,71.6,72.7,72.5,73.4,72.7,72.2,72.2,71.5,71.2,72.7,52,50.4,50.4,52,52,52,52,52,52,52,51.2,66.3,11.6,7,68.3,70.3,100,2590,0
2/25/22 3:00 PM,32,27,0.6,6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,15.9,72.1,71.5,72.7,72.4,73.3,72.7,72.2,72.2,71.4,71.1,72.6,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,51,64.9,10.4,4.6,67.3,70.7,60,2590,6.2
2/25/22 3:05 PM,31.8,27,6,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,15.9,71.9,71.5,72.6,72.4,73.3,72.6,72.2,72.1,71.3,71,72.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,50.9,80.1,6.9,9.4,74.7,70.7,0,2686,60.5
2/25/22 3:10 PM,31.7,27,5.2,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16,71.9,71.4,72.6,72.3,73.2,72.6,72.2,72,71.2,71,72.5,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,49.9,85.6,8.1,10.6,85,76.2,0,3170,51.6
2/25/22 3:15 PM,31.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15.9,72,71.4,72.6,72.3,73.2,72.6,72.1,72,71.2,70.9,72.4,100,100,100,100,100,100,100,100,100,100,49.8,85.3,8.9,11.2,85.8,79.7,0,3350,44
2/25/22 3:20 PM,31.8,27,3.8,0,10,10,10,10,10,10,10,10,10,10,15.9,72.3,71.4,72.6,72.4,73.2,72.5,72.1,72,71.4,70.9,72.4,100,100,100,100,100,100,100,100,100,100,50.3,85.2,9.4,11.5,85.5,80.5,0,3457,41.8
2/25/22 3:25 PM,31.9,27,4.1,0,10,10,10,10,10,10,10,10,10,10,15.7,72.7,71.5,72.6,72.4,73.2,72.5,72.1,72.1,71.6,71,72.4,100,100,100,100,100,100,100,100,100,100,50.5,85.1,9.6,11.6,85.6,80.7,0,3512,35.2
2/25/22 3:30 PM,31.8,27,4.5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.5,73,71.5,72.6,72.5,73.2,72.5,72.1,72.2,71.7,71.1,72.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,50.1,84.5,9.6,11.6,85.7,81,0,3522,44.3
2/25/22 3:35 PM,31.7,27,3.9,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15.3,73.3,71.6,72.6,72.5,73.2,72.6,72.1,72.3,71.9,71.1,72.5,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,49.2,85.1,9.5,11.6,85.7,81.1,0,3521,43.3
2/25/22 3:40 PM,31.8,27,3.7,0,7,7,7,7,7,7,7,7,7,7,15.1,73.7,71.7,72.7,72.6,73.2,72.6,72.1,72.4,72.1,71.2,72.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,48.7,85.6,9.7,11.6,85.5,81.2,0,3521,37.7
2/25/22 3:45 PM,31.9,27,1.4,3.2,6,6,6.3,6,6,6.3,6,6,6,6,15.1,74,71.8,72.8,72.7,73.3,72.7,72,72.5,72.2,71.3,72.7,60.3,63.3,63.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,48.8,81.6,12.8,9.9,84.2,80.8,22.9,3365,16.9
2/25/22 3:50 PM,32,27,0,10,8.8,8.8,9.1,8.8,8.8,9.1,8.8,8.8,8.8,8.8,14.9,74.3,71.9,72.8,72.7,73.3,72.7,72.1,72.6,72.4,71.3,72.8,88.3,90.8,90.8,88.3,88.3,88.3,88.3,88.3,88.3,88.3,49,75.7,10.8,12,78.2,79.1,95.2,2989,0
2/25/22 3:55 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,74,71.9,72.9,72.8,73.4,72.8,72.1,72.6,72.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,49.1,72.8,10.4,12,74.9,76.4,100,2877.5,0
2/25/22 4:00 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.9,72,72.9,72.8,73.4,72.8,72.1,72.7,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,49,70.9,10.2,12,72.7,74.3,100,2845,0
2/25/22 4:05 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.7,72,72.9,72.8,73.5,72.9,72.1,72.7,72.5,71.5,73,100,100,100,100,100,100,100,100,100,100,49,69.6,10.2,11.9,71.2,73.1,100,2845,0
2/25/22 4:10 PM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.5,72,73,72.8,73.5,72.9,72.1,72.7,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,49.1,68.8,10,11.8,70.3,72,100,2826,0
2/25/22 4:15 PM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.3,72,72.9,72.7,73.5,72.9,72.1,72.7,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,48.8,68.3,10,11.9,69.7,71.5,100,2817,0
2/25/22 4:20 PM,42.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.1,71.9,72.9,72.7,73.5,72.9,72.1,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,48.2,67.9,10,11.8,69.3,71.1,100,2828,0
2/25/22 4:25 PM,40.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16,72.9,71.9,72.9,72.7,73.5,72.9,72.2,72.6,72,71.4,73,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,47.7,67.6,10,11.8,68.9,70.7,100,2819,0
2/25/22 4:30 PM,37.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16,72.9,71.9,72.9,72.7,73.5,72.8,72.2,72.5,71.9,71.4,72.9,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,47.4,67.3,9.9,11.8,68.6,70.4,100,2823,0
2/25/22 4:35 PM,40.1,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,16,72.7,71.8,72.8,72.6,73.5,72.8,72.2,72.4,71.8,71.3,72.9,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,47.7,67,10,11.8,68.4,70.1,100,2815,0
2/25/22 4:40 PM,42,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,16.2,72.7,71.8,72.8,72.6,73.4,72.8,72.2,72.3,71.7,71.3,72.8,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,48.3,66.8,9.9,12,68.2,69.9,100,2817,0
2/25/22 4:45 PM,41.2,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,16.2,72.5,71.7,72.7,72.5,73.4,72.7,72.1,72.3,71.6,71.2,72.7,69,69,69,69,69,69,69,69,69,69,48.8,66.6,10.2,11.6,68,69.7,100,2840,0
2/25/22 4:50 PM,44.3,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,16.2,72.4,71.6,72.7,72.5,73.4,72.7,72.1,72.2,71.4,71.1,72.7,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,50.1,66,11.2,8.6,67.8,69.8,100,2615.5,0
2/25/22 4:55 PM,44.2,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,16.3,72.3,71.6,72.7,72.4,73.3,72.7,72.1,72.1,71.3,71.1,72.6,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,49.7,63.6,11.5,4,67.1,70.1,100,2615.5,0
2/25/22 5:00 PM,40.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.3,72.2,71.5,72.6,72.4,73.2,72.6,72.1,72.1,71.2,71,72.5,35,35,35,35,35,35,35,35,35,35,48.5,61.5,10.7,3,65.2,70.7,100,2323,0
2/25/22 5:05 PM,37.7,27,0.2,8,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,72.1,71.5,72.6,72.4,73.2,72.6,72.1,72,71.1,71,72.4,35,35,35,35,35,35,35,35,35,35,47.3,61.3,10,3.4,63.9,71,100,2260,0
2/25/22 5:10 PM,35.5,27,5.6,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16.1,72,71.4,72.5,72.3,73.2,72.5,72.1,71.9,71,70.9,72.4,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,46.9,75.4,6.7,8.2,67.1,70.6,0,2682.5,47.2
2/25/22 5:15 PM,33.9,27,6.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.2,72,71.4,72.5,72.3,73.1,72.5,72,71.8,70.9,70.8,72.3,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,47,84.9,7.2,10.3,84.2,72.4,0,2682.5,64.8
2/25/22 5:20 PM,32.7,27,4.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.2,72.1,71.3,72.5,72.3,73.1,72.4,72,71.8,70.9,70.8,72.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,47.9,86,8.5,10.9,85.3,78.7,0,3254,43.2
2/25/22 5:25 PM,32,27,4.6,0,10,10,10,10,10,10,10,10,10,10,15.9,72.4,71.3,72.5,72.3,73.1,72.4,72,71.8,71,70.8,72.2,100,100,100,100,100,100,100,100,100,100,48.5,84.8,9.1,11.4,86,80.1,0,3408,45.5
2/25/22 5:30 PM,31.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,15.7,72.7,71.4,72.5,72.3,73,72.4,72,71.9,71.2,70.8,72.2,100,100,100,100,100,100,100,100,100,100,48.2,84.7,9.5,11.6,85.8,80.5,0,3502,42.8
2/25/22 5:35 PM,31.3,27,3.6,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.4,73,71.4,72.5,72.4,73,72.4,72,71.9,71.4,70.9,72.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,47.4,85.7,9.6,11.6,85.4,80.7,0,3502,35.6
2/25/22 5:40 PM,30.9,27,4.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.2,73.4,71.5,72.6,72.4,73,72.4,71.9,72,71.6,70.9,72.3,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,47.3,84.6,9.5,11.7,85.9,80.9,0,3522,44.9
2/25/22 5:45 PM,30.9,27,3.9,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,15,73.7,71.6,72.6,72.5,73.1,72.5,71.9,72.1,71.8,71,72.4,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,47.4,85.1,10.1,11.3,85.6,81,0,3521,40.5
2/25/22 5:50 PM,30.7,27,0,5,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.8,74,71.7,72.7,72.5,73.1,72.5,71.9,72.2,71.9,71.1,72.4,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,46.9,80.4,13.2,10.4,83.1,80.7,50.4,3045,0
2/25/22 5:55 PM,30.5,27,0,10,9,9,9,9,9,9,9,9,9,9,14.4,74.1,71.7,72.7,72.6,73.2,72.6,71.9,72.3,72.1,71.1,72.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,46,74.4,10.7,12,76.9,78.1,100,2940.5,0
2/25/22 6:00 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,74,71.8,72.8,72.6,73.2,72.6,71.9,72.4,72.2,71.2,72.6,100,100,100,100,100,100,100,100,100,100,44.7,71.2,10.4,12,73.3,74.9,100,2940.5,0
2/25/22 6:05 PM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.7,71.8,72.8,72.7,73.3,72.6,72,72.4,72.2,71.3,72.7,100,100,100,100,100,100,100,100,100,100,43.8,69.7,10.2,12,71.5,73.3,100,2861,0
2/25/22 6:10 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.5,71.8,72.8,72.7,73.3,72.7,72,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,43.5,68.8,10.1,11.9,70.5,72.3,100,2843,0
2/25/22 6:15 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.2,71.8,72.8,72.6,73.3,72.7,72,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,43.3,68.1,10.1,11.8,69.5,71.4,100,2825,0
2/25/22 6:20 PM,30.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.5,72.9,71.8,72.8,72.6,73.3,72.7,72,72.4,71.9,71.2,72.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,43,67.5,10,11.8,68.9,70.8,100,2817,0
2/25/22 6:25 PM,29.9,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.7,72.6,71.7,72.8,72.6,73.3,72.7,72,72.3,71.8,71.2,72.7,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,42.6,67.1,9.9,11.9,68.5,70.4,100,2814,0
2/25/22 6:30 PM,29.8,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,14.8,72.2,71.7,72.7,72.5,73.3,72.6,72,72.2,71.7,71.1,72.7,68,68,68,68,68,68,68,68,68,68,42.3,66.8,10.2,11.6,68.2,70,100,2847,0
2/25/22 6:35 PM,29.6,27,1.5,4,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,14.9,72,71.6,72.7,72.4,73.3,72.6,72,72.1,71.5,71.1,72.7,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,42,67.2,10.2,7.7,67.9,70.2,40,2678,15.4
2/25/22 6:40 PM,29.5,27,6.3,0,8,8,8,8,8,8,8,8,8,8,14.9,71.9,71.5,72.6,72.4,73.2,72.6,72,72.1,71.4,71,72.6,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,41.6,83,7.4,10.3,78.6,70.9,0,2991,63.3
2/25/22 6:45 PM,29.4,27,4.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15,71.7,71.5,72.6,72.3,73.2,72.5,72,72,71.3,70.9,72.5,99.1,99.3,99.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,41.2,85.6,8.7,11.1,85.4,78.2,0,3291,48.4
2/25/22 6:50 PM,29.4,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15.1,71.8,71.5,72.6,72.3,73.1,72.5,72,72,71.4,70.9,72.5,100,100,100,100,100,100,100,100,100,100,40.9,84.9,9.3,11.5,86,80.1,0,3421,45.4
2/25/22 6:55 PM,29.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,15.1,72.1,71.5,72.6,72.3,73.1,72.5,72,72,71.5,70.9,72.5,100,100,100,100,100,100,100,100,100,100,41,84.6,9.6,11.6,85.8,80.6,0,3509,44
2/25/22 7:00 PM,29.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,15,72.3,71.5,72.6,72.4,73.1,72.5,71.9,72.1,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,40.9,85.3,9.7,11.6,85.5,80.8,0,3509,37.4
2/25/22 7:05 PM,29.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.9,72.6,71.6,72.6,72.4,73.1,72.5,71.9,72.2,71.8,71,72.5,100,100,100,100,100,100,100,100,100,100,40.6,84.5,9.6,11.6,85.8,81.1,0,3522,43.8
2/25/22 7:10 PM,29.2,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.8,72.8,71.7,72.7,72.5,73.1,72.5,71.9,72.2,72,71,72.6,100,100,100,100,100,100,100,100,100,100,40.4,84.9,9.6,11.6,85.7,81.1,0,3521,45.1
2/25/22 7:15 PM,29.1,27,3.8,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.7,73.2,71.7,72.7,72.5,73.2,72.5,71.9,72.3,72.1,71.1,72.6,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,40.2,85.5,9.6,11.6,85.6,81.3,0,3521,37.7
2/25/22 7:20 PM,29.1,27,4.3,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14.6,73.4,71.8,72.8,72.6,73.2,72.6,71.9,72.4,72.3,71.2,72.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,40.1,84.9,9.3,11.7,85.9,81.4,0,3521,44.6
2/25/22 7:25 PM,28.9,27,4.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,14.5,73.7,71.9,72.9,72.7,73.3,72.6,71.9,72.5,72.4,71.3,72.8,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,39.8,85.3,10.4,11.2,85.5,81.4,0,3521,39.1
2/25/22 7:30 PM,28.9,27,2.8,0.5,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,14.2,73.9,72,72.9,72.7,73.3,72.7,71.9,72.6,72.6,71.4,72.9,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,39.8,84.7,13.4,7,86.1,80.9,5.2,3280,27.6
2/25/22 7:35 PM,28.9,27,0,7.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.9,73.9,72.1,73,72.8,73.4,72.7,72,72.7,72.7,71.4,73,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,39.8,77.7,11,10.7,81.2,80.4,77.8,2764,0
2/25/22 7:40 PM,28.9,27,0,10,8,8,8,8,8,8,8,8,8,8,14,73.7,72.1,73.1,72.8,73.4,72.8,72,72.8,72.8,71.5,73.1,80,80,80,80,80,80,80,80,80,80,39.9,73.6,9.9,12,75.9,77.4,100,2838,0
2/25/22 7:45 PM,28.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14,73.5,72.2,73.1,72.8,73.5,72.8,72,72.8,72.8,71.6,73.2,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,39.8,71.2,10,12,73.2,75,100,2856,0
2/25/22 7:50 PM,28.9,27,0,10,9,9,9,9,9,9,9,9,9,9,14.1,73.2,72.2,73.1,72.8,73.5,72.9,72,72.8,72.8,71.6,73.2,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,39.6,69.9,10,11.9,71.6,73.5,100,2827,0
2/25/22 7:55 PM,28.8,27,0,10,8.4,8.4,8.3,8.4,8.4,8.3,8.4,8.4,8.4,8.3,14.2,72.9,72.2,73.1,72.8,73.5,72.9,72.1,72.8,72.7,71.6,73.3,84.3,83.3,83.3,83.3,84.3,84.3,84.3,84.3,84.3,84.3,39.3,68.9,10,11.9,70.5,72.4,100,2827,0
2/25/22 8:00 PM,28.7,27,0,10,7.4,7.4,7.3,7.4,7.4,7.3,7.4,7.4,7.4,7.3,14.3,72.6,72.1,73.1,72.8,73.5,72.9,72.1,72.7,72.6,71.5,73.2,73.9,72.8,72.8,72.8,73.9,73.9,73.9,73.9,73.9,73.9,39.1,68.3,9.8,12,69.7,71.7,100,2854,0
2/25/22 8:05 PM,28.6,27,0,10,5.7,5.7,5.5,5.7,5.7,5.5,5.7,5.7,5.7,5.5,14.4,72.3,72.1,73.1,72.7,73.5,72.9,72.1,72.7,72.4,71.5,73.2,57.2,55.3,55.3,57.2,57.2,57.2,57.2,57.2,57.2,57.2,38.9,67.2,11.3,8.6,69.1,71.4,100,2819,0
2/25/22 8:10 PM,28.5,27,1,5,4.9,4.9,5,4.9,4.9,5,4.9,4.9,4.9,5,14.5,72.1,72,73,72.7,73.5,72.8,72.1,72.6,72.3,71.4,73.2,49.2,50,50,49.2,49.2,49.2,49.2,49.2,49.2,49.2,38.7,65.7,10.4,5.1,67.9,71.7,60,2476,8
2/25/22 8:15 PM,28.5,27,6,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,14.7,71.8,72,73,72.6,73.5,72.8,72.1,72.5,72.1,71.4,73.2,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,38.6,81.5,7,9.8,76.7,71.6,0,2814,60.2
2/25/22 8:20 PM,28.4,27,5.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.8,71.7,71.9,72.9,72.6,73.5,72.8,72.1,72.5,72,71.3,73.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,38.4,85.4,8.4,10.8,85.6,77.9,0,3204,46.9
2/25/22 8:25 PM,28.3,27,4.2,0,10,10,10,10,10,10,10,10,10,10,14.9,71.8,71.9,72.9,72.6,73.4,72.7,72.1,72.4,72,71.2,73,100,100,100,100,100,100,100,100,100,100,38.1,84.9,9.1,11.3,86,80.4,0,3369,48.3
2/25/22 8:30 PM,28.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,14.9,72,71.9,72.9,72.6,73.4,72.7,72.1,72.5,72,71.2,73,100,100,100,100,100,100,100,100,100,100,37.9,85.4,9.4,11.5,85.4,80.8,0,3489.5,37
2/25/22 8:35 PM,28.2,27,4.2,0,10,10,10,10,10,10,10,10,10,10,14.8,72.3,71.9,72.9,72.6,73.4,72.7,72.1,72.5,72.2,71.2,73,100,100,100,100,100,100,100,100,100,100,37.6,85,9.6,11.6,85.6,81,0,3521,42.4
2/25/22 8:40 PM,28.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.7,72.6,72,73,72.7,73.4,72.7,72.1,72.6,72.4,71.3,73,100,100,100,100,100,100,100,100,100,100,37.5,84.7,9.6,11.6,85.8,81.3,0,3521,45.9
2/25/22 8:45 PM,28,27,3.9,0,10,10,10,10,10,10,10,10,10,10,14.6,72.8,72.1,73,72.7,73.4,72.8,72.1,72.7,72.5,71.3,73.1,100,100,100,100,100,100,100,100,100,100,37.3,85.5,9.6,11.6,85.6,81.4,0,3522,40.9
2/25/22 8:50 PM,28,27,4.6,0,9.7,9.7,9.5,9.7,9.7,9.5,9.7,9.7,9.7,9.6,14.6,73.1,72.1,73.1,72.8,73.5,72.8,72.1,72.7,72.6,71.4,73.2,96.5,95.6,95.6,95.6,96.5,96.5,96.5,96.5,96.5,96.5,37.1,84.6,9.6,11.6,85.9,81.5,0,3522,40.3
2/25/22 8:55 PM,28.1,27,4.2,0,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,14.5,73.4,72.2,73.1,72.8,73.5,72.8,72.1,72.8,72.7,71.4,73.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,37,85,9.5,11.7,85.7,81.7,0,3521,45
2/25/22 9:00 PM,28.2,27,4.1,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,14.4,73.6,72.3,73.2,72.9,73.5,72.9,72.1,72.9,72.9,71.5,73.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,36.9,85.3,9.4,11.7,85.6,81.7,0,3521.5,40.6
2/25/22 9:05 PM,28.1,27,3.5,0.2,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,14.1,73.9,72.3,73.2,72.9,73.6,72.9,72.1,73,73,71.6,73.4,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,36.9,86,13.3,8.3,85.9,81.5,2.1,2823,35
2/25/22 9:10 PM,28.1,27,0,6.8,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.7,73.9,72.4,73.3,73,73.6,73,72.1,73,73,71.7,73.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,36.8,79.1,11.5,10.7,82.8,80.9,68.4,2888,0
2/25/22 9:15 PM,28.1,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.7,73.8,72.5,73.4,73,73.7,73,72.1,73.1,73.2,71.8,73.5,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,36.7,74.4,10,12,76.7,78.4,100,2888,0
2/25/22 9:20 PM,28.1,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.8,73.5,72.5,73.4,73.1,73.7,73.1,72.2,73.1,73.2,71.8,73.6,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,36.5,71.9,10.2,12,73.8,75.7,100,2848,0
2/25/22 9:25 PM,28,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.8,73.3,72.5,73.4,73.1,73.7,73.1,72.2,73.1,73.1,71.8,73.6,92,92,92,92,92,92,92,92,92,92,36.5,70.4,10.1,11.9,72.1,74.1,100,2848,0
2/25/22 9:30 PM,28,27,0,10,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,13.9,73,72.5,73.4,73,73.8,73.1,72.2,73.1,73,71.8,73.7,87.9,87,87,87.9,87.9,87.9,87.9,87.9,87.9,87.9,36.5,69.4,10,11.9,70.9,73,100,2826,0
2/25/22 9:35 PM,28.5,27,0,10,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,14,72.7,72.4,73.4,73,73.7,73.1,72.2,73,72.9,71.8,73.6,78.9,78,78,78.9,78.9,78.9,78.9,78.9,78.9,78.9,36.6,68.7,9.8,12,70.2,72.1,100,2839,0
2/25/22 9:40 PM,31.7,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,14.2,72.5,72.4,73.4,72.9,73.8,73.1,72.3,73,72.7,71.7,73.6,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,36.3,68.2,10.3,11.5,69.6,71.7,100,2860,0
2/25/22 9:45 PM,33.3,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,14.5,72.2,72.3,73.3,72.9,73.7,73.1,72.3,72.9,72.6,71.6,73.6,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,35.8,66.5,12,6.2,69,71.7,100,2636,0
2/25/22 9:50 PM,33.1,27,4.5,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,14.7,72,72.3,73.3,72.8,73.7,73,72.3,72.8,72.4,71.6,73.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,35.7,75,7.8,8.2,71.1,72,0,2532,45.3
2/25/22 9:55 PM,31.9,27,5.1,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.8,71.8,72.2,73.3,72.8,73.7,73,72.3,72.7,72.3,71.5,73.4,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,35.5,86.4,7.8,10.5,84.9,75,0,3108,51.4
2/25/22 10:00 PM,30.8,27,3.5,0,10,10,10,10,10,10,10,10,10,10,14.8,71.8,72.2,73.2,72.8,73.6,73,72.3,72.7,72.2,71.4,73.4,100,100,100,100,100,100,100,100,100,100,35.5,86.9,8.9,11.1,86.4,80.1,0,3375.5,35.3
2/25/22 10:05 PM,29.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.8,72,72.2,73.2,72.8,73.6,72.9,72.2,72.7,72.2,71.4,73.3,100,100,100,100,100,100,100,100,100,100,35.3,94.3,9.3,11.4,93,82.3,0,3375.5,0
2/25/22 10:10 PM,29.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.8,72.2,72.2,73.2,72.8,73.6,72.9,72.2,72.7,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,35.3,97.3,9.6,11.6,96.6,86.2,0,3509.5,0
2/25/22 10:15 PM,28.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72.5,72.3,73.2,72.9,73.6,72.9,72.2,72.8,72.6,71.4,73.3,100,100,100,100,100,100,100,100,100,100,35.3,99.2,9.6,11.7,98.8,88.5,0,3509.5,0
2/25/22 10:20 PM,28.4,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.8,72.4,73.3,72.9,73.6,72.9,72.2,72.9,72.9,71.5,73.4,100,100,100,100,100,100,100,100,100,100,35.4,100.5,9.6,11.7,100.2,90,0,3522,0
2/25/22 10:25 PM,28.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.5,73.1,72.5,73.4,73.1,73.7,73,72.2,73.1,73.2,71.6,73.5,98,98,98,98,98,98,98,98,98,98,35.4,101.4,9.6,11.7,101.3,91.2,0,3522,0
2/25/22 10:30 PM,28.3,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.4,73.4,72.6,73.5,73.2,73.7,73.1,72.2,73.3,73.5,71.8,73.7,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,35.3,102,9.6,11.7,102,92,0,3522,0
2/25/22 10:35 PM,28.4,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,14.3,73.6,72.8,73.6,73.3,73.8,73.2,72.3,73.5,73.9,71.9,73.9,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,35.4,102.9,9.4,11.8,102.8,92.8,0,3521,0
2/25/22 10:40 PM,28.4,27,0,1.4,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,14.1,73.9,72.9,73.7,73.4,73.9,73.3,72.3,73.7,74.2,72.1,74.1,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,35.3,103.1,13.6,8.9,104,92.4,7.2,3494,0
2/25/22 10:45 PM,28.5,27,0,8.9,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,13.6,74,73.1,73.8,73.6,74.1,73.4,72.3,73.9,74.5,72.3,74.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,35.3,87.8,11.3,11.4,92.8,91.3,80.9,2879,0
2/25/22 10:50 PM,28.5,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,13.6,73.9,73.2,74,73.7,74.2,73.5,72.4,74.1,74.8,72.5,74.5,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,35.4,80.7,10.4,12,83.8,85.3,100,2889.5,0
2/25/22 10:55 PM,28.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.6,73.6,73.3,74.1,73.8,74.3,73.6,72.4,74.2,74.9,72.6,74.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,35.4,76.8,10.2,12,79.1,81.2,100,2853,0
2/25/22 11:00 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.5,73.4,74.2,73.8,74.4,73.7,72.5,74.3,74.9,72.7,74.8,100,100,100,100,100,100,100,100,100,100,35.4,74.3,10.1,11.9,76.2,78.6,100,2853,0
2/25/22 11:05 PM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.2,73.4,74.2,73.8,74.5,73.8,72.6,74.3,74.8,72.8,74.9,100,100,100,100,100,100,100,100,100,100,35.6,72.8,10.1,11.9,74.5,76.9,100,2830,0
2/25/22 11:10 PM,28.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.9,72.9,73.4,74.2,73.8,74.6,73.9,72.6,74.3,74.6,72.8,75,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,35.6,71.7,10,11.9,73.2,75.7,100,2834,0
2/25/22 11:15 PM,28.6,27,0,10,9,9,9,9,9,9,9,9,9,9,14,72.7,73.4,74.2,73.8,74.6,73.9,72.7,74.2,74.4,72.8,75,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,35.6,70.9,10,11.9,72.3,74.8,100,2824,0
2/25/22 11:20 PM,28.7,27,0,10,7.8,7.8,7.7,7.8,7.8,7.7,7.8,7.8,7.8,7.7,14.1,72.5,73.4,74.2,73.7,74.6,73.9,72.7,74.2,74.2,72.8,75,78.4,76.9,76.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,35.6,70.2,9.9,12,71.6,73.9,100,2837,0
2/25/22 11:25 PM,28.7,27,0,10,6.3,6.3,5.9,6.3,6.3,5.9,6.3,6.3,6.3,6.1,14.3,72.3,73.3,74.2,73.7,74.6,73.9,72.7,74.1,74,72.7,75,62.7,61,61,62.7,62.7,62.7,62.7,62.7,62.7,62.7,35.7,69.3,11.1,9.4,71,73.6,100,2843,0
2/25/22 11:30 PM,28.7,27,0.6,5,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,14.3,72.1,73.2,74.1,73.6,74.6,73.9,72.8,74,73.9,72.6,74.9,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,35.7,71.9,10.5,5.8,69.9,73.8,60,2544,5.1
2/25/22 11:35 PM,29.3,27,2.8,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,14.5,71.9,73.2,74.1,73.5,74.6,73.8,72.8,73.9,73.6,72.5,74.8,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,35.7,91,7.2,9.6,86.4,75,0,2986.5,28.2
2/25/22 11:40 PM,32.6,27,0,0,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,14.5,71.9,73.1,74,73.5,74.5,73.8,72.8,73.9,73.5,72.5,74.7,95.9,96.6,96.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,35.7,95.3,8.4,10.8,93.6,83.1,0,2986.5,0
2/25/22 11:45 PM,34.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,71.9,73.1,74,73.5,74.5,73.8,72.8,73.8,73.5,72.4,74.7,100,100,100,100,100,100,100,100,100,100,35.8,98.2,9.1,11.3,97.4,87,0,3417,0
2/25/22 11:50 PM,33.6,27,0,0,10,10,10,10,10,10,10,10,10,10,14.8,72.1,73.1,74,73.5,74.5,73.8,72.8,73.9,73.7,72.4,74.6,100,100,100,100,100,100,100,100,100,100,35.9,100.1,9.5,11.6,99.6,89.5,0,3417,0
2/25/22 11:55 PM,32.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.9,72.4,73.2,74.1,73.6,74.5,73.8,72.8,74,73.9,72.5,74.7,100,100,100,100,100,100,100,100,100,100,36,101.5,9.6,11.6,101.1,91.1,0,3522,0
2/26/22 12:00 AM,31.1,27,0,0,10,10,10,10,10,10,10,10,10,10,14.8,72.7,73.3,74.1,73.7,74.5,73.8,72.8,74.1,74.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,36.1,102.4,9.6,11.7,102.2,92.3,0,3522,0
2/26/22 12:05 AM,29.9,27,0,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,14.7,73,73.4,74.2,73.8,74.6,73.8,72.8,74.2,74.5,72.7,74.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,36.2,103.1,9.6,11.7,103.1,93.2,0,3522,0
2/26/22 12:10 AM,29.2,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.5,73.4,73.5,74.3,74,74.6,73.9,72.8,74.4,74.8,72.8,75,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,36.5,103.5,9.6,11.7,103.5,93.9,0,3522,0
2/26/22 12:15 AM,28.8,27,0,0,7.3,7.2,7.2,7.3,7.3,7.2,7.3,7.2,7.2,7.2,14.3,73.6,73.7,74.4,74.1,74.7,74,72.9,74.6,75.1,73,75.2,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,36.5,104.2,9.4,11.8,104.1,94.5,0,3522,0
2/26/22 12:20 AM,28.4,27,0,2.3,5.9,5.9,6.1,5.9,5.9,6.1,5.9,5.9,5.9,5.9,14.1,73.9,73.8,74.5,74.2,74.9,74.1,72.9,74.8,75.4,73.1,75.3,59.2,61.2,61.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,36.5,100.3,13,9.5,103.3,93.9,14.5,3475,0
2/26/22 12:25 AM,28.2,27,0,9.6,8.2,8.2,8.5,8.2,8.2,8.5,8.2,8.2,8.2,8.2,13.6,74.2,74,74.7,74.4,75,74.2,72.9,75.1,75.7,73.3,75.5,82.1,84.8,84.8,82.1,82.1,82.1,82.1,82.1,82.1,82.1,36.7,87,10.8,12,90.6,92.1,89.6,2951,0
2/26/22 12:30 AM,28.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.4,74,74.1,74.8,74.5,75.1,74.4,73,75.2,75.9,73.5,75.7,98.5,98.8,98.8,98.8,98.5,98.5,98.5,98.5,98.5,98.5,36.7,80.9,10.5,12,83.6,85.7,100,2899,0
2/26/22 12:35 AM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.9,74.2,74.9,74.5,75.2,74.5,73.1,75.3,76,73.6,75.9,100,100,100,100,100,100,100,100,100,100,36.8,77.1,10.2,12,79.2,81.7,100,2867,0
2/26/22 12:40 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.7,74.3,75,74.6,75.3,74.5,73.1,75.4,75.9,73.7,76,100,100,100,100,100,100,100,100,100,100,36.8,75,10.1,11.9,76.8,79.5,100,2846,0
2/26/22 12:45 AM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.5,74.3,75,74.6,75.4,74.6,73.2,75.3,75.8,73.7,76.1,100,100,100,100,100,100,100,100,100,100,36.9,73.7,10,11.9,75.3,77.9,100,2825,0
2/26/22 12:50 AM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.5,74.3,75,74.5,75.4,74.7,73.3,75.3,75.6,73.7,76.1,100,100,100,100,100,100,100,100,100,100,36.9,72.7,10,11.9,74.2,76.8,100,2819,0
2/26/22 12:55 AM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.3,74.3,75,74.5,75.5,74.7,73.3,75.3,75.4,73.7,76.1,100,100,100,100,100,100,100,100,100,100,36.9,72,10,11.8,73.4,76.1,100,2823,0
2/26/22 1:00 AM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.2,74.2,75,74.5,75.5,74.7,73.4,75.2,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,36.8,71.5,10,11.8,72.8,75.4,100,2823,0
2/26/22 1:05 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73,74.2,75,74.4,75.5,74.7,73.4,75.1,75,73.6,76,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,36.9,70.9,10,11.9,72.2,74.9,100,2818,0
2/26/22 1:10 AM,29,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.9,72.9,74.1,74.9,74.4,75.5,74.7,73.4,75,74.8,73.5,76,97,97,97,97,97,97,97,97,97,97,36.9,70.4,10,11.9,71.7,74.4,100,2818,0
2/26/22 1:15 AM,28.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14,72.8,74,74.9,74.3,75.4,74.6,73.5,74.9,74.6,73.5,75.9,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,36.8,70.1,10,11.9,71.4,74,100,2824,0
2/26/22 1:20 AM,28.1,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14,72.6,73.9,74.8,74.2,75.4,74.6,73.5,74.8,74.3,73.3,75.8,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,36.9,69.8,9.8,11.9,71.1,73.6,100,2839,0
2/26/22 1:25 AM,28.3,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,14.1,72.4,73.8,74.7,74.2,75.3,74.5,73.5,74.6,74.1,73.2,75.6,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,36.8,69.4,10.3,11.5,70.8,73.3,100,2679,0
2/26/22 1:30 AM,28.4,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,14.2,72.2,73.7,74.6,74.1,75.3,74.4,73.5,74.5,74,73.1,75.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,36.9,67.9,11.7,6.8,70.2,73.5,100,2368,0
2/26/22 1:35 AM,28.4,27,1.3,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,14.3,72.1,73.6,74.6,74,75.2,74.4,73.5,74.4,73.8,73,75.4,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,36.8,80.5,9.1,6.4,73.9,74.1,20,2956,12.9
2/26/22 1:40 AM,28.3,27,0.4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,14.4,71.9,73.5,74.5,74,75.1,74.3,73.5,74.2,73.6,72.9,75.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,36.9,92,7.2,10.2,90.3,77.6,0,3261,3.9
2/26/22 1:45 AM,28.4,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,71.9,73.4,74.4,73.9,75.1,74.3,73.5,74.2,73.5,72.8,75.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,36.9,96.3,8.5,10.9,95.1,84.5,0,3400,0
2/26/22 1:50 AM,28.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.1,73.4,74.4,73.9,75,74.2,73.4,74.2,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,37,98.9,9.1,11.4,98.2,87.9,0,3481,0
2/26/22 1:55 AM,28.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.3,73.4,74.4,74,75,74.2,73.4,74.2,73.8,72.8,75,100,100,100,100,100,100,100,100,100,100,37.2,100.7,9.5,11.6,100.2,90.2,0,3522,0
2/26/22 2:00 AM,28.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.7,73.5,74.4,74.1,75,74.2,73.4,74.3,74.1,72.8,75,100,100,100,100,100,100,100,100,100,100,37.2,102,9.6,11.7,101.8,91.9,0,3522,0
2/26/22 2:05 AM,28.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,72.9,73.6,74.5,74.1,75,74.2,73.4,74.4,74.3,72.9,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,37.4,103,9.6,11.7,102.7,93,0,3522,0
2/26/22 2:10 AM,31.7,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.3,73.2,73.7,74.6,74.3,75.1,74.3,73.4,74.6,74.7,73,75.3,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,37.4,103.7,9.6,11.7,103.5,93.8,0,3522,0
2/26/22 2:15 AM,33.5,27,0,0,8,8,8,8,8,8,8,8,8,8,14.3,73.6,73.8,74.7,74.4,75.1,74.3,73.4,74.7,75,73.2,75.4,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,37.4,104.2,9.3,11.8,104.1,94.5,0,3522,0
2/26/22 2:20 AM,33.3,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,14.3,73.8,74,74.8,74.5,75.2,74.4,73.5,75,75.3,73.3,75.5,61,61,61,61,61,61,61,61,61,61,37.4,105.4,11.6,10,104.9,94.7,0,3522,0
2/26/22 2:25 AM,32,27,0,5.2,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.1,74.1,74.1,74.9,74.6,75.3,74.5,73.5,75.1,75.6,73.5,75.7,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,37.4,95.4,12.4,10.2,99.9,93.8,52.4,3019,0
2/26/22 2:30 AM,30.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.6,74.3,74.3,75,74.7,75.4,74.6,73.5,75.3,75.8,73.7,75.9,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,37.4,84.5,10.5,12,87.8,89.4,100,2933,0
2/26/22 2:35 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,74.2,74.4,75.1,74.8,75.5,74.7,73.6,75.4,76,73.8,76.1,100,100,100,100,100,100,100,100,100,100,37.4,79.4,10.3,12,82,84.3,100,2875,0
2/26/22 2:40 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,74,74.5,75.2,74.9,75.6,74.8,73.6,75.5,76,74,76.2,100,100,100,100,100,100,100,100,100,100,37.5,76.6,10.2,11.9,78.6,81.2,100,2841.5,0
2/26/22 2:45 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.8,74.5,75.3,74.9,75.7,74.9,73.7,75.5,75.9,74,76.3,100,100,100,100,100,100,100,100,100,100,37.3,74.6,10.1,11.9,76.3,79.1,100,2841.5,0
2/26/22 2:50 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.7,74.5,75.3,74.8,75.8,75,73.7,75.5,75.8,74,76.3,100,100,100,100,100,100,100,100,100,100,37.3,73.4,10,11.9,74.9,77.8,100,2828,0
2/26/22 2:55 AM,27.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.5,74.5,75.3,74.8,75.8,75,73.8,75.5,75.6,74,76.4,100,100,100,100,100,100,100,100,100,100,37.3,72.6,10.1,11.9,74,76.9,100,2823.5,0
2/26/22 3:00 AM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.3,74.4,75.2,74.8,75.8,75,73.8,75.4,75.3,73.9,76.4,100,100,100,100,100,100,100,100,100,100,37.2,71.9,10,11.8,73.2,76,100,2823.5,0
2/26/22 3:05 AM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.1,74.3,75.2,74.7,75.8,75,73.9,75.3,75.1,73.9,76.3,99.8,99.7,99.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,37.2,71.3,10,11.8,72.6,75.3,100,2807,0
2/26/22 3:10 AM,27,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.3,73,74.3,75.2,74.7,75.8,75,73.9,75.2,74.9,73.8,76.2,97.9,97.6,97.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,37.1,70.8,10,11.9,72.1,74.8,100,2824,0
2/26/22 3:15 AM,27,27,0,10,9,9,9,9,9,9,9,9,9,9,12.3,72.7,74.1,75.1,74.6,75.8,74.9,73.9,75.1,74.7,73.7,76.1,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,37.1,70.4,10,11.9,71.7,74.4,100,2829,0
2/26/22 3:20 AM,27,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,12.4,72.6,74.1,75,74.5,75.7,74.9,73.9,75,74.5,73.6,76,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,37,70.2,9.9,12,71.4,74,100,2830.5,0
2/26/22 3:25 AM,30.5,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12.5,72.4,74,75,74.5,75.6,74.8,73.9,74.8,74.3,73.5,75.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,36.9,69.7,10.6,11.4,71.1,73.8,100,2830.5,0
2/26/22 3:30 AM,32.7,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,12.8,72.2,73.9,74.9,74.4,75.6,74.7,73.9,74.7,74.1,73.4,75.8,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,36.6,67.9,11.6,6.3,70.5,74,100,2648,0
2/26/22 3:35 AM,32.7,27,1.1,3.3,5,5,5,5,5,5,5,5,5,5,13.1,72.1,73.7,74.8,74.3,75.5,74.7,73.9,74.5,73.9,73.2,75.7,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,36.6,78,9.7,5.1,70.2,74.6,40,2385,9
2/26/22 3:40 AM,31,27,2.4,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,13.2,71.9,73.6,74.7,74.2,75.5,74.6,73.9,74.4,73.7,73.1,75.6,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,36.4,91.6,6.8,9.8,89.2,76.4,0,2806,22.9
2/26/22 3:45 AM,29.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.2,71.9,73.6,74.7,74.2,75.4,74.5,73.9,74.3,73.6,73.1,75.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,36.1,96.3,8.2,10.8,94.5,84.3,0,3194,0
2/26/22 3:50 AM,27.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.1,73.5,74.6,74.2,75.3,74.5,73.8,74.3,73.7,73,75.3,100,100,100,100,100,100,100,100,100,100,35.9,99.1,9,11.3,98.1,88,0,3413,0
