Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/26/22 3:55 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.4,73.6,74.6,74.2,75.3,74.4,73.9,74.3,73.9,73,75.3,100,100,100,100,100,100,100,100,100,100,35.8,100.6,9.5,11.5,100.2,90.2,0,3515,0
2/26/22 4:00 AM,26,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.6,73.6,74.7,74.3,75.3,74.4,73.8,74.4,74.1,73,75.3,100,100,100,100,100,100,100,100,100,100,35.7,102.1,9.6,11.7,101.8,92,0,3515,0
2/26/22 4:05 AM,25.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,72.9,73.7,74.7,74.4,75.3,74.4,73.8,74.5,74.4,73.1,75.3,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,35.6,103,9.6,11.6,102.8,93.1,0,3522,0
2/26/22 4:10 AM,25.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.2,73.2,73.8,74.8,74.5,75.3,74.5,73.8,74.7,74.7,73.2,75.4,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,35.5,103.6,9.6,11.7,103.5,93.9,0,3521.5,0
2/26/22 4:15 AM,24.9,27,0,0,8,8,8,8,8,8,8,8,8,8,13,73.5,74,74.8,74.6,75.4,74.5,73.8,74.8,75,73.3,75.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,35.5,104.3,9.4,11.8,104.2,94.6,0,3521.5,0
2/26/22 4:20 AM,24.8,27,0,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,12.9,73.8,74.1,75,74.7,75.4,74.6,73.8,75,75.3,73.5,75.7,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,35.4,105.4,11.2,10.6,105,95,0,3522,0
2/26/22 4:25 AM,24.5,27,0,3.8,5.9,5.9,6.2,5.9,5.9,6.2,5.9,5.9,5.9,5.9,12.7,74,74.3,75.1,74.8,75.5,74.7,73.9,75.2,75.6,73.6,75.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,35.4,98.4,12.7,8.8,102.4,93.6,28.9,3012,0
2/26/22 4:30 AM,24.6,27,0,10,8.5,8.5,8.7,8.5,8.5,8.7,8.5,8.5,8.5,8.5,12,74.1,74.4,75.2,74.9,75.6,74.8,73.9,75.4,75.9,73.8,76,85,85,85,85,85,85,85,85,85,85,35.4,85.9,10.3,12,89.1,91,97.2,2889,0
2/26/22 4:35 AM,24.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.8,74,74.5,75.3,75,75.7,74.9,73.9,75.5,76.1,73.9,76.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,35.3,80.6,10.2,12,83.3,85.6,100,2845,0
2/26/22 4:40 AM,25,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.8,74.6,75.4,75.1,75.8,75,74,75.6,76.1,74.1,76.4,100,100,100,100,100,100,100,100,100,100,35.3,77.3,10.1,11.9,79.4,82.1,100,2845,0
2/26/22 4:45 AM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.7,74.6,75.4,75.1,75.9,75.1,74,75.6,76,74.1,76.5,100,100,100,100,100,100,100,100,100,100,35.4,75.2,10,11.9,76.8,79.8,100,2833,0
2/26/22 4:50 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.5,74.6,75.4,75,76,75.1,74.1,75.6,75.9,74.1,76.5,100,100,100,100,100,100,100,100,100,100,35.4,73.7,10,11.8,75.2,78.2,100,2825,0
2/26/22 4:55 AM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.3,74.6,75.4,75,76,75.1,74.1,75.5,75.7,74.1,76.6,100,100,100,100,100,100,100,100,100,100,35.5,72.8,9.9,11.8,74.2,77.1,100,2820,0
2/26/22 5:00 AM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.1,74.5,75.4,75,76,75.2,74.2,75.5,75.5,74.1,76.5,99.8,99.7,99.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,35.4,72.2,10,11.8,73.5,76.3,100,2819,0
2/26/22 5:05 AM,25.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.8,73,74.5,75.4,74.9,76,75.1,74.2,75.4,75.3,74,76.5,98,98,98,98,98,98,98,98,98,98,35.5,71.6,10,11.8,72.9,75.7,100,2821,0
2/26/22 5:10 AM,25.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.9,72.8,74.4,75.3,74.8,76,75.1,74.2,75.3,75.1,73.9,76.4,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,35.5,71.2,10,11.9,72.4,75.2,100,2815,0
2/26/22 5:15 AM,25.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,11.9,72.6,74.3,75.3,74.8,76,75.1,74.2,75.2,74.9,73.8,76.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,35.4,70.8,9.9,11.9,72,74.8,100,2823,0
2/26/22 5:20 AM,25,27,0,10,6.9,6.9,6.7,6.9,6.9,6.7,6.9,6.9,6.9,6.9,12,72.4,74.2,75.2,74.7,76,75,74.2,75.1,74.6,73.7,76.2,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,35.2,70.3,10.3,11.5,71.6,74.3,100,2856,0
2/26/22 5:25 AM,24.9,27,0,10,5.2,5.2,4.8,5.2,5.2,4.8,5.2,5.2,5.2,5.2,12,72.2,74.1,75.1,74.6,75.9,75,74.3,74.9,74.4,73.6,76.1,51.9,49.9,49.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,35.1,68.4,11.8,6.1,70.9,74.5,100,2750,0
2/26/22 5:30 AM,24.7,27,1,2.5,5.1,5.1,5.4,5.1,5.1,5.4,5.1,5.1,5.1,5.1,12.1,72,74,75,74.5,75.8,74.9,74.2,74.8,74.2,73.5,76,51,53.9,53.9,51,51,51,51,51,51,51,34.9,76.1,9.9,5.1,70.4,75.1,40,2428,8.3
2/26/22 5:35 AM,24.4,27,0.6,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,12.2,71.9,73.9,75,74.5,75.7,74.8,74.2,74.7,74.1,73.4,75.8,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,34.8,92.5,6.9,9.9,89,77.7,0,2771,7.5
2/26/22 5:40 AM,24.1,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.4,71.9,73.8,74.9,74.4,75.6,74.7,74.2,74.6,73.9,73.3,75.7,98,98.3,98.3,98,98,98,98,98,98,98,34.7,96.7,8.3,10.9,95,85,0,3198,0
2/26/22 5:45 AM,23.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72,73.8,74.8,74.4,75.6,74.7,74.2,74.5,74,73.2,75.6,100,100,100,100,100,100,100,100,100,100,34.7,99.3,9.1,11.3,98.5,88.3,0,3373,0
2/26/22 5:50 AM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72.3,73.8,74.8,74.4,75.6,74.6,74.2,74.5,74.1,73.2,75.6,100,100,100,100,100,100,100,100,100,100,34.6,101,9.4,11.6,100.4,90.5,0,3467,0
2/26/22 5:55 AM,23.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72.6,73.8,74.9,74.5,75.5,74.6,74.2,74.6,74.3,73.2,75.6,100,100,100,100,100,100,100,100,100,100,34.4,102.2,9.6,11.7,101.9,92.2,0,3522,0
2/26/22 6:00 AM,23.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.7,72.8,73.9,74.9,74.6,75.5,74.6,74.1,74.7,74.6,73.3,75.6,100,100,100,100,100,100,100,100,100,100,34.3,103.1,9.6,11.7,102.9,93.3,0,3521,0
2/26/22 6:05 AM,23,27,0,0,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,12.6,73.2,74,75,74.7,75.6,74.7,74.1,74.9,74.9,73.4,75.7,95.7,94.7,94.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,34.2,103.9,9.6,11.7,103.8,94.3,0,3521,0
2/26/22 6:10 AM,23,27,0,0,8.4,8.4,8.1,8.4,8.4,8.1,8.4,8.4,8.4,8.4,12.5,73.5,74.2,75.1,74.8,75.6,74.7,74.1,75,75.2,73.5,75.8,84.2,82.8,82.8,84.2,84.2,84.2,84.2,84.2,84.2,84.2,34.1,104.6,9.4,11.8,104.5,95.1,0,3522,0
2/26/22 6:15 AM,22.9,27,0,0,6.8,6.8,6.7,6.8,6.8,6.7,6.8,6.8,6.8,6.8,12.4,73.7,74.3,75.2,74.9,75.7,74.8,74.1,75.2,75.5,73.6,76,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,34.2,105.3,10.2,11.3,105.1,95.6,0,3521,0
2/26/22 6:20 AM,22.8,27,0,4.3,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,12.3,74,74.4,75.3,75,75.8,74.9,74.2,75.4,75.8,73.8,76.1,62,62,62,62,62,62,62,62,62,62,34,97.5,13,9.7,103.1,94.7,33,3303,0
2/26/22 6:25 AM,22.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.8,74.1,74.6,75.4,75.1,75.9,75,74.2,75.5,76.1,73.9,76.3,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,33.9,85.8,10.6,12,89.7,90.9,98.2,2913,0
2/26/22 6:30 AM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.1,74.7,75.5,75.2,76,75.1,74.2,75.7,76.3,74.1,76.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,33.8,80.7,10.4,12,83.3,85.8,100,2913,0
2/26/22 6:35 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.9,74.7,75.6,75.2,76.1,75.2,74.3,75.8,76.3,74.2,76.6,100,100,100,100,100,100,100,100,100,100,33.7,77.5,10.1,12,79.6,82.3,100,2846,0
2/26/22 6:40 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.7,74.8,75.6,75.3,76.2,75.3,74.3,75.8,76.2,74.2,76.7,100,100,100,100,100,100,100,100,100,100,33.6,75.5,10.1,11.9,77.3,80.2,100,2839,0
2/26/22 6:45 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.6,74.8,75.6,75.2,76.2,75.3,74.4,75.8,76.1,74.3,76.7,100,100,100,100,100,100,100,100,100,100,33.5,74,10.1,11.9,75.5,78.6,100,2832,0
2/26/22 6:50 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.4,74.7,75.6,75.2,76.3,75.3,74.4,75.7,75.9,74.3,76.8,100,100,100,100,100,100,100,100,100,100,33.4,73,10,11.9,74.4,77.4,100,2826,0
2/26/22 6:55 AM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.2,74.7,75.6,75.1,76.3,75.3,74.4,75.6,75.6,74.2,76.7,100,100,100,100,100,100,100,100,100,100,33.3,72.3,10,11.8,73.7,76.6,100,2813.5,0
2/26/22 7:00 AM,22.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.8,73,74.6,75.5,75.1,76.2,75.3,74.5,75.5,75.4,74.1,76.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,33.3,71.8,10,11.8,73.1,76,100,2813.5,0
2/26/22 7:05 AM,22.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.8,72.9,74.5,75.5,75,76.2,75.3,74.5,75.4,75.2,74.1,76.6,97.3,97,97,97.3,97.3,97.3,97.3,97.3,97.3,97.3,33.1,71.3,10.1,11.8,72.5,75.4,100,2810,0
2/26/22 7:10 AM,21.9,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,11.8,72.8,74.5,75.4,74.9,76.2,75.2,74.5,75.3,74.9,74,76.5,93.7,93.2,93.2,93.7,93.7,93.7,93.7,93.7,93.7,93.7,33,70.9,10,11.9,72,74.9,100,2825,0
2/26/22 7:15 AM,21.9,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.8,72.6,74.4,75.4,74.9,76.1,75.2,74.5,75.2,74.7,73.9,76.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,32.8,70.5,9.9,11.9,71.7,74.6,100,2824,0
2/26/22 7:20 AM,22,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,11.8,72.5,74.2,75.3,74.8,76.1,75.1,74.5,75.1,74.6,73.7,76.3,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,32.7,70.3,9.9,12,71.5,74.2,100,2839,0
2/26/22 7:25 AM,22,27,0,10,6,6,6,6,6,6,6,6,6,6,11.8,72.4,74.1,75.2,74.7,76,75.1,74.5,74.9,74.3,73.6,76.2,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,32.6,69.7,10.9,9.8,71.1,74.1,100,2668,0
2/26/22 7:30 AM,21.8,27,0,10,4.1,4.1,4,4.1,4.1,4,4.1,4.1,4.1,4.1,11.8,72.2,74,75.1,74.6,75.9,75,74.5,74.8,74.1,73.5,76,41.5,40.4,40.4,41.5,41.5,41.5,41.5,41.5,41.5,41.5,32.5,66.4,11.8,4.1,69.9,74.5,100,2668,0
2/26/22 7:35 AM,21.8,27,1.8,0,5.9,5.9,6.5,5.9,5.9,6.5,5.9,5.9,5.9,5.9,11.9,72,73.9,75.1,74.5,75.8,74.9,74.5,74.6,74,73.4,75.9,59,65,65,59,59,59,59,59,59,59,32.3,86.1,7.4,7.7,76.5,75.3,20,2330,14.2
2/26/22 7:40 AM,21.8,27,0.4,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12,71.9,73.8,75,74.5,75.7,74.8,74.4,74.5,73.8,73.2,75.8,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,32.4,92.5,7.2,10.3,90.9,78.9,0,2990,3.8
2/26/22 7:45 AM,21.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.1,71.9,73.7,74.9,74.4,75.7,74.7,74.4,74.4,73.7,73.2,75.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,32.5,97.4,8.6,11,95.9,85.8,0,3255,0
2/26/22 7:50 AM,22,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.2,73.7,74.8,74.4,75.6,74.7,74.4,74.4,73.8,73.1,75.6,100,100,100,100,100,100,100,100,100,100,32.8,100,9.2,11.4,99,89.3,0,3387,0
2/26/22 7:55 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.3,73.7,74.8,74.5,75.6,74.6,74.4,74.5,74,73.1,75.5,100,100,100,100,100,100,100,100,100,100,33.2,101.6,9.6,11.7,101,91.4,0,3480,0
2/26/22 8:00 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.1,72.7,73.8,74.9,74.5,75.5,74.6,74.3,74.5,74.2,73.1,75.5,100,100,100,100,100,100,100,100,100,100,33.7,102.7,9.6,11.7,102.5,92.7,0,3522,0
2/26/22 8:05 AM,22,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73,73.9,75,74.6,75.6,74.6,74.3,74.7,74.5,73.2,75.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,34.2,103.4,9.6,11.7,103.2,93.7,0,3522,0
2/26/22 8:10 AM,22.1,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.9,73.4,74,75,74.7,75.6,74.7,74.3,74.8,74.9,73.4,75.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,34.7,104,9.4,11.7,103.9,94.4,0,3521,0
2/26/22 8:15 AM,22.2,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,11.7,73.7,74.2,75.1,74.8,75.6,74.7,74.3,75,75.2,73.5,75.8,69,69,69,69,69,69,69,69,69,69,35.6,104.8,9.9,11.4,104.5,95,0,3521,0
2/26/22 8:20 AM,22.2,27,0,6.1,6.9,6.9,7.1,6.9,6.9,7.1,6.9,6.9,6.9,7.1,11.6,74.1,74.3,75.2,74.9,75.7,74.8,74.3,75.2,75.5,73.6,75.9,69,71.8,71.8,71.8,69,69,69,69,69,69,36.3,93.7,12.7,10.9,97.9,94.1,53.8,3039,0
2/26/22 8:25 AM,22.5,27,0,10,9.5,9.5,9.7,9.5,9.5,9.7,9.5,9.5,9.5,9.7,11.1,74.3,74.5,75.3,75,75.8,74.9,74.3,75.4,75.8,73.8,76.1,95,97.2,97.2,97.2,95,95,95,95,95,95,37,83.6,10.8,12,86.8,88.7,100,2951,0
2/26/22 8:30 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11,74.3,74.6,75.4,75.1,75.9,75,74.3,75.5,75.9,73.9,76.2,100,100,100,100,100,100,100,100,100,100,37.9,79.2,10.4,12,81.5,84,100,2951,0
2/26/22 8:35 AM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,74.2,74.6,75.5,75.2,76,75.1,74.4,75.5,76,74,76.4,100,100,100,100,100,100,100,100,100,100,38.8,76.5,10.2,12,78.4,81.1,100,2855,0
2/26/22 8:40 AM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,74,74.6,75.5,75.2,76.1,75.2,74.4,75.5,75.9,74.1,76.4,100,100,100,100,100,100,100,100,100,100,39.7,74.7,10.1,11.9,76.4,79.3,100,2841,0
2/26/22 8:45 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.8,74.6,75.5,75.2,76.1,75.2,74.4,75.6,75.7,74.1,76.5,100,100,100,100,100,100,100,100,100,100,40.6,73.6,10,11.9,75,77.9,100,2835.5,0
2/26/22 8:50 AM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.7,74.6,75.5,75.1,76.1,75.2,74.5,75.5,75.6,74.1,76.5,100,100,100,100,100,100,100,100,100,100,41.6,72.8,10,11.9,74.1,77,100,2835.5,0
2/26/22 8:55 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.6,74.5,75.5,75,76.2,75.3,74.5,75.4,75.4,74.1,76.5,100,100,100,100,100,100,100,100,100,100,43,72,10,11.8,73.4,76.2,100,2802,0
2/26/22 9:00 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.4,74.5,75.4,75,76.1,75.2,74.5,75.4,75.2,74,76.4,100,100,100,100,100,100,100,100,100,100,44.1,71.5,9.9,11.9,72.8,75.7,100,2822.5,0
2/26/22 9:05 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.3,74.4,75.4,75,76.1,75.2,74.5,75.3,74.9,73.9,76.3,100,100,100,100,100,100,100,100,100,100,45.2,71.1,10,11.8,72.3,75.2,100,2819,0
2/26/22 9:10 AM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.1,74.3,75.4,74.9,76.1,75.2,74.5,75.2,74.7,73.8,76.3,100,100,100,100,100,100,100,100,100,100,46.3,70.7,10,11.9,71.9,74.7,100,2824,0
2/26/22 9:15 AM,24.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.3,72.9,74.2,75.3,74.8,76,75.1,74.5,75.1,74.5,73.7,76.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,47.3,70.4,10,11.8,71.6,74.3,100,2824,0
2/26/22 9:20 AM,24.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.3,72.8,74.1,75.2,74.7,76,75,74.5,74.9,74.4,73.6,76,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,48.4,70.1,10,11.9,71.3,74,100,2824,0
2/26/22 9:25 AM,24.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.4,72.6,74,75.1,74.7,75.9,75,74.5,74.8,74.2,73.6,75.9,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,49.6,69.9,10,11.9,71,73.7,100,2824,0
2/26/22 9:30 AM,25.2,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11.4,72.5,73.9,75,74.6,75.8,74.9,74.5,74.7,74,73.4,75.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,50.9,69.7,9.9,12,70.8,73.4,100,2839,0
2/26/22 9:35 AM,25.5,27,0,10,6,6,6,6,6,6,6,6,6,6,11.4,72.4,73.7,75,74.5,75.7,74.8,74.4,74.6,73.8,73.3,75.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,52,69.2,10.9,9.7,70.6,73.4,100,2811,0
2/26/22 9:40 AM,25.6,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,11.5,72.2,73.6,74.8,74.4,75.7,74.7,74.4,74.4,73.6,73.2,75.5,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,53.4,66.8,11.7,5,69.6,73.8,100,2539,0
2/26/22 9:45 AM,26,27,0.3,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.5,72.1,73.5,74.8,74.4,75.6,74.7,74.4,74.3,73.5,73.1,75.4,35,35,35,35,35,35,35,35,35,35,54.9,63.9,11,2.8,67.9,74.3,100,2341,0
2/26/22 9:50 AM,26.1,27,2.6,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.6,72.1,73.4,74.7,74.3,75.5,74.6,74.4,74.2,73.3,73,75.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,56,87.9,7.2,7.8,77.6,74.5,0,2448,20.4
2/26/22 9:55 AM,26.9,27,0.2,0,8.5,8.5,8.7,8.5,8.5,8.7,8.5,8.5,8.5,8.5,11.8,72,73.4,74.6,74.2,75.4,74.5,74.3,74.1,73.2,72.9,75.1,84.8,86.7,86.7,84.8,84.8,84.8,84.8,84.8,84.8,84.8,57,93.8,7.6,10.5,91.8,81.5,0,2992,10.2
2/26/22 10:00 AM,30,27,0,0,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,11.8,72.1,73.3,74.5,74.2,75.4,74.5,74.3,74.1,73.1,72.8,75,99.3,100,100,99.3,99.3,99.3,99.3,99.3,99.3,99.3,57.7,97.3,8.6,11,96.4,85.8,0,3313.5,0
2/26/22 10:05 AM,31.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,72.4,73.3,74.5,74.2,75.3,74.4,74.2,74.1,73.3,72.9,75,100,100,100,100,100,100,100,100,100,100,58.4,99.5,9.2,11.4,98.8,88.5,0,3313.5,0
2/26/22 10:10 AM,32.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,72.7,73.3,74.5,74.3,75.3,74.4,74.2,74.2,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,59.2,101,9.5,11.6,100.6,90.7,0,3501,0
2/26/22 10:15 AM,31.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.9,73.1,73.4,74.6,74.4,75.3,74.4,74.2,74.3,73.9,73,75,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,60.3,102.1,9.6,11.7,101.8,92.1,0,3501,0
2/26/22 10:20 AM,30.3,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.8,73.5,73.5,74.6,74.5,75.3,74.5,74.2,74.5,74.2,73.1,75.1,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,61.6,103.2,9.3,11.8,102.9,93.3,0,3522,0
2/26/22 10:25 AM,29,27,0,1.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.7,74,73.7,74.7,74.6,75.4,74.5,74.2,74.6,74.6,73.2,75.2,64,64,64,64,64,64,64,64,64,64,63.1,102.7,12.3,10.4,103.9,93.6,5.3,3522,0
2/26/22 10:30 AM,28.5,27,0,8.9,8.2,8.2,8.5,8.2,8.2,8.5,8.2,8.2,8.2,8.2,11.6,74.3,73.8,74.8,74.7,75.5,74.6,74.2,74.8,74.9,73.4,75.4,82.2,85.1,85.1,82.2,82.2,82.2,82.2,82.2,82.2,82.2,64.1,88.8,11.6,12,92.7,92.1,77.9,3075,0
2/26/22 10:35 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74.5,74,74.9,74.8,75.5,74.7,74.2,75,75.2,73.6,75.5,100,100,100,100,100,100,100,100,100,100,64.8,81.6,10.7,12,84.4,86.1,100,2935,0
2/26/22 10:40 AM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.5,74.1,75,74.9,75.6,74.8,74.2,75.1,75.3,73.7,75.7,100,100,100,100,100,100,100,100,100,100,66.1,77.9,10.4,12,80,82.3,100,2935,0
2/26/22 10:45 AM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,74.4,74.1,75.1,74.9,75.7,74.9,74.2,75.2,75.3,73.8,75.8,100,100,100,100,100,100,100,100,100,100,67.2,75.4,10.2,12,77.1,79.7,100,2857,0
2/26/22 10:50 AM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.3,74.1,75.1,74.9,75.8,74.9,74.2,75.2,75.3,73.9,75.9,100,100,100,100,100,100,100,100,100,100,68.2,74.1,10.1,11.9,75.6,78.3,100,2837,0
2/26/22 10:55 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.1,74.1,75.1,74.9,75.8,75,74.3,75.2,75.2,73.9,75.9,100,100,100,100,100,100,100,100,100,100,69.2,73.1,10.1,11.9,74.5,77.2,100,2825,0
2/26/22 11:00 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,74,74.1,75.1,74.9,75.9,75,74.3,75.2,75,74,76,100,100,100,100,100,100,100,100,100,100,70.3,72.2,10,11.8,73.6,76.3,100,2817,0
2/26/22 11:05 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.8,74,75.1,74.8,75.9,75,74.3,75.1,74.9,73.9,75.9,100,100,100,100,100,100,100,100,100,100,72.1,71.5,10,11.8,72.7,75.5,100,2817,0
2/26/22 11:10 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.7,74,75,74.7,75.9,75,74.3,75.1,74.7,73.9,75.9,100,100,100,100,100,100,100,100,100,100,73.8,71,10,11.9,72.2,74.9,100,2810,0
2/26/22 11:15 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.7,73.9,75,74.7,75.8,75,74.4,75,74.6,73.8,75.8,100,100,100,100,100,100,100,100,100,100,74.7,70.6,10,11.8,71.8,74.5,100,2823,0
2/26/22 11:20 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.6,73.8,74.9,74.6,75.8,75,74.4,74.9,74.4,73.7,75.8,100,100,100,100,100,100,100,100,100,100,75.7,70.3,10,11.8,71.4,74.1,100,2816,0
2/26/22 11:25 AM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.5,73.7,74.8,74.6,75.7,74.9,74.4,74.8,74.2,73.7,75.7,100,100,100,100,100,100,100,100,100,100,76.6,70,10,11.8,71.2,73.8,100,2814.5,0
2/26/22 11:30 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.3,73.6,74.8,74.5,75.7,74.8,74.3,74.7,74.1,73.6,75.6,100,100,100,100,100,100,100,100,100,100,77.7,69.8,10.1,11.9,71,73.5,100,2814,0
2/26/22 11:35 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.3,73.5,74.7,74.4,75.6,74.8,74.3,74.6,73.9,73.5,75.5,100,100,100,100,100,100,100,100,100,100,79,69.6,10,11.8,70.8,73.3,100,2814,0
2/26/22 11:40 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.2,73.4,74.6,74.4,75.5,74.7,74.3,74.5,73.8,73.5,75.3,100,100,100,100,100,100,100,100,100,100,79.4,69.4,9.9,11.8,70.6,73.1,100,2821,0
2/26/22 11:45 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.1,73.4,74.6,74.3,75.5,74.7,74.3,74.4,73.6,73.4,75.2,100,100,100,100,100,100,100,100,100,100,80.2,69.3,10,11.8,70.4,72.9,100,2810,0
2/26/22 11:50 AM,29.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.9,73,73.3,74.5,74.2,75.4,74.6,74.3,74.3,73.5,73.3,75.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,80.9,69.2,10,11.8,70.3,72.7,100,2822,0
2/26/22 11:55 AM,30,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.9,73,73.2,74.4,74.2,75.3,74.5,74.2,74.2,73.3,73.2,75,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,81.6,69,10,11.9,70.2,72.4,100,2815.5,0
2/26/22 12:00 PM,33.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11,72.9,73,74.3,74.1,75.3,74.5,74.2,74.1,73.2,73.1,74.9,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,82,68.9,10,11.8,70,72.2,100,2815.5,0
2/26/22 12:05 PM,35.5,27,0,10,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.3,11.2,72.9,73,74.2,74,75.2,74.4,74.2,74,73.1,73.1,74.7,93.1,92.5,92.5,93.1,93.1,93.1,93.1,93.1,93.1,93.1,82,68.8,10,11.8,69.9,72.2,100,2808,0
2/26/22 12:10 PM,35.3,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,11.3,72.7,72.9,74.2,74,75.1,74.3,74.1,73.9,73,73,74.6,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,82.5,68.7,9.9,11.9,69.8,72,100,2809,0
2/26/22 12:15 PM,34.5,27,0,10,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,11.3,72.6,72.8,74.1,73.9,75,74.3,74.1,73.8,72.9,72.9,74.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,81.7,68.6,9.8,12,69.7,71.7,100,2840,0
2/26/22 12:20 PM,33.5,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,11.4,72.7,72.7,74,73.9,75,74.2,74.1,73.7,72.8,72.8,74.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,82.3,68.4,9.9,12,69.6,71.6,100,2855,0
2/26/22 12:25 PM,32.1,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,11.3,72.7,72.6,74,73.8,74.9,74.1,74,73.6,72.7,72.8,74.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,83.1,68.2,10.3,11.6,69.4,71.6,100,2845,0
2/26/22 12:30 PM,31.5,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.1,72.6,72.6,73.9,73.7,74.8,74.1,74,73.5,72.6,72.7,74.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,84.1,67.9,10.8,9.7,69.2,71.7,100,2746,0
2/26/22 12:35 PM,31.3,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,11.1,72.7,72.5,73.8,73.6,74.7,74,73.9,73.4,72.5,72.6,74.1,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,85.1,66.8,11.2,6.5,68.7,71.9,100,2604,0
2/26/22 12:40 PM,31,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,11.1,72.7,72.4,73.7,73.6,74.7,74,73.9,73.3,72.4,72.5,74,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,86,65.5,10.9,4.9,67.9,72.3,100,2411,0
2/26/22 12:45 PM,31,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,11,72.6,72.3,73.7,73.5,74.6,73.9,73.8,73.2,72.3,72.5,73.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,86.9,64.1,10.7,3.4,67,72.4,100,2310,0
2/26/22 12:50 PM,31.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11,72.4,72.2,73.6,73.5,74.5,73.8,73.8,73.1,72.2,72.4,73.8,35,35,35,35,35,35,35,35,35,35,87,62.4,10.3,2.8,65.7,72.8,100,2239,0
2/26/22 12:55 PM,31.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.1,72.4,72.1,73.5,73.4,74.4,73.8,73.7,73.1,72.1,72.3,73.7,35,35,35,35,35,35,35,35,35,35,87.6,62.2,10.2,2.7,64.6,73.1,100,2200.5,0
2/26/22 1:00 PM,31.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11,72.3,72.1,73.4,73.4,74.4,73.7,73.7,73,72,72.3,73.6,35,35,35,35,35,35,35,35,35,35,88.2,62.2,10,2.7,64.4,73.2,100,2194,0
2/26/22 1:05 PM,31.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.1,72.3,72,73.4,73.3,74.3,73.6,73.7,72.9,71.9,72.2,73.5,35,35,35,35,35,35,35,35,35,35,88.5,62.1,10,2.7,64.3,73.1,100,2197,0
2/26/22 1:10 PM,31.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.1,72.1,71.9,73.3,73.3,74.3,73.6,73.6,72.9,71.8,72.2,73.5,35,35,35,35,35,35,35,35,35,35,89.3,62,10,2.7,64.2,73,100,2197,0
2/26/22 1:15 PM,31.6,27,0.7,5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,11.1,72.1,71.8,73.3,73.3,74.2,73.5,73.6,72.8,71.7,72.1,73.4,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,89.7,67.8,8.9,4.2,64.1,72.9,60,2196,5.8
2/26/22 1:20 PM,31.6,27,1.1,0,7.2,7.2,7.4,7.2,7.2,7.4,7.2,7.2,7.2,7.2,11.1,72,71.7,73.2,73.2,74.2,73.5,73.6,72.7,71.6,72.1,73.3,71.7,73.7,73.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,89.7,90.3,6.5,9.2,84.7,73.3,0,2594,12.6
2/26/22 1:25 PM,31.6,27,0,0,9.2,9.2,9.4,9.2,9.2,9.4,9.2,9.2,9.2,9.2,11.2,72,71.7,73.1,73.2,74.1,73.4,73.5,72.7,71.6,72.1,73.2,91.6,93.5,93.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,90.5,93.5,7.9,10.6,91.8,80.8,0,3203,0
2/26/22 1:30 PM,31.7,27,0,0,10,10,10,10,10,10,10,10,10,10,11.1,72.3,71.7,73.1,73.2,74.1,73.4,73.5,72.7,71.7,72.1,73.2,100,100,100,100,100,100,100,100,100,100,91,96.6,8.8,11.1,95.6,84.8,0,3203,0
2/26/22 1:35 PM,31.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.1,72.7,71.7,73.1,73.2,74.1,73.4,73.4,72.8,71.9,72.1,73.2,100,100,100,100,100,100,100,100,100,100,91.7,98.8,9.4,11.5,98,87.7,0,3435,0
2/26/22 1:40 PM,31.9,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11,73.2,71.8,73.2,73.3,74.1,73.4,73.4,72.9,72.3,72.2,73.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,92.7,100.2,9.6,11.6,99.6,89.4,0,3501,0
2/26/22 1:45 PM,32.1,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,11,73.7,71.9,73.2,73.4,74.1,73.4,73.4,73.1,72.7,72.4,73.3,77,77,77,77,77,77,77,77,77,77,93.2,101.3,9.4,11.7,101,90.8,0,3521,0
2/26/22 1:50 PM,32.1,27,0,4.4,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.9,74.2,72.1,73.3,73.5,74.1,73.5,73.3,73.3,73.1,72.5,73.5,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,93.6,93.1,12.9,11,97,91.2,44.3,3160,0
2/26/22 1:55 PM,32.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.9,74.6,72.2,73.4,73.7,74.2,73.6,73.3,73.6,73.5,72.7,73.7,97,97,97,97,97,97,97,97,97,97,94.4,82.5,11.1,12,85.7,86.6,100,2926,0
2/26/22 2:00 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,74.7,72.4,73.5,73.8,74.3,73.6,73.3,73.7,73.8,72.9,73.9,100,100,100,100,100,100,100,100,100,100,94.5,77.7,10.6,12,80,81.6,100,2879,0
2/26/22 2:05 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74.5,72.5,73.6,73.9,74.4,73.8,73.4,73.9,74,73.1,74,100,100,100,100,100,100,100,100,100,100,94.9,74.6,10.2,12,76.5,78.5,100,2879,0
2/26/22 2:10 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74.5,72.6,73.7,73.9,74.5,73.8,73.4,73.9,74,73.2,74.2,100,100,100,100,100,100,100,100,100,100,95.4,72.9,10.1,11.9,74.5,76.5,100,2853,0
2/26/22 2:15 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,74.3,72.6,73.7,73.9,74.5,73.9,73.4,74,74,73.2,74.3,100,100,100,100,100,100,100,100,100,100,95,71.9,10.1,11.9,73.3,75.5,100,2831,0
2/26/22 2:20 PM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,74.3,72.6,73.7,73.9,74.6,73.9,73.4,74,73.9,73.2,74.3,100,100,100,100,100,100,100,100,100,100,95.6,71.1,10,11.9,72.5,74.7,100,2821,0
2/26/22 2:25 PM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,74.2,72.6,73.7,73.8,74.6,74,73.5,73.9,73.8,73.2,74.3,100,100,100,100,100,100,100,100,100,100,95,70.5,10,11.9,71.8,74,100,2821,0
2/26/22 2:30 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11,74,72.6,73.7,73.8,74.6,74,73.5,73.9,73.7,73.2,74.3,100,100,100,100,100,100,100,100,100,100,95.3,70,10,11.8,71.3,73.5,100,2818,0
2/26/22 2:35 PM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,74,72.5,73.7,73.7,74.6,74,73.5,73.9,73.6,73.2,74.3,100,100,100,100,100,100,100,100,100,100,95.9,69.6,10,11.8,70.9,73,100,2817,0
2/26/22 2:40 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,74,72.5,73.6,73.7,74.6,74,73.5,73.8,73.4,73.2,74.3,100,100,100,100,100,100,100,100,100,100,95.8,69.4,10,11.8,70.6,72.7,100,2817,0
2/26/22 2:45 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.9,72.5,73.6,73.6,74.6,73.9,73.5,73.8,73.3,73.1,74.2,100,100,100,100,100,100,100,100,100,100,95.7,69.1,10,11.8,70.3,72.4,100,2826.5,0
2/26/22 2:50 PM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.8,72.4,73.6,73.6,74.5,73.9,73.5,73.7,73.2,73.1,74.1,100,100,100,100,100,100,100,100,100,100,95.7,68.8,10,11.9,70.1,72.1,100,2826.5,0
2/26/22 2:55 PM,34.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.8,72.4,73.5,73.5,74.5,73.9,73.5,73.6,73.1,73,74.1,100,100,100,100,100,100,100,100,100,100,95.2,68.6,10,11.8,69.8,71.8,100,2823,0
2/26/22 3:00 PM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.7,72.3,73.5,73.5,74.4,73.9,73.5,73.6,73,73,74,100,100,100,100,100,100,100,100,100,100,95.3,68.5,10,11.8,69.7,71.7,100,2829,0
2/26/22 3:05 PM,34.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.6,72.2,73.4,73.4,74.4,73.8,73.4,73.5,72.9,72.9,74,100,100,100,100,100,100,100,100,100,100,95.8,68.3,10,11.8,69.5,71.5,100,2810,0
2/26/22 3:10 PM,34.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.5,72.1,73.4,73.4,74.3,73.8,73.4,73.4,72.8,72.8,73.9,100,100,100,100,100,100,100,100,100,100,96.1,68.2,10,11.8,69.3,71.3,100,2814,0
2/26/22 3:15 PM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.3,72.1,73.3,73.3,74.3,73.7,73.4,73.3,72.7,72.7,73.8,100,100,100,100,100,100,100,100,100,100,95.7,68,10,11.8,69.2,71.2,100,2814,0
2/26/22 3:20 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.3,72,73.2,73.3,74.2,73.7,73.4,73.2,72.6,72.7,73.7,100,100,100,100,100,100,100,100,100,100,95.8,67.9,10,11.8,69.1,71,100,2810,0
2/26/22 3:25 PM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.1,71.9,73.2,73.2,74.2,73.6,73.3,73.1,72.5,72.6,73.6,100,100,100,100,100,100,100,100,100,100,96.1,67.8,10,11.8,68.9,70.9,100,2822,0
2/26/22 3:30 PM,34.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.5,73,71.8,73.1,73.2,74.1,73.5,73.3,73,72.4,72.5,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,95.5,67.7,10,11.8,68.8,70.8,100,2822,0
2/26/22 3:35 PM,34.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.5,72.9,71.8,73.1,73.1,74,73.5,73.3,73,72.3,72.4,73.5,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.3,67.6,10,11.8,68.7,70.6,100,2815,0
2/26/22 3:40 PM,34.6,27,0,10,9,9,9,9,9,9,9,9,9,9,11.5,72.7,71.7,73,73.1,74,73.4,73.2,72.8,72.2,72.4,73.4,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,96.7,67.5,10,11.9,68.7,70.5,100,2808,0
2/26/22 3:45 PM,34.9,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.7,72.6,71.6,72.9,73,73.9,73.4,73.2,72.8,72.1,72.3,73.3,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,97.7,67.4,9.8,12,68.5,70.3,100,2823,0
2/26/22 3:50 PM,34.9,27,0,10,7,7,7,7,7,7,7,7,7,7,11.8,72.5,71.5,72.8,73,73.8,73.3,73.2,72.7,72,72.2,73.2,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,98,67.3,10.1,11.7,68.5,70.2,100,2856,0
2/26/22 3:55 PM,34.8,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,11.9,72.4,71.5,72.8,72.9,73.8,73.3,73.1,72.6,71.9,72.1,73.1,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,97.7,66.6,11.3,8.4,68.3,70.4,100,2769,0
2/26/22 4:00 PM,34.8,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,12,72.3,71.4,72.7,72.8,73.7,73.2,73.1,72.5,71.8,72.1,73.1,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,98.1,64.8,11.7,4.2,67.6,70.8,100,2403,0
2/26/22 4:05 PM,34.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12,72.2,71.3,72.7,72.8,73.6,73.1,73,72.5,71.7,72,73,35,35,35,35,35,35,35,35,35,35,98.2,62.5,10.8,2.9,66.1,71.3,100,2403,0
2/26/22 4:10 PM,34.9,27,0.7,6.7,4,4,4.3,4,4,4.3,4,4,4,4,12.2,72.1,71.3,72.6,72.7,73.6,73.1,73,72.4,71.7,71.9,72.9,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,97.6,69.1,9.3,4,64.9,71.8,80,2254,3.9
2/26/22 4:15 PM,35,27,1.5,0,7.2,7.2,7.4,7.2,7.2,7.4,7.2,7.2,7.2,7.2,12.3,72,71.2,72.6,72.7,73.5,73,73,72.3,71.6,71.8,72.8,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,96.9,89.3,6.5,9.2,85.7,71.3,0,2546,16.3
2/26/22 4:20 PM,34.9,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.4,72,71.2,72.5,72.7,73.5,73,72.9,72.3,71.6,71.8,72.8,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,96,92.9,7.8,10.6,90.5,79.8,0,3082,0
2/26/22 4:25 PM,34.9,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.2,71.2,72.5,72.7,73.4,72.9,72.9,72.3,71.7,71.8,72.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,95.7,96.2,8.8,11.1,94.8,84.1,0,3365.5,0
2/26/22 4:30 PM,34.9,27,0,0,10,10,10,10,10,10,10,10,10,10,12.4,72.6,71.2,72.5,72.7,73.4,72.9,72.8,72.4,71.9,71.9,72.7,100,100,100,100,100,100,100,100,100,100,95.7,98,9.3,11.4,97.4,86.7,0,3500,0
2/26/22 4:35 PM,34.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,73,71.3,72.6,72.8,73.4,72.9,72.8,72.5,72.2,72,72.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,95.6,99.5,9.5,11.6,99.2,88.6,0,3500,0
2/26/22 4:40 PM,35.1,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12,73.5,71.4,72.6,72.9,73.4,73,72.8,72.7,72.6,72.2,72.9,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,95,100.7,9.4,11.8,100.4,90.1,0,3521,0
2/26/22 4:45 PM,35.2,27,0,2.3,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11.8,74.1,71.6,72.7,73,73.5,73,72.8,72.9,73,72.4,73.1,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,94.8,96.4,12.2,11.1,99.3,90.7,22.9,3522,0
2/26/22 4:50 PM,35.2,27,0,9.5,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.8,74.5,71.8,72.8,73.2,73.6,73.1,72.8,73.1,73.4,72.6,73.2,92,92,92,92,92,92,92,92,92,92,94.3,83.9,11.3,12,87.4,88,95.2,3064,0
2/26/22 4:55 PM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.5,71.9,73,73.3,73.7,73.2,72.8,73.3,73.7,72.8,73.4,100,100,100,100,100,100,100,100,100,100,94.1,78,10.7,12,80.6,82,100,2950,0
2/26/22 5:00 PM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,74.3,72.1,73.1,73.3,73.8,73.3,72.8,73.5,73.9,72.9,73.6,100,100,100,100,100,100,100,100,100,100,93.2,74.7,10.4,12,76.8,78.7,100,2863.5,0
2/26/22 5:05 PM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.3,72.2,73.2,73.4,73.9,73.4,72.8,73.5,74,73,73.8,100,100,100,100,100,100,100,100,100,100,92.4,72.7,10.2,12,74.5,76.5,100,2838,0
2/26/22 5:10 PM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74,72.2,73.2,73.4,73.9,73.5,72.8,73.6,73.9,73.1,73.9,100,100,100,100,100,100,100,100,100,100,91.6,71.5,10.1,11.9,73,75.1,100,2825,0
2/26/22 5:15 PM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.8,72.2,73.2,73.4,74,73.6,72.9,73.6,73.8,73.1,74,100,100,100,100,100,100,100,100,100,100,90.6,70.6,10,11.9,72,74.1,100,2825,0
2/26/22 5:20 PM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.6,72.2,73.2,73.4,74.1,73.6,72.9,73.6,73.7,73.1,74,100,100,100,100,100,100,100,100,100,100,88.9,69.9,10.1,11.9,71.3,73.3,100,2825,0
2/26/22 5:25 PM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.5,72.2,73.2,73.3,74.1,73.6,72.9,73.5,73.6,73,74,100,100,100,100,100,100,100,100,100,100,86.1,69.4,10,11.9,70.8,72.8,100,2823,0
2/26/22 5:30 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.3,72.1,73.2,73.3,74.1,73.6,72.9,73.5,73.4,73,74,100,100,100,100,100,100,100,100,100,100,83.5,69,10,11.8,70.3,72.3,100,2823,0
2/26/22 5:35 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.2,72.1,73.2,73.2,74.1,73.6,73,73.4,73.3,72.9,74,100,100,100,100,100,100,100,100,100,100,80.1,68.6,9.9,11.9,69.9,71.9,100,2824,0
2/26/22 5:40 PM,34.6,27,0,10,9.7,9.8,9.7,9.7,9.8,9.7,9.8,9.7,9.7,9.7,12.5,72.9,72,73.1,73.2,74.1,73.5,73,73.3,73.1,72.8,73.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,78.4,68.3,10,11.8,69.6,71.6,100,2812,0
2/26/22 5:45 PM,34.5,27,0,10,9.3,9.4,9.3,9.3,9.4,9.3,9.4,9.3,9.3,9.3,12.5,72.8,72,73.1,73.1,74,73.5,73,73.2,73,72.8,73.9,93.6,92.6,92.6,92.6,93.6,93.6,93.6,93.6,93.6,93.6,77,68.1,10,11.8,69.3,71.3,100,2808,0
2/26/22 5:50 PM,34.5,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.6,72.6,71.9,73,73.1,74,73.5,72.9,73.2,72.8,72.7,73.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,75.8,67.9,9.9,12,69.1,71.1,100,2822,0
2/26/22 5:55 PM,34.3,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.8,72.5,71.8,73,73,73.9,73.4,72.9,73.1,72.7,72.6,73.7,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,74.7,67.7,9.9,11.9,68.9,70.8,100,2847,0
2/26/22 6:00 PM,34.3,27,0,10,5.6,5.6,5.4,5.6,5.6,5.4,5.6,5.6,5.6,5.6,12.8,72.3,71.8,72.9,73,73.9,73.4,72.9,73,72.5,72.5,73.6,56.2,54.3,54.3,56.2,56.2,56.2,56.2,56.2,56.2,56.2,72.7,66.7,11.4,8,68.6,70.9,100,2801,0
2/26/22 6:05 PM,34.1,27,0,7.5,4.3,4.3,4.2,4.3,4.3,4.2,4.3,4.3,4.3,4.3,12.9,72.1,71.7,72.9,72.9,73.8,73.3,72.9,72.9,72.4,72.4,73.5,42.9,42.4,42.4,42.9,42.9,42.9,42.9,42.9,42.9,42.9,71,64.1,11.6,3.4,67.6,71.4,80,2493,0.2
2/26/22 6:10 PM,33.9,27,1.3,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.9,72,71.6,72.8,72.9,73.8,73.3,72.9,72.8,72.3,72.3,73.5,68,68,68,68,68,68,68,68,68,68,69.1,87.8,7.2,8.4,79,71.7,0,2547,16
2/26/22 6:15 PM,33.7,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13,71.9,71.6,72.8,72.8,73.7,73.2,72.9,72.7,72.2,72.2,73.4,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,67.2,91.8,7.7,10.6,90.1,78.6,0,3099,0
2/26/22 6:20 PM,33.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72,71.6,72.7,72.8,73.7,73.2,72.9,72.7,72.2,72.2,73.3,100,100,100,100,100,100,100,100,100,100,64.9,96.1,8.8,11.1,95.1,84.1,0,3287,0
2/26/22 6:25 PM,33.5,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.4,71.6,72.8,72.9,73.7,73.1,72.8,72.8,72.4,72.2,73.3,100,100,100,100,100,100,100,100,100,100,62.6,98.5,9.3,11.5,97.9,87.3,0,3425,0
2/26/22 6:30 PM,33.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.8,71.7,72.8,72.9,73.7,73.1,72.8,72.9,72.7,72.2,73.3,100,100,100,100,100,100,100,100,100,100,61.1,99.8,9.6,11.6,99.5,89.1,0,3499,0
2/26/22 6:35 PM,33.2,27,0,0,9.5,9.5,9.3,9.5,9.5,9.3,9.5,9.5,9.5,9.5,12.7,73.2,71.8,72.8,73,73.7,73.2,72.8,73,73.1,72.3,73.4,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,60,100.9,9.6,11.7,100.7,90.4,0,3522,0
2/26/22 6:40 PM,32.9,27,0,0,7.9,7.9,7.7,7.9,7.9,7.7,7.9,7.9,7.9,7.9,12.5,73.6,71.9,72.9,73.1,73.7,73.2,72.8,73.2,73.4,72.4,73.6,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,59.1,101.8,9.3,11.8,101.7,91.6,0,3522,0
2/26/22 6:45 PM,32.8,27,0,1.8,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,12.3,74,72.1,73.1,73.3,73.8,73.3,72.8,73.4,73.8,72.5,73.7,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,58.5,98.9,12.7,10.5,101.4,91.7,18,3291.5,0
2/26/22 6:50 PM,32.6,27,0,9.2,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12.2,74.3,72.3,73.2,73.4,73.9,73.4,72.8,73.6,74.1,72.7,73.9,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,57.9,85.1,11.2,12,88.9,89.5,92,2937,0
2/26/22 6:55 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.2,72.4,73.3,73.5,74,73.5,72.8,73.8,74.4,72.9,74.1,100,100,100,100,100,100,100,100,100,100,56.6,78.8,10.6,12,81.6,83.3,100,2884,0
2/26/22 7:00 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.1,72.6,73.4,73.6,74.1,73.6,72.8,73.9,74.5,73,74.3,100,100,100,100,100,100,100,100,100,100,55.8,75.1,10.3,12,77.2,79.4,100,2884,0
2/26/22 7:05 PM,32.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.8,72.6,73.5,73.6,74.2,73.7,72.9,74,74.5,73.1,74.4,100,100,100,100,100,100,100,100,100,100,55.2,72.9,10.1,11.9,74.7,77,100,2850,0
2/26/22 7:10 PM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.7,72.7,73.5,73.6,74.3,73.8,72.9,74,74.4,73.2,74.5,100,100,100,100,100,100,100,100,100,100,54.9,71.7,10.1,11.9,73.3,75.6,100,2822.5,0
2/26/22 7:15 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.5,72.7,73.6,73.6,74.4,73.8,72.9,74,74.3,73.2,74.6,100,100,100,100,100,100,100,100,100,100,54.3,70.8,10,11.8,72.3,74.6,100,2822.5,0
2/26/22 7:20 PM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.3,72.7,73.6,73.6,74.4,73.8,73,74,74.2,73.1,74.7,100,100,100,100,100,100,100,100,100,100,53.7,70,10,11.8,71.4,73.8,100,2814,0
2/26/22 7:25 PM,32.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,73,72.6,73.6,73.5,74.4,73.8,73,73.9,74,73.1,74.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,52.9,69.5,10,11.8,70.8,73.2,100,2813,0
2/26/22 7:30 PM,31.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.2,72.8,72.6,73.5,73.5,74.4,73.8,73,73.9,73.8,73,74.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,52.4,69.1,10,11.8,70.4,72.8,100,2818,0
2/26/22 7:35 PM,31.9,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.4,72.6,72.5,73.5,73.4,74.4,73.8,73.1,73.8,73.6,73,74.5,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,51.7,68.8,9.9,11.9,70,72.2,100,2816,0
2/26/22 7:40 PM,31.8,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,12.5,72.4,72.4,73.5,73.4,74.4,73.8,73.1,73.7,73.4,72.9,74.5,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,51.1,68.5,10.1,11.8,69.7,71.9,100,2842,0
2/26/22 7:45 PM,31.8,27,0,10,5.2,5.2,5,5.2,5.2,5,5.2,5.2,5.2,5.2,12.6,72.2,72.4,73.4,73.3,74.3,73.7,73.1,73.6,73.2,72.8,74.4,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,50.4,66.9,11.7,6.9,69.2,72,100,2724,0
2/26/22 7:50 PM,31.7,27,1.2,2.5,5.2,5.2,5.5,5.2,5.2,5.5,5.2,5.2,5.2,5.2,12.8,72.1,72.3,73.3,73.3,74.3,73.7,73.1,73.5,73.1,72.7,74.3,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,49.8,76.6,9.2,5.9,70.1,72.7,40,2405,10
2/26/22 7:55 PM,31.7,27,2.3,0,8,8,8,8,8,8,8,8,8,8,12.9,71.9,72.2,73.3,73.2,74.2,73.6,73,73.4,72.9,72.6,74.2,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,49.2,91,7.2,10,88,75.8,0,2838,27.2
2/26/22 8:00 PM,31.5,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.9,71.9,72.2,73.3,73.2,74.2,73.6,73,73.3,72.8,72.5,74.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,48.9,95.2,8.4,10.9,93.5,82.9,0,3213,0
2/26/22 8:05 PM,31.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72,72.2,73.3,73.2,74.1,73.5,73,73.3,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,48.5,97.8,9.1,11.3,97.1,86.5,0,3368,0
2/26/22 8:10 PM,31.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72.4,72.3,73.3,73.2,74.1,73.5,73,73.4,73.1,72.5,74.1,100,100,100,100,100,100,100,100,100,100,48.2,99.9,9.5,11.6,99.3,89.1,0,3460,0
2/26/22 8:15 PM,31.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72.7,72.3,73.3,73.3,74.1,73.5,73,73.5,73.4,72.5,74.1,100,100,100,100,100,100,100,100,100,100,47.9,100.9,9.6,11.7,100.6,90.6,0,3522,0
2/26/22 8:20 PM,31.1,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13,73.1,72.4,73.4,73.4,74.2,73.5,73,73.7,73.7,72.6,74.2,98,98,98,98,98,98,98,98,98,98,47.8,101.9,9.6,11.7,101.8,91.6,0,3522,0
2/26/22 8:25 PM,30.9,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.9,73.5,72.6,73.5,73.5,74.2,73.6,73,73.8,74.1,72.7,74.3,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,47.7,102.8,9.4,11.7,102.6,92.7,0,3522,0
2/26/22 8:30 PM,30.9,27,0,0,6.5,6.5,6.3,6.5,6.5,6.3,6.5,6.5,6.5,6.5,12.8,73.8,72.7,73.6,73.6,74.3,73.7,73,74,74.4,72.9,74.5,65,62.9,62.9,65,65,65,65,65,65,65,47.4,104.2,11.6,10,103.5,93.2,0,3522,0
2/26/22 8:35 PM,30.9,27,0,3.7,6.5,6.5,6.8,6.5,6.5,6.8,6.5,6.5,6.5,6.5,12.6,74.1,72.9,73.7,73.8,74.4,73.8,73,74.2,74.7,73,74.6,64.5,67.6,67.6,64.5,64.5,64.5,64.5,64.5,64.5,64.5,47.1,96.4,12.6,10.3,101.1,92.2,30.1,3033.5,0
2/26/22 8:40 PM,30.8,27,0,9.8,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.4,74.3,73.1,73.8,73.9,74.5,73.9,73,74.4,75,73.2,74.8,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,46.7,85.3,10.7,12,88.6,89.9,97.5,3033.5,0
2/26/22 8:45 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,74,73.2,74,74,74.6,74,73.1,74.6,75.2,73.4,75,100,100,100,100,100,100,100,100,100,100,46.3,79.4,10.4,12,82,83.9,100,2873,0
2/26/22 8:50 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.8,73.3,74.1,74.1,74.7,74.1,73.1,74.7,75.3,73.5,75.2,100,100,100,100,100,100,100,100,100,100,46,76.2,10.2,12,78.3,80.6,100,2840,0
2/26/22 8:55 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.6,73.3,74.1,74.1,74.8,74.2,73.2,74.7,75.3,73.6,75.4,100,100,100,100,100,100,100,100,100,100,45.8,74.1,10.1,11.9,75.8,78.3,100,2840,0
2/26/22 9:00 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.4,73.4,74.2,74.1,74.9,74.3,73.2,74.7,75.1,73.6,75.4,100,100,100,100,100,100,100,100,100,100,45.4,72.7,10.1,11.9,74.3,76.8,100,2831,0
2/26/22 9:05 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.2,73.4,74.2,74.1,74.9,74.3,73.2,74.7,75,73.6,75.4,100,100,100,100,100,100,100,100,100,100,45,72,10,11.9,73.3,75.9,100,2819.5,0
2/26/22 9:10 PM,30.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.3,73,73.3,74.2,74.1,75,74.3,73.3,74.6,74.8,73.6,75.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,44.2,71.2,10,11.9,72.5,75,100,2819.5,0
2/26/22 9:15 PM,30.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.4,72.8,73.3,74.2,74,75,74.3,73.3,74.6,74.6,73.5,75.4,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,43.7,70.5,10,11.9,71.9,74.4,100,2825,0
2/26/22 9:20 PM,30.6,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.6,72.6,73.2,74.1,74,75,74.3,73.4,74.5,74.4,73.4,75.4,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,43.2,70.1,9.9,11.9,71.4,73.9,100,2817,0
2/26/22 9:25 PM,30.5,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.8,72.3,73.2,74.1,73.9,74.9,74.3,73.4,74.4,74.2,73.3,75.3,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,42.8,69.7,10.2,11.7,71,73.4,100,2848,0
2/26/22 9:30 PM,30.5,27,0.1,8.3,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,14,72.2,73.1,74,73.9,74.9,74.2,73.4,74.3,74,73.2,75.2,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,42.4,67.9,11.7,7,70.4,73.5,100,2719,0
2/26/22 9:35 PM,30.5,27,2,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.2,72,73,74,73.8,74.9,74.2,73.4,74.2,73.8,73.1,75.1,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,42.1,90.8,8,7.8,78.2,74,0,2746,17
2/26/22 9:40 PM,30.4,27,1.7,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.2,71.9,72.9,73.9,73.7,74.8,74.1,73.4,74.1,73.6,73,75,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,41.8,92.6,7.6,10.5,91,79.3,0,3303,16.7
2/26/22 9:45 PM,30.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72,72.9,73.9,73.7,74.8,74.1,73.4,74,73.6,72.9,75,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,41.8,96.9,8.7,11.1,95.8,85.3,0,3429,0
2/26/22 9:50 PM,30.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.2,72.9,73.9,73.7,74.7,74,73.4,74,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,41.6,99.5,9.3,11.5,98.9,88.6,0,3429,0
2/26/22 9:55 PM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.4,73,73.9,73.8,74.7,74,73.4,74.1,73.9,72.9,74.9,100,100,100,100,100,100,100,100,100,100,41.5,101.1,9.6,11.7,100.6,90.7,0,3507.5,0
2/26/22 10:00 PM,30.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.7,73.1,74,73.9,74.7,74,73.4,74.2,74.2,73,74.9,100,100,100,100,100,100,100,100,100,100,41.4,102.2,9.6,11.7,101.9,91.9,0,3507.5,0
2/26/22 10:05 PM,30.2,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.1,73,73.2,74,74,74.7,74.1,73.4,74.3,74.5,73,75,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,41.3,103,9.6,11.7,102.8,93.1,0,3522,0
2/26/22 10:10 PM,30.2,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.1,73.4,73.3,74.1,74.1,74.8,74.1,73.4,74.5,74.8,73.2,75.1,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,41.1,103.7,9.5,11.7,103.5,93.9,0,3522,0
2/26/22 10:15 PM,30.3,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.9,73.7,73.5,74.3,74.2,74.9,74.2,73.4,74.7,75.1,73.3,75.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,41.1,104.5,9.8,11.5,104.4,94.5,0,3522,0
2/26/22 10:20 PM,30.4,27,0,3,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.8,74,73.6,74.4,74.3,75,74.3,73.4,74.8,75.4,73.5,75.5,62,62,62,62,62,62,62,62,62,62,40.7,98.6,13.4,9.4,102.6,93.7,29.9,3404,0
2/26/22 10:25 PM,33.1,27,0,9.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.6,74.2,73.7,74.5,74.4,75.1,74.4,73.5,75.1,75.7,73.6,75.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,40.4,86.1,10.8,12,89.5,91,97.5,2971,0
2/26/22 10:30 PM,35.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,74.2,73.9,74.6,74.5,75.2,74.5,73.5,75.2,75.9,73.8,75.8,100,100,100,100,100,100,100,100,100,100,40.1,80,10.4,12,82.6,84.7,100,2904,0
2/26/22 10:35 PM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.9,74,74.7,74.6,75.3,74.6,73.6,75.3,75.9,73.9,76,100,100,100,100,100,100,100,100,100,100,40,76.7,10.1,12,79,81.4,100,2860,0
2/26/22 10:40 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.9,74.1,74.8,74.6,75.4,74.7,73.6,75.3,75.9,74,76.1,100,100,100,100,100,100,100,100,100,100,39.9,74.9,10.1,12,76.9,79.5,100,2836,0
2/26/22 10:45 PM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.7,74.1,74.8,74.6,75.5,74.8,73.6,75.3,75.7,74,76.2,100,100,100,100,100,100,100,100,100,100,39.8,73.8,10.1,11.9,75.4,77.9,100,2836,0
2/26/22 10:50 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.6,74.1,74.8,74.6,75.5,74.8,73.7,75.3,75.6,74,76.2,100,100,100,100,100,100,100,100,100,100,39.5,72.8,10.1,11.9,74.3,76.9,100,2822.5,0
2/26/22 10:55 PM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.5,74.1,74.8,74.6,75.5,74.8,73.7,75.2,75.4,74,76.2,100,100,100,100,100,100,100,100,100,100,39.3,72.1,10,11.9,73.5,76.1,100,2819,0
2/26/22 11:00 PM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.4,74,74.8,74.5,75.5,74.8,73.8,75.2,75.2,73.9,76.1,100,100,100,100,100,100,100,100,100,100,39,71.5,10,11.9,72.8,75.4,100,2813,0
2/26/22 11:05 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.2,74,74.8,74.5,75.5,74.8,73.8,75.1,74.9,73.8,76.1,100,100,100,100,100,100,100,100,100,100,39,71,10,11.9,72.3,74.9,100,2813,0
2/26/22 11:10 PM,30.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.1,73,73.9,74.7,74.4,75.5,74.7,73.8,75,74.7,73.7,76,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,38.9,70.6,10,11.8,71.9,74.4,100,2825,0
2/26/22 11:15 PM,30.2,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.2,72.8,73.7,74.7,74.3,75.5,74.7,73.8,74.8,74.5,73.6,75.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,38.8,70.2,10,11.8,71.5,74,100,2823,0
2/26/22 11:20 PM,30.2,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,14.3,72.6,73.6,74.6,74.3,75.4,74.7,73.8,74.7,74.3,73.5,75.8,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,38.7,70,9.9,11.9,71.2,73.7,100,2809,0
2/26/22 11:25 PM,30.3,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.3,72.4,73.6,74.5,74.2,75.4,74.6,73.8,74.6,74.1,73.4,75.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,38.6,69.8,10.1,11.9,71,73.3,100,2848,0
