Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/26/22 11:30 PM,30.4,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,14.4,72.2,73.5,74.5,74.2,75.3,74.5,73.8,74.5,74,73.3,75.6,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,38.5,68.7,11.6,7.6,70.6,73.5,100,2748,0
2/26/22 11:35 PM,30.4,27,0.6,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,14.4,72.1,73.4,74.4,74.1,75.2,74.5,73.8,74.3,73.7,73.2,75.5,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,38.4,71.4,10.3,4.8,69.2,74,60,2441,6.4
2/26/22 11:40 PM,30.4,27,1.1,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,14.5,71.9,73.3,74.3,74,75.1,74.4,73.8,74.2,73.5,73.1,75.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,38.3,91.4,6.9,9.6,87.6,75.5,0,2748,11.2
2/26/22 11:45 PM,30.4,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.5,71.9,73.2,74.3,74,75.1,74.3,73.8,74.1,73.5,72.9,75.2,96.9,97.4,97.4,96.9,96.9,96.9,96.9,96.9,96.9,96.9,38.2,95.7,8.3,10.8,94.1,83.5,0,3181,0
2/26/22 11:50 PM,30.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.1,73.2,74.2,74,75,74.3,73.8,74.1,73.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,38,98.8,9.1,11.3,98,87.6,0,3352,0
2/26/22 11:55 PM,30.4,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,72.2,73.2,74.2,74,75,74.2,73.7,74.1,73.6,72.9,75.1,100,100,100,100,100,100,100,100,100,100,37.9,100.6,9.5,11.6,100.2,90,0,3469,0
2/27/22 12:00 AM,30.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,72.5,73.2,74.3,74,75,74.2,73.7,74.2,73.9,72.9,75.1,100,100,100,100,100,100,100,100,100,100,37.8,101.9,9.6,11.7,101.6,91.7,0,3516,0
2/27/22 12:05 AM,30.6,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.8,73.3,74.3,74.1,75,74.2,73.7,74.3,74.2,73,75.1,100,100,100,100,100,100,100,100,100,100,37.6,102.9,9.6,11.7,102.7,92.7,0,3522,0
2/27/22 12:10 AM,30.6,27,0,0,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,14.3,73.1,73.5,74.4,74.2,75.1,74.3,73.7,74.4,74.5,73.1,75.2,97.1,96.1,96.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,37.5,103.5,9.6,11.7,103.4,93.7,0,3522,0
2/27/22 12:15 AM,30.6,27,0,0,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,14.2,73.4,73.6,74.5,74.3,75.1,74.3,73.7,74.6,74.8,73.2,75.3,85.1,83.7,83.7,85.1,85.1,85.1,85.1,85.1,85.1,85.1,37.2,104.1,9.5,11.7,104.1,94.4,0,3522,0
2/27/22 12:20 AM,30.5,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,14.1,73.7,73.7,74.6,74.4,75.2,74.4,73.7,74.8,75.1,73.4,75.5,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,37,104.8,10.4,11.3,104.6,94.9,0,3522,0
2/27/22 12:25 AM,30.3,27,0,2.3,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13.9,73.9,73.9,74.7,74.6,75.3,74.5,73.7,75,75.5,73.5,75.7,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,36.9,101.4,13.5,8.4,104.2,93.8,22.8,3269,0
2/27/22 12:30 AM,30.4,27,0,9.5,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.7,74.2,74.1,74.8,74.7,75.4,74.6,73.8,75.2,75.7,73.7,75.8,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,36.8,87,10.4,12,90.9,91.9,95.3,2873.5,0
2/27/22 12:35 AM,30.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.6,74.1,74.2,75,74.8,75.5,74.7,73.8,75.3,75.9,73.8,76,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,36.9,81.2,10.3,12,83.9,86,100,2873.5,0
2/27/22 12:40 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.9,74.3,75,74.8,75.6,74.8,73.8,75.4,76,74,76.2,100,100,100,100,100,100,100,100,100,100,36.8,77.9,10.1,11.9,79.9,82.3,100,2847,0
2/27/22 12:45 AM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.8,74.3,75.1,74.9,75.7,74.9,73.9,75.4,76,74,76.3,100,100,100,100,100,100,100,100,100,100,36.7,75.8,10,11.9,77.5,80.1,100,2832,0
2/27/22 12:50 AM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.6,74.3,75.1,74.8,75.7,75,74,75.4,75.8,74,76.4,100,100,100,100,100,100,100,100,100,100,36.6,74.2,10,11.9,75.7,78.5,100,2831,0
2/27/22 12:55 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.4,74.3,75.1,74.8,75.8,75,74,75.4,75.7,74,76.4,100,100,100,100,100,100,100,100,100,100,36.3,73.2,10,11.9,74.6,77.3,100,2820,0
2/27/22 1:00 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.2,74.3,75.1,74.8,75.8,75,74.1,75.4,75.5,74,76.4,100,100,100,100,100,100,100,100,100,100,36.1,72.5,10,11.9,73.9,76.5,100,2820,0
2/27/22 1:05 AM,30.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,73,74.2,75.1,74.7,75.8,75,74.1,75.3,75.2,73.9,76.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,36.1,72,10,11.9,73.2,75.9,100,2811,0
2/27/22 1:10 AM,30,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.9,72.9,74.2,75.1,74.7,75.8,75,74.1,75.2,75,73.8,76.3,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,35.9,71.5,10,11.8,72.7,75.3,100,2817,0
2/27/22 1:15 AM,30,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,13.9,72.7,74.1,75,74.6,75.7,74.9,74.1,75.1,74.8,73.7,76.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,36.1,71,10,11.9,72.2,74.8,100,2817,0
2/27/22 1:20 AM,30,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,14,72.6,74,75,74.6,75.7,74.9,74.1,75,74.6,73.6,76.1,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,36,70.7,9.8,12,71.9,74.4,100,2817,0
2/27/22 1:25 AM,30,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,14,72.3,73.9,74.9,74.5,75.7,74.8,74.1,74.8,74.4,73.6,76,61,61,61,61,61,61,61,61,61,61,35.9,70.1,10.9,10.1,71.5,74.2,100,2844,0
2/27/22 1:30 AM,29.9,27,0,10,4.2,4.2,4.1,4.2,4.2,4.1,4.2,4.2,4.2,4.2,14.1,72.1,73.8,74.8,74.4,75.6,74.7,74.1,74.7,74.2,73.4,75.9,42,42,42,42,42,42,42,42,42,42,35.9,67,11.8,4.2,70.4,74.6,100,2515,0
2/27/22 1:35 AM,31.7,27,1.9,0,5.9,5.9,6.5,5.9,5.9,6.5,5.9,5.9,5.9,5.9,14.2,72,73.7,74.7,74.3,75.5,74.7,74.1,74.6,74,73.3,75.8,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,35.9,89,7.6,7.8,77.7,75.3,20,2344,15.1
2/27/22 1:40 AM,34.7,27,1.2,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.3,71.9,73.6,74.7,74.3,75.5,74.6,74.1,74.5,73.9,73.2,75.7,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,36,92.8,7.4,10.4,91.3,79.3,0,3001,11.4
2/27/22 1:45 AM,35.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,71.9,73.5,74.6,74.2,75.4,74.5,74.1,74.4,73.8,73.1,75.5,100,100,100,100,100,100,100,100,100,100,36,97.3,8.6,11,96.1,85.6,0,3329.5,0
2/27/22 1:50 AM,34.7,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.1,73.5,74.6,74.2,75.4,74.5,74.1,74.4,73.9,73.1,75.5,100,100,100,100,100,100,100,100,100,100,36.1,99.8,9.2,11.4,99.2,89.1,0,3329.5,0
2/27/22 1:55 AM,33.1,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.4,73.6,74.6,74.3,75.3,74.5,74,74.4,74.1,73.1,75.4,100,100,100,100,100,100,100,100,100,100,36,101.5,9.6,11.6,101.1,91.3,0,3476,0
2/27/22 2:00 AM,31.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,72.7,73.6,74.6,74.4,75.3,74.5,74,74.5,74.3,73.1,75.4,100,100,100,100,100,100,100,100,100,100,36,102.6,9.7,11.7,102.3,92.5,0,3522,0
2/27/22 2:05 AM,30.9,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.2,73,73.7,74.7,74.5,75.3,74.5,74,74.6,74.6,73.2,75.5,99,99,99,99,99,99,99,99,99,99,36,103.3,9.6,11.7,103.1,93.6,0,3521,0
2/27/22 2:10 AM,30.3,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.1,73.4,73.9,74.8,74.5,75.4,74.6,74,74.8,74.9,73.3,75.6,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,36.1,104.1,9.6,11.7,103.9,94.3,0,3522,0
2/27/22 2:15 AM,29.9,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,13.9,73.6,74,74.9,74.7,75.5,74.6,74,75,75.2,73.4,75.7,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,36.1,104.7,9.4,11.7,104.7,95.1,0,3522,0
2/27/22 2:20 AM,29.4,27,0,1.6,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,13.8,73.9,74.1,75,74.8,75.5,74.7,74,75.1,75.5,73.6,75.9,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,36,102.2,13.2,9.3,104.7,94.7,16.1,3523,0
2/27/22 2:25 AM,29.1,27,0,9.2,8,8,8.2,8,8,8.2,8,8,8,8.2,13.4,74.1,74.3,75.1,74.9,75.6,74.8,74.1,75.3,75.8,73.8,76.1,79.9,82,82,79.9,79.9,79.9,79.9,79.9,79.9,79.9,36.1,87.6,10.9,12,91.4,92.1,90.7,2990,0
2/27/22 2:30 AM,29.2,27,0,10,9.8,9.8,10,9.8,9.8,10,9.8,9.8,9.8,9.9,13.1,74.1,74.4,75.2,75,75.7,74.9,74.1,75.5,76,73.9,76.2,98,99.5,99.5,98,98,98,98,98,98,98,36.1,81.1,10.4,12,83.7,85.9,100,2913,0
2/27/22 2:35 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.9,74.5,75.3,75,75.8,75,74.1,75.6,76.1,74,76.4,100,100,100,100,100,100,100,100,100,100,36.1,78.1,10.3,12,80.1,82.6,100,2876,0
2/27/22 2:40 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.7,74.5,75.3,75.1,75.9,75.1,74.2,75.6,76.1,74.1,76.5,100,100,100,100,100,100,100,100,100,100,35.8,76.2,10.1,12,78,80.5,100,2829,0
2/27/22 2:45 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.6,74.6,75.4,75.1,76,75.1,74.2,75.6,76,74.2,76.5,100,100,100,100,100,100,100,100,100,100,35.6,74.7,10.1,11.9,76.2,79,100,2825,0
2/27/22 2:50 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.4,74.5,75.4,75,76,75.2,74.3,75.6,75.8,74.2,76.6,100,100,100,100,100,100,100,100,100,100,35.5,73.7,10,11.9,75.1,77.8,100,2823,0
2/27/22 2:55 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.3,74.5,75.4,75,76.1,75.2,74.3,75.5,75.6,74.1,76.6,100,100,100,100,100,100,100,100,100,100,35.5,72.9,10.1,11.9,74.2,76.9,100,2823,0
2/27/22 3:00 AM,29.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.5,73.1,74.4,75.3,74.9,76.1,75.2,74.3,75.4,75.4,74.1,76.5,99.4,99.2,99.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,35.6,72.2,10.1,11.8,73.4,76.2,100,2799,0
2/27/22 3:05 AM,29.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.6,72.9,74.3,75.3,74.8,76,75.2,74.4,75.3,75.1,74,76.4,96.5,96.1,96.1,96.5,96.5,96.5,96.5,96.5,96.5,96.5,35.7,71.7,10,11.9,72.9,75.6,100,2812,0
2/27/22 3:10 AM,29.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.6,72.7,74.3,75.2,74.8,76,75.1,74.4,75.2,74.9,73.8,76.4,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,35.9,71.3,10,11.9,72.5,75.2,100,2825,0
2/27/22 3:15 AM,29,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.8,72.6,74.2,75.2,74.7,76,75.1,74.3,75.1,74.7,73.8,76.3,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,35.9,71,9.9,12,72.1,74.7,100,2826,0
2/27/22 3:20 AM,29,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.8,72.4,74.1,75.1,74.6,75.9,75,74.4,75,74.5,73.7,76.2,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,35.9,70.6,10.4,11.4,71.9,74.4,100,2855,0
2/27/22 3:25 AM,29.3,27,0,10,5,5,5,5,5,5,5,5,5,5,13.9,72.3,74,75,74.6,75.8,75,74.3,74.9,74.3,73.6,76,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,35.9,69,11.7,6.6,71.3,74.7,100,2650,0
2/27/22 3:30 AM,29.4,27,0.7,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,13.9,72.1,73.9,75,74.5,75.8,74.9,74.3,74.7,74.1,73.4,76,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,35.8,71.3,10.3,4.4,69.6,75.1,60,2372,6.6
2/27/22 3:35 AM,29.3,27,2,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,14,72,73.8,74.9,74.5,75.7,74.8,74.3,74.6,74,73.4,75.8,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,35.9,92.3,7,9.4,88.2,76.2,0,2711,19.6
2/27/22 3:40 AM,29,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.1,71.9,73.7,74.8,74.4,75.6,74.7,74.3,74.5,73.8,73.2,75.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,35.8,95.9,8.1,10.7,94.2,83.8,0,3253,0
2/27/22 3:45 AM,29.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.1,73.7,74.8,74.4,75.6,74.7,74.3,74.5,73.8,73.2,75.6,100,100,100,100,100,100,100,100,100,100,35.9,98.8,8.9,11.2,97.9,87.7,0,3253,0
2/27/22 3:50 AM,32.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14,72.3,73.7,74.8,74.4,75.5,74.6,74.3,74.5,74,73.1,75.6,100,100,100,100,100,100,100,100,100,100,35.9,100.9,9.4,11.5,100.2,90.4,0,3445,0
2/27/22 3:55 AM,34.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14,72.5,73.7,74.8,74.4,75.5,74.6,74.3,74.6,74.3,73.2,75.5,100,100,100,100,100,100,100,100,100,100,35.7,102.3,9.6,11.6,101.8,92.2,0,3520,0
2/27/22 4:00 AM,34.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.8,73.8,74.8,74.5,75.5,74.6,74.2,74.7,74.5,73.2,75.6,100,100,100,100,100,100,100,100,100,100,35.4,103.1,9.7,11.7,102.9,93.2,0,3520,0
2/27/22 4:05 AM,32.8,27,0,0,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,14.1,73.2,73.9,74.9,74.6,75.5,74.6,74.2,74.8,74.8,73.3,75.7,96.1,95,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,35,104,9.6,11.7,103.8,94.2,0,3521,0
2/27/22 4:10 AM,31.4,27,0,0,8.4,8.4,8.2,8.4,8.4,8.2,8.4,8.4,8.4,8.4,14,73.5,74.1,75,74.7,75.6,74.7,74.2,75,75.1,73.4,75.8,83.7,82.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,34.8,104.5,9.4,11.8,104.5,95,0,3521.5,0
2/27/22 4:15 AM,30.5,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.8,73.8,74.2,75.1,74.8,75.7,74.8,74.2,75.1,75.4,73.6,75.9,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,34.8,105.2,10.4,11.2,105.1,95.5,0,3521.5,0
2/27/22 4:20 AM,29.7,27,0,2.8,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.7,74,74.3,75.2,74.9,75.7,74.9,74.2,75.3,75.7,73.7,76.1,61,61,61,61,61,61,61,61,61,61,34.9,99.9,13.1,9.2,103.7,94.4,28.4,3258,0
2/27/22 4:25 AM,29.1,27,0,9.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.3,74.2,74.5,75.3,75.1,75.8,75,74.2,75.5,76,73.9,76.3,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,35.1,87.3,10.7,12,90.7,92.2,97.1,2954,0
2/27/22 4:30 AM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74.2,74.6,75.4,75.2,76,75.1,74.3,75.6,76.2,74.1,76.4,100,100,100,100,100,100,100,100,100,100,35,81.5,10.4,12,84.2,86.2,100,2881,0
2/27/22 4:35 AM,34.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,74,74.7,75.5,75.2,76.1,75.2,74.3,75.7,76.3,74.2,76.6,100,100,100,100,100,100,100,100,100,100,34.9,78.1,10.1,11.9,80.4,82.6,100,2856,0
2/27/22 4:40 AM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.8,74.7,75.5,75.2,76.1,75.2,74.4,75.7,76.2,74.2,76.7,100,100,100,100,100,100,100,100,100,100,34.8,76.2,10.1,11.9,78.1,80.5,100,2824.5,0
2/27/22 4:45 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.7,74.7,75.6,75.2,76.2,75.3,74.4,75.7,76.1,74.3,76.7,100,100,100,100,100,100,100,100,100,100,34.9,75,10.1,11.9,76.5,79.2,100,2824.5,0
2/27/22 4:50 AM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.6,74.7,75.6,75.2,76.2,75.3,74.5,75.7,75.9,74.3,76.8,100,100,100,100,100,100,100,100,100,100,34.9,74,10,11.9,75.4,78.1,100,2825.5,0
2/27/22 4:55 AM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.5,74.7,75.6,75.1,76.3,75.3,74.5,75.6,75.7,74.2,76.7,100,100,100,100,100,100,100,100,100,100,34.9,73.3,10,11.8,74.6,77.2,100,2819,0
2/27/22 5:00 AM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.4,74.6,75.5,75.1,76.3,75.3,74.5,75.5,75.5,74.2,76.7,100,100,100,100,100,100,100,100,100,100,35,72.7,10,11.8,74,76.6,100,2819,0
2/27/22 5:05 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.3,74.6,75.5,75,76.2,75.3,74.5,75.4,75.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,35.1,72.2,10,11.9,73.5,76.1,100,2824,0
2/27/22 5:10 AM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.1,74.5,75.4,75,76.2,75.3,74.6,75.3,75.1,74,76.5,100,100,100,100,100,100,100,100,100,100,35.1,71.8,10,11.8,73,75.6,100,2809,0
2/27/22 5:15 AM,28.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.6,73,74.4,75.4,74.9,76.2,75.2,74.6,75.3,74.8,73.9,76.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,35.1,71.5,10,11.8,72.6,75.2,100,2822,0
2/27/22 5:20 AM,28.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.6,72.8,74.3,75.3,74.8,76.1,75.2,74.6,75.1,74.7,73.7,76.3,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,35.1,71.2,10,11.8,72.3,74.9,100,2817,0
2/27/22 5:25 AM,28.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.8,72.6,74.2,75.2,74.8,76,75.1,74.6,75,74.4,73.7,76.2,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,35.2,70.9,9.9,11.9,72,74.6,100,2821,0
2/27/22 5:30 AM,28.5,27,0,10,7,7,7,7,7,7,7,7,7,7,13.9,72.4,74.1,75.1,74.7,76,75,74.5,74.9,74.3,73.6,76.1,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,35.2,70.7,10,11.9,71.8,74.3,100,2846,0
2/27/22 5:35 AM,28.4,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,13.9,72.2,74,75.1,74.6,75.9,75,74.5,74.7,74.1,73.5,76,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,35.1,69.7,11.7,7.8,71.5,74.3,100,2590,0
2/27/22 5:40 AM,28.4,27,0,8,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,14,72.1,73.9,75,74.5,75.8,74.9,74.5,74.6,73.9,73.3,75.8,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,35,66.5,11.6,3.4,70.2,74.8,80,2590,0.2
2/27/22 5:45 AM,29.3,27,2.6,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.1,71.9,73.7,74.9,74.5,75.7,74.8,74.5,74.5,73.7,73.2,75.7,69,69,69,69,69,69,69,69,69,69,35.1,90.1,7,8.4,81.1,75.1,0,2796.5,26.4
2/27/22 5:50 AM,32.2,27,0.5,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.2,71.9,73.6,74.8,74.4,75.6,74.7,74.5,74.4,73.6,73.1,75.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,34.9,94.1,7.6,10.5,92.3,81.6,0,2796.5,5.2
2/27/22 5:55 AM,33.6,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,71.9,73.6,74.8,74.4,75.6,74.6,74.4,74.3,73.6,73,75.5,100,100,100,100,100,100,100,100,100,100,34.6,97.9,8.8,11.1,96.8,86.5,0,0,0
2/27/22 6:00 AM,32.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,72.1,73.6,74.7,74.4,75.5,74.6,74.4,74.3,73.7,73,75.4,100,100,100,100,100,100,100,100,100,100,34.4,100.1,9.3,11.5,99.5,89.4,0,3420,0
2/27/22 6:05 AM,31.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.3,73.6,74.8,74.4,75.5,74.6,74.4,74.4,73.9,73,75.4,100,100,100,100,100,100,100,100,100,100,34.3,101.5,9.6,11.6,101.2,91.4,0,3500,0
2/27/22 6:10 AM,30.4,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,72.7,73.7,74.8,74.5,75.5,74.5,74.3,74.4,74.2,73.1,75.4,100,100,100,100,100,100,100,100,100,100,34.1,102.8,9.7,11.7,102.6,92.9,0,3521,0
2/27/22 6:15 AM,29.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72.9,73.8,74.9,74.6,75.5,74.6,74.3,74.6,74.5,73.1,75.5,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,34.1,103.6,9.6,11.7,103.4,93.8,0,3522,0
2/27/22 6:20 AM,28.8,27,0,0,9.4,9.4,9.2,9.4,9.4,9.2,9.4,9.4,9.4,9.4,14.1,73.2,74,75,74.7,75.5,74.6,74.3,74.7,74.8,73.2,75.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,34,104.2,9.6,11.7,104,94.6,0,3521,0
2/27/22 6:25 AM,28.2,27,0,0,7.8,7.8,7.7,7.8,7.8,7.7,7.8,7.8,7.8,7.8,14,73.6,74.1,75,74.8,75.6,74.7,74.3,74.9,75.1,73.4,75.7,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,34,104.8,9.3,11.8,104.8,95.3,0,3522,0
2/27/22 6:30 AM,27.9,27,0,0.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.8,73.8,74.2,75.2,74.9,75.7,74.8,74.3,75.1,75.4,73.5,75.9,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,34.1,105.8,11.7,10.5,105.4,95.5,1.6,3521,0
2/27/22 6:35 AM,27.7,27,0,6.6,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.5,74,74.4,75.3,75,75.8,74.9,74.3,75.3,75.7,73.7,76,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,34.2,92.5,12.3,10.7,98.1,94.5,66.5,2941,0
2/27/22 6:40 AM,27.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.3,74.1,74.5,75.4,75.1,75.9,75,74.4,75.4,76,73.8,76.2,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,34.3,84.4,10.6,12,87.5,89.2,100,2944,0
2/27/22 6:45 AM,27.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,74,74.6,75.5,75.2,76,75.1,74.4,75.6,76.2,74,76.4,100,100,100,100,100,100,100,100,100,100,34.3,79.9,10.3,12,82.2,84.6,100,2882,0
2/27/22 6:50 AM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.8,74.7,75.5,75.2,76.1,75.2,74.4,75.6,76.1,74.1,76.5,100,100,100,100,100,100,100,100,100,100,34.4,77.2,10.2,12,79.1,81.7,100,2849,0
2/27/22 6:55 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.7,74.7,75.6,75.2,76.2,75.2,74.5,75.7,76,74.2,76.6,100,100,100,100,100,100,100,100,100,100,34.5,75.5,10.1,11.9,77.1,79.9,100,2834,0
2/27/22 7:00 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.6,74.7,75.6,75.2,76.2,75.3,74.5,75.6,75.9,74.2,76.6,100,100,100,100,100,100,100,100,100,100,34.5,74.2,10,11.9,75.7,78.6,100,2834,0
2/27/22 7:05 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.5,74.7,75.5,75.2,76.2,75.3,74.6,75.6,75.7,74.1,76.7,100,100,100,100,100,100,100,100,100,100,34.7,73.4,10,11.9,74.8,77.4,100,2824,0
2/27/22 7:10 AM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.3,74.6,75.5,75.1,76.3,75.3,74.6,75.5,75.5,74.1,76.6,100,100,100,100,100,100,100,100,100,100,34.5,72.6,10,11.9,74,76.7,100,2821.5,0
2/27/22 7:15 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.2,74.5,75.5,75.1,76.3,75.3,74.6,75.4,75.3,74,76.6,100,100,100,100,100,100,100,100,100,100,34.5,72.2,10,11.9,73.4,76.1,100,2821.5,0
2/27/22 7:20 AM,33,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.9,72.9,74.5,75.4,75,76.2,75.3,74.6,75.4,75.1,74,76.5,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,34.4,71.7,10,11.9,72.9,75.6,100,2824,0
2/27/22 7:25 AM,33.1,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14,72.9,74.4,75.4,74.9,76.2,75.2,74.6,75.2,74.9,73.8,76.4,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,34.4,71.3,10,11.9,72.5,75.2,100,2820,0
2/27/22 7:30 AM,31.8,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14,72.8,74.3,75.3,74.9,76.1,75.2,74.6,75.1,74.7,73.7,76.3,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,34.4,71,10,11.9,72.2,74.8,100,2826,0
2/27/22 7:35 AM,30.8,27,0,10,8,8,8,8,8,8,8,8,8,8,14,72.7,74.2,75.3,74.8,76.1,75.1,74.6,75,74.5,73.6,76.2,80.7,80.1,80.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,34.4,70.7,9.8,12,71.9,74.4,100,2814,0
2/27/22 7:40 AM,29.6,27,0,10,7.4,7.4,7.3,7.4,7.4,7.3,7.4,7.4,7.4,7.4,14,72.6,74.1,75.2,74.7,76,75,74.6,74.9,74.3,73.6,76,73.7,72.8,72.8,73.7,73.7,73.7,73.7,73.7,73.7,73.7,34.6,70.4,10,12,71.7,74.1,100,2853,0
2/27/22 7:45 AM,28.9,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14.1,72.5,74,75.1,74.6,75.9,75,74.6,74.7,74.1,73.4,75.9,63,63,63,63,63,63,63,63,63,63,34.8,70,10.8,10.5,71.4,74,100,2841,0
2/27/22 7:50 AM,28.5,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,14.1,72.4,73.9,75,74.6,75.8,74.9,74.6,74.6,73.9,73.3,75.8,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,35,68.3,11.7,6,70.7,74.3,100,2591,0
2/27/22 7:55 AM,28.3,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,14.1,72.2,73.8,75,74.5,75.8,74.8,74.6,74.5,73.7,73.2,75.7,36,36,36,36,36,36,36,36,36,36,35.1,65.2,11.2,3,69.2,74.7,100,2318,0
2/27/22 8:00 AM,28.4,27,0.4,8,4,4,4,4,4,4,4,4,4,4,14.2,72.1,73.7,74.9,74.4,75.7,74.7,74.5,74.4,73.6,73.1,75.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,35.3,66.5,10.1,3.4,66.9,75.2,80,2318,3.9
2/27/22 8:05 AM,28.6,27,2,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,14.3,72,73.6,74.8,74.4,75.6,74.6,74.5,74.2,73.4,73,75.4,72,72,72,72,72,72,72,72,72,72,35.8,92,6.7,8.8,84,75,0,2589,24.3
2/27/22 8:10 AM,28.8,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.4,71.9,73.5,74.7,74.3,75.5,74.6,74.5,74.1,73.3,72.9,75.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,36.3,95.4,7.8,10.5,92.8,82.3,0,3196,0
2/27/22 8:15 AM,28.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.1,73.5,74.7,74.3,75.5,74.5,74.4,74.1,73.3,72.8,75.2,100,100,100,100,100,100,100,100,100,100,36.9,98.1,8.7,11.1,97.1,86.7,0,3196,0
2/27/22 8:20 AM,29.1,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.4,73.5,74.6,74.3,75.4,74.5,74.4,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,37.6,100.1,9.3,11.5,99.5,89.5,0,3467,0
2/27/22 8:25 AM,29.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,72.8,73.5,74.7,74.4,75.4,74.4,74.3,74.2,73.7,72.8,75.1,100,100,100,100,100,100,100,100,100,100,38.3,101.5,9.6,11.7,101.2,91.3,0,3467,0
2/27/22 8:30 AM,29.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.4,73,73.6,74.7,74.4,75.4,74.4,74.3,74.3,74.1,72.9,75.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,39.1,102.7,9.6,11.7,102.4,92.6,0,3522,0
2/27/22 8:35 AM,29.7,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.3,73.4,73.7,74.8,74.5,75.4,74.5,74.3,74.4,74.3,73,75.3,87.6,87.7,87.7,87.6,87.6,87.6,87.7,87.6,87.6,87.6,39.9,103.4,9.5,11.8,103.3,93.6,0,3522,0
2/27/22 8:40 AM,29.8,27,0,0.2,6.8,6.8,6.7,6.8,6.8,6.7,6.8,6.8,6.8,6.8,14.2,73.8,73.9,74.9,74.6,75.4,74.5,74.3,74.6,74.7,73.2,75.4,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,41.1,104.2,11,11.1,104.2,94.3,0,3521,0
2/27/22 8:45 AM,30.2,27,0,6.4,7.1,7.1,7.4,7.1,7.1,7.4,7.1,7.1,7.1,7.1,14.1,74.2,74,75,74.8,75.5,74.6,74.3,74.8,75,73.3,75.6,71,71,71,71,71,71,71,71,71,71,42.4,92.1,12.1,11.6,97.1,93.9,54.4,3054,0
2/27/22 8:50 AM,30.5,27,0,10,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,14,74.3,74.2,75.1,74.9,75.6,74.7,74.3,75,75.3,73.4,75.7,95.8,96.5,96.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,43.4,83.9,11,12,86.9,88.4,100,2992,0
2/27/22 8:55 AM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14,74.3,74.3,75.2,75,75.7,74.8,74.3,75.2,75.5,73.6,75.8,100,100,100,100,100,100,100,100,100,100,44.3,79.3,10.5,12,81.6,83.8,100,2889.5,0
2/27/22 9:00 AM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,74.3,74.3,75.3,75,75.8,74.9,74.3,75.2,75.6,73.7,76,100,100,100,100,100,100,100,100,100,100,45.4,77,10.3,12,78.8,81.2,100,2889.5,0
2/27/22 9:05 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,74,74.4,75.3,75,75.8,75,74.4,75.2,75.5,73.8,76.1,100,100,100,100,100,100,100,100,100,100,46.4,75.2,10.1,11.9,76.8,79.4,100,2835.5,0
2/27/22 9:10 AM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.9,74.4,75.3,75,75.9,75,74.4,75.3,75.4,73.8,76.2,100,100,100,100,100,100,100,100,100,100,47.5,74,10,11.9,75.4,78,100,2835.5,0
2/27/22 9:15 AM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.7,74.3,75.3,74.9,76,75,74.4,75.2,75.2,73.8,76.2,100,100,100,100,100,100,100,100,100,100,48.3,73.1,10,11.9,74.4,77,100,2822,0
2/27/22 9:20 AM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.5,74.3,75.3,74.9,76,75,74.5,75.1,75,73.8,76.1,100,100,100,100,100,100,100,100,100,100,49.4,72.4,10,11.9,73.7,76.3,100,2820,0
2/27/22 9:25 AM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.5,74.2,75.2,74.9,76,75,74.5,75.1,74.8,73.7,76.1,100,100,100,100,100,100,100,100,100,100,51.1,71.8,10.1,11.9,73,75.6,100,2826,0
2/27/22 9:30 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.3,74.1,75.2,74.8,76,75,74.5,75,74.7,73.7,76,100,100,100,100,100,100,100,100,100,100,52.6,71.3,10,11.9,72.4,75.1,100,2820,0
2/27/22 9:35 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.2,74.1,75.1,74.7,75.9,75,74.5,74.9,74.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,53.9,70.9,10,11.9,72.1,74.7,100,2815.5,0
2/27/22 9:40 AM,33.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15,73,74,75.1,74.7,75.9,74.9,74.5,74.8,74.3,73.5,75.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,55.3,70.6,10,11.9,71.7,74.3,100,2815.5,0
2/27/22 9:45 AM,34.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.1,72.9,73.9,75,74.6,75.8,74.9,74.5,74.7,74.1,73.4,75.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,56.7,70.3,10,11.9,71.4,74,100,2811,0
2/27/22 9:50 AM,34.7,27,0,10,9.1,9.1,9,9.1,9.1,9,9.1,9.1,9.1,9.1,15.2,72.7,73.8,74.9,74.5,75.7,74.8,74.5,74.6,74,73.4,75.6,90.7,90,90,90.7,90.7,90.7,90.7,90.7,90.7,90.7,58.2,70,10,11.9,71.2,73.7,100,2826,0
2/27/22 9:55 AM,35.3,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,15.3,72.7,73.6,74.8,74.5,75.7,74.8,74.4,74.5,73.8,73.3,75.5,83.2,82.4,82.4,83.2,83.2,83.2,83.2,83.2,83.2,83.2,59.7,69.9,9.9,12,70.9,73.4,100,2840.5,0
2/27/22 10:00 AM,35.9,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.2,72.6,73.6,74.8,74.4,75.6,74.7,74.4,74.3,73.6,73.2,75.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,61.3,69.6,10,11.9,70.8,73.1,100,2840.5,0
2/27/22 10:05 AM,36.4,27,0,10,5.9,5.9,5.8,5.9,5.9,5.8,5.9,5.9,5.9,5.9,15.1,72.4,73.4,74.7,74.3,75.5,74.6,74.4,74.2,73.5,73.1,75.3,58.7,57.7,57.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,63.1,68.8,11.3,8.8,70.5,73.2,100,2812,0
2/27/22 10:10 AM,36.7,27,0,10,4.5,4.5,4.3,4.5,4.5,4.3,4.5,4.5,4.5,4.5,15.1,72.3,73.3,74.6,74.2,75.5,74.5,74.3,74.1,73.3,73,75.1,45.2,43.2,43.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,64.7,66.8,11.6,4.7,69.5,73.6,100,2547,0
2/27/22 10:15 AM,37.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15,72.2,73.3,74.5,74.2,75.4,74.5,74.3,74,73.2,72.9,75,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,66.2,64,11,2.9,68,73.9,100,2356,0
2/27/22 10:20 AM,37.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.9,72.2,73.2,74.4,74.1,75.3,74.4,74.3,73.9,73.1,72.8,74.9,35,35,35,35,35,35,35,35,35,35,67.5,62.9,10.4,2.8,65.9,74.4,100,2271,0
2/27/22 10:25 AM,37.4,27,2,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,14.9,72,73.1,74.4,74.1,75.3,74.3,74.2,73.8,73,72.7,74.8,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,68.8,87.1,7.7,6.5,72.9,74.6,20,2221,16
2/27/22 10:30 AM,37.8,27,0.4,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14.9,72,73,74.3,74,75.2,74.3,74.2,73.8,72.8,72.7,74.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,70.1,91.5,6.9,10.1,89.9,77.3,0,2875,4.3
2/27/22 10:35 AM,38,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15,72.1,72.9,74.2,74,75.1,74.2,74.2,73.7,72.8,72.6,74.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,71.2,95.6,8.4,10.8,94.4,84,0,3303,0
2/27/22 10:40 AM,38.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.9,72.4,72.9,74.2,74,75.1,74.2,74.1,73.8,72.9,72.6,74.5,100,100,100,100,100,100,100,100,100,100,72.8,98,9.1,11.3,97.2,87.5,0,3303,0
2/27/22 10:45 AM,38.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72.8,73,74.2,74.1,75.1,74.2,74.1,73.8,73.2,72.6,74.5,100,100,100,100,100,100,100,100,100,100,74.6,99.4,9.5,11.5,98.9,89.5,0,3477,0
2/27/22 10:50 AM,38.5,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.5,73.1,73.1,74.2,74.1,75.1,74.2,74,74,73.5,72.8,74.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,75.9,100.3,9.6,11.7,100.1,90.8,0,3521,0
2/27/22 10:55 AM,38.7,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,14.3,73.6,73.2,74.3,74.2,75.1,74.2,74.1,74.1,73.8,72.9,74.7,79,79,79,79,79,79,79,79,79,79,77.5,101.3,9.3,11.8,101.1,91.8,0,3522,0
2/27/22 11:00 AM,38.9,27,0,3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,14.2,74,73.3,74.4,74.3,75.1,74.3,74,74.3,74.2,73,74.8,65,65,65,65,65,65,65,65,65,65,79.1,95.9,13.3,10.6,99.3,92,30.4,3522,0
2/27/22 11:05 AM,38.9,27,0,9.8,9,9,9.2,9,9,9.2,9,9,9,9,14.2,74.3,73.4,74.5,74.4,75.2,74.3,74,74.5,74.5,73.2,75,89.9,91.6,91.6,89.9,89.9,89.9,89.9,89.9,89.9,89.9,80.6,83.5,11,12,86.7,88.2,97.6,3032,0
2/27/22 11:10 AM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,74.5,73.6,74.6,74.6,75.3,74.4,74,74.7,74.8,73.4,75.1,100,100,100,100,100,100,100,100,100,100,81.8,78,10.5,12,80.4,82.5,100,2917,0
2/27/22 11:15 AM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,74.5,73.6,74.6,74.6,75.4,74.5,74.1,74.8,74.9,73.5,75.2,100,100,100,100,100,100,100,100,100,100,82.9,75.5,10.3,12,77.5,79.9,100,2868,0
2/27/22 11:20 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,74.4,73.7,74.7,74.6,75.4,74.6,74.1,74.8,74.9,73.6,75.3,100,100,100,100,100,100,100,100,100,100,83.9,73.9,10.2,11.9,75.6,78.2,100,2841.5,0
2/27/22 11:25 AM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,74.3,73.7,74.7,74.6,75.5,74.6,74.1,74.9,74.8,73.6,75.4,100,100,100,100,100,100,100,100,100,100,85,72.7,10.1,11.9,74.2,76.8,100,2841.5,0
2/27/22 11:30 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,74.2,73.6,74.7,74.6,75.5,74.7,74.1,74.8,74.7,73.7,75.5,100,100,100,100,100,100,100,100,100,100,85.3,71.9,10,11.9,73.2,75.8,100,2821.5,0
2/27/22 11:35 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,74,73.6,74.7,74.5,75.5,74.7,74.1,74.8,74.6,73.7,75.4,100,100,100,100,100,100,100,100,100,100,85.9,71.2,10,11.8,72.5,75.1,100,2821.5,0
2/27/22 11:40 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,74,73.6,74.6,74.5,75.5,74.7,74.2,74.7,74.4,73.7,75.5,100,100,100,100,100,100,100,100,100,100,86.3,70.5,10,11.8,71.8,74.4,100,2815,0
2/27/22 11:45 AM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.8,73.5,74.6,74.4,75.5,74.7,74.2,74.6,74.3,73.6,75.4,100,100,100,100,100,100,100,100,100,100,86.5,70,10.1,11.8,71.3,73.9,100,2814,0
2/27/22 11:50 AM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.8,73.4,74.5,74.4,75.5,74.6,74.2,74.6,74.1,73.5,75.3,100,100,100,100,100,100,100,100,100,100,87.5,69.7,10,11.8,71,73.5,100,2808,0
2/27/22 11:55 AM,40.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.7,73.4,74.5,74.3,75.4,74.6,74.2,74.5,74,73.5,75.2,100,100,100,100,100,100,100,100,100,100,88.3,69.3,10,11.8,70.6,73.2,100,2807,0
2/27/22 12:00 PM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.6,73.3,74.4,74.2,75.4,74.6,74.2,74.4,73.8,73.4,75.1,100,100,100,100,100,100,100,100,100,100,88.7,69,10,11.8,70.2,72.8,100,2813,0
2/27/22 12:05 PM,44.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,73.5,73.2,74.4,74.2,75.3,74.5,74.2,74.3,73.7,73.3,75,100,100,100,100,100,100,100,100,100,100,88.8,68.8,10,11.9,70,72.6,100,2811,0
2/27/22 12:10 PM,45.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.5,73.1,74.3,74.1,75.2,74.5,74.1,74.2,73.5,73.2,74.9,100,100,100,100,100,100,100,100,100,100,89.3,68.6,9.9,11.8,69.8,72.3,100,2811,0
2/27/22 12:15 PM,44.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.5,73,74.2,74.1,75.2,74.4,74.1,74.1,73.4,73.2,74.8,100,100,100,100,100,100,100,100,100,100,90,68.4,10,11.8,69.5,72,100,2815,0
2/27/22 12:20 PM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.4,73,74.2,74,75.1,74.4,74.1,74,73.3,73.1,74.7,100,100,100,100,100,100,100,100,100,100,91.3,68.2,9.9,11.8,69.4,71.8,100,2818,0
2/27/22 12:25 PM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.5,72.9,74.1,74,75.1,74.3,74.1,73.9,73.1,73.1,74.6,100,100,100,100,100,100,100,100,100,100,92.2,68.1,10,11.9,69.3,71.6,100,2806,0
2/27/22 12:30 PM,45.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.4,72.8,74,73.9,75,74.3,74,73.9,73,73,74.5,100,100,100,100,100,100,100,100,100,100,93.5,67.9,10.1,11.9,69.1,71.5,100,2806,0
2/27/22 12:35 PM,47.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.4,72.7,74,73.8,74.9,74.2,74,73.8,72.9,72.9,74.4,100,100,100,100,100,100,100,100,100,100,94.4,67.8,10.1,11.8,69,71.3,100,2817,0
2/27/22 12:40 PM,47.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.3,72.6,73.9,73.8,74.8,74.1,74,73.7,72.8,72.8,74.3,100,100,100,100,100,100,100,100,100,100,95,67.6,10,11.9,68.8,71.2,100,2815,0
2/27/22 12:45 PM,46.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.3,72.6,73.8,73.7,74.8,74.1,73.9,73.6,72.7,72.8,74.2,100,100,100,100,100,100,100,100,100,100,96.4,67.5,10,11.8,68.7,71,100,2809,0
2/27/22 12:50 PM,45.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.3,72.5,73.8,73.6,74.7,74,73.9,73.5,72.6,72.7,74.1,100,100,100,100,100,100,100,100,100,100,96.9,67.3,10,11.8,68.6,70.9,100,2823,0
2/27/22 12:55 PM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.3,72.4,73.7,73.6,74.7,73.9,73.8,73.4,72.5,72.7,74,100,100,100,100,100,100,100,100,100,100,97.8,67.2,10,11.8,68.4,70.7,100,2822,0
2/27/22 1:00 PM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.3,72.3,73.6,73.5,74.6,73.9,73.8,73.3,72.4,72.6,73.9,100,100,100,100,100,100,100,100,100,100,98.1,66.9,10,11.9,68.2,70.5,100,2822,0
2/27/22 1:05 PM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.2,72.2,73.5,73.5,74.5,73.9,73.8,73.2,72.3,72.5,73.8,100,100,100,100,100,100,100,100,100,100,99,66.5,10,11.8,67.9,70.3,100,2823,0
2/27/22 1:10 PM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.2,72.2,73.5,73.4,74.4,73.8,73.7,73.1,72.2,72.4,73.7,100,100,100,100,100,100,100,100,100,100,100.8,66.2,10,11.9,67.6,70,100,2813,0
2/27/22 1:15 PM,43.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.6,73,72,73.4,73.3,74.4,73.7,73.7,73,72,72.4,73.6,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,102.6,66.1,10,11.8,67.4,69.8,100,2814,0
2/27/22 1:20 PM,44.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.5,72.9,71.9,73.3,73.3,74.3,73.7,73.7,72.9,72,72.3,73.4,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,104.3,66,10,11.8,67.3,69.7,100,2808,0
2/27/22 1:25 PM,46.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.5,72.9,71.9,73.2,73.2,74.2,73.6,73.6,72.8,71.9,72.2,73.3,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,105.2,65.9,10,11.8,67.3,69.6,100,2821,0
2/27/22 1:30 PM,47.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,15.6,72.9,71.8,73.2,73.1,74.1,73.5,73.6,72.8,71.8,72.1,73.2,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,105.8,65.8,10,11.8,67.2,69.4,100,2817,0
2/27/22 1:35 PM,46.8,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,15.7,72.7,71.7,73.1,73.1,74,73.5,73.5,72.7,71.7,72.1,73.2,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,106.1,65.7,9.9,11.9,67.1,69.3,100,2833.5,0
2/27/22 1:40 PM,45.9,27,0,10,7.7,7.7,7.6,7.7,7.7,7.6,7.7,7.7,7.7,7.7,15.7,72.6,71.6,73,73,74,73.4,73.5,72.6,71.6,72,73,76.5,75.8,75.8,76.5,76.5,76.5,76.5,76.5,76.5,76.5,106.1,65.7,9.9,12,67,69,100,2833.5,0
2/27/22 1:45 PM,45.4,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,15.9,72.7,71.6,73,73,73.9,73.4,73.4,72.5,71.5,71.9,73,70.9,70.7,70.7,70.9,70.9,70.9,70.9,70.9,70.9,70.9,106,65.6,10,12,66.9,69,100,2848,0
2/27/22 1:50 PM,44.8,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,15.9,72.7,71.5,72.9,72.9,73.8,73.3,73.4,72.4,71.5,71.9,72.9,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,106.2,65.3,10.6,10.8,66.8,69.1,100,2848,0
2/27/22 1:55 PM,44.2,27,0,10,5.7,5.7,5.6,5.7,5.7,5.6,5.7,5.7,5.7,5.7,15.9,72.7,71.4,72.8,72.9,73.8,73.2,73.3,72.3,71.4,71.8,72.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,106,64.6,11.1,8.1,66.5,69.3,100,2678,0
2/27/22 2:00 PM,44,27,0,10,5,5,4.9,5,5,4.9,5,5,5,5,15.9,72.7,71.4,72.7,72.8,73.7,73.1,73.3,72.3,71.3,71.7,72.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,106.1,63.4,11,5.6,65.8,69.6,100,2516,0
2/27/22 2:05 PM,43.9,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,15.9,72.6,71.3,72.7,72.7,73.6,73.1,73.2,72.2,71.2,71.7,72.6,41,41,41,41,41,41,41,41,41,41,106,62.3,10.8,4.1,65.1,69.9,100,2370,0
2/27/22 2:10 PM,43.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16,72.4,71.2,72.6,72.7,73.6,73,73.1,72.1,71.1,71.6,72.5,35,35,35,35,35,35,35,35,35,35,105.5,60.1,10.6,2.8,64,70.2,100,2243.5,0
2/27/22 2:15 PM,43.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.1,72.4,71.1,72.5,72.6,73.5,72.9,73.1,72,71.1,71.5,72.4,35,35,35,35,35,35,35,35,35,35,105.5,59.5,10.3,2.7,62.4,70.7,100,2243.5,0
2/27/22 2:20 PM,43.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16,72.3,71.1,72.5,72.6,73.4,72.9,73.1,72,71,71.5,72.3,35,35,35,35,35,35,35,35,35,35,105.4,59.5,10.1,2.7,62,71,100,2210,0
2/27/22 2:25 PM,43.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.1,71,72.4,72.5,73.4,72.8,73,71.9,70.9,71.5,72.3,35,35,35,35,35,35,35,35,35,35,106.1,59.4,10,2.7,61.9,70.9,100,2210,0
2/27/22 2:30 PM,43.9,27,1.6,2.5,5,5,5,5,5,5,5,5,5,5,15.9,72.1,70.9,72.4,72.5,73.3,72.8,73,71.9,70.9,71.4,72.2,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,106.6,71.9,8,5.5,63.6,71,40,2200,12.9
2/27/22 2:35 PM,44.1,27,1.5,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.9,72,70.8,72.3,72.5,73.2,72.7,72.9,71.8,70.8,71.4,72.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,107.3,85.7,6.7,9.7,83.2,72,0,2728,17.9
2/27/22 2:40 PM,44.2,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16,72,70.8,72.2,72.4,73.2,72.7,72.9,71.7,70.8,71.4,72,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,107.4,89,8.2,10.7,87.9,78.6,0,3246,0
2/27/22 2:45 PM,44.6,27,0,0,10,10,10,10,10,10,10,10,10,10,16.1,72.3,70.8,72.2,72.4,73.2,72.6,72.8,71.8,70.9,71.4,72.1,100,100,100,100,100,100,100,100,100,100,107.5,91.1,8.9,11.2,90.6,81.8,0,3246,0
2/27/22 2:50 PM,44.9,27,0,0,10,10,10,10,10,10,10,10,10,10,16,72.7,70.9,72.2,72.5,73.1,72.6,72.8,71.9,71.2,71.4,72,100,100,100,100,100,100,100,100,100,100,108.7,92.8,9.4,11.5,92.5,83.9,0,3444,0
2/27/22 2:55 PM,44.8,27,0,0,9.6,9.6,9.3,9.6,9.6,9.3,9.6,9.6,9.6,9.6,15.9,73.1,70.9,72.3,72.6,73.1,72.6,72.8,72,71.4,71.5,72.1,96.1,95.2,95.2,96.1,96.1,96.1,96.1,96.1,96.1,96.1,109.5,93.6,9.6,11.6,93.5,85.3,0,3516,0
2/27/22 3:00 PM,44.8,27,0,0,8,8,7.9,8,8,7.9,8,8,8,8,15.6,73.6,71,72.3,72.6,73.2,72.7,72.7,72.2,71.8,71.6,72.2,80.4,80.5,80.5,80.5,80.4,80.4,80.5,80.5,80.4,80.4,108.9,94.2,9.3,11.8,94.3,86.2,0,3522,0
2/27/22 3:05 PM,45.1,27,0,2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,15.3,73.9,71.2,72.4,72.7,73.2,72.7,72.7,72.3,72.2,71.8,72.4,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,110.4,91.7,12.6,10.6,93.9,86.4,20.2,3522,0
2/27/22 3:10 PM,46.8,27,0,9.3,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15.2,74.3,71.3,72.5,72.8,73.3,72.8,72.7,72.5,72.5,71.9,72.5,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,111.9,80.3,11.2,12,83.8,84.4,93.5,2998,0
2/27/22 3:15 PM,48.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,74.4,71.4,72.6,72.9,73.4,72.8,72.7,72.7,72.8,72.1,72.7,100,100,100,100,100,100,100,100,100,100,112.7,75.2,10.7,12,77.7,79.3,100,2998,0
2/27/22 3:20 PM,49,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,74.3,71.5,72.7,73,73.5,72.9,72.7,72.8,73,72.3,72.9,100,100,100,100,100,100,100,100,100,100,113.7,72,10.3,12,74.1,76.1,100,2880,0
2/27/22 3:25 PM,48.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74.3,71.6,72.7,73,73.5,73,72.7,72.9,73,72.4,73,100,100,100,100,100,100,100,100,100,100,113.1,70.2,10.1,11.9,72,74.2,100,2852,0
2/27/22 3:30 PM,48,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74.3,71.7,72.8,73,73.6,73.1,72.7,72.9,73,72.4,73.1,100,100,100,100,100,100,100,100,100,100,112.8,69.1,10.1,11.9,70.8,73.1,100,2837,0
2/27/22 3:35 PM,50.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.2,71.7,72.8,73,73.7,73.1,72.8,72.9,72.9,72.4,73.1,100,100,100,100,100,100,100,100,100,100,113.2,68.2,10.1,11.8,69.7,72,100,2824,0
2/27/22 3:40 PM,50.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.1,71.7,72.8,73,73.7,73.2,72.8,72.9,72.8,72.5,73.2,100,100,100,100,100,100,100,100,100,100,114.2,67.5,10,11.8,69,71.3,100,2822,0
2/27/22 3:45 PM,50,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74,71.7,72.8,73,73.7,73.2,72.8,72.9,72.7,72.4,73.2,100,100,100,100,100,100,100,100,100,100,115.5,67.2,10.1,11.9,68.6,70.8,100,2823,0
2/27/22 3:50 PM,49,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74,71.7,72.8,72.9,73.7,73.2,72.8,72.9,72.6,72.4,73.1,100,100,100,100,100,100,100,100,100,100,116.1,67,10,11.8,68.4,70.4,100,2816,0
2/27/22 3:55 PM,48.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.8,71.6,72.7,72.9,73.7,73.2,72.8,72.8,72.5,72.4,73.1,100,100,100,100,100,100,100,100,100,100,116,67,10,11.8,68.4,70.3,100,2819,0
2/27/22 4:00 PM,47.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.8,71.6,72.7,72.8,73.6,73.1,72.8,72.8,72.4,72.3,73.1,100,100,100,100,100,100,100,100,100,100,115,66.9,10,11.8,68.2,70.2,100,2819,0
2/27/22 4:05 PM,47.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.7,71.5,72.7,72.8,73.6,73.1,72.8,72.7,72.3,72.3,73,100,100,100,100,100,100,100,100,100,100,114.6,66.8,10,11.9,68.1,70,100,2823,0
2/27/22 4:10 PM,47.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.6,71.5,72.6,72.8,73.6,73.1,72.8,72.6,72.2,72.3,73,100,100,100,100,100,100,100,100,100,100,112.7,66.7,10,11.9,68,69.8,100,2816,0
2/27/22 4:15 PM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.5,71.4,72.6,72.7,73.5,73,72.7,72.6,72.1,72.2,72.9,100,100,100,100,100,100,100,100,100,100,112.4,66.6,10,11.8,67.9,69.7,100,2817,0
2/27/22 4:20 PM,46.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.4,71.3,72.5,72.7,73.5,73,72.7,72.5,72,72.1,72.8,100,100,100,100,100,100,100,100,100,100,113.4,66.6,10,11.8,67.8,69.6,100,2822,0
2/27/22 4:25 PM,46.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.2,71.3,72.5,72.6,73.4,72.9,72.7,72.4,71.9,72.1,72.8,100,100,100,100,100,100,100,100,100,100,113.8,66.6,10,11.8,67.8,69.5,100,2814,0
2/27/22 4:30 PM,46.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.8,73,71.2,72.4,72.6,73.4,72.9,72.7,72.3,71.8,72,72.7,99,98.8,98.8,99,99,99,99,99,99,99,114.1,66.5,9.9,11.8,67.8,69.5,100,2807,0
2/27/22 4:35 PM,47.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16,72.9,71.1,72.4,72.5,73.3,72.8,72.6,72.2,71.7,71.9,72.6,97.2,96.6,96.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,113.4,66.2,10,11.8,67.5,69.3,100,2801,0
2/27/22 4:40 PM,47.6,27,0,10,9,9,8.7,9,9,8.7,9,9,9,9,16.1,72.7,71,72.3,72.5,73.3,72.8,72.6,72.2,71.6,71.9,72.6,89.4,88.1,88.1,89.4,89.4,89.4,89.4,89.4,89.4,89.4,111.7,66.1,10,11.9,67.4,69.2,100,2815,0
2/27/22 4:45 PM,47.5,27,0,10,8,8,7.8,8,8,7.8,8,8,8,8,16.1,72.6,71,72.3,72.4,73.2,72.7,72.6,72.1,71.5,71.8,72.5,80,80,80,80,80,80,80,80,80,80,110.6,66.1,9.8,12,67.3,68.9,100,2817,0
2/27/22 4:50 PM,47.2,27,0,10,6.8,6.8,6.6,6.8,6.8,6.6,6.8,6.8,6.8,6.8,16.4,72.4,70.9,72.2,72.3,73.1,72.7,72.6,72,71.4,71.8,72.4,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,110.9,66,10.3,11.5,67.3,68.9,100,2850,0
2/27/22 4:55 PM,47.5,27,0,10,4.9,4.9,4.7,4.9,4.9,4.7,4.9,4.9,4.9,4.9,16.5,72.2,70.9,72.2,72.3,73.1,72.6,72.5,71.9,71.3,71.7,72.3,48.7,47,47,48.7,48.7,48.7,48.7,48.7,48.7,48.7,109.6,64.3,11.8,6,66.9,69.3,100,2649,0
2/27/22 5:00 PM,46.3,27,0.9,5,4.5,4.5,4.7,4.5,4.5,4.7,4.5,4.5,4.5,4.5,16.4,72.1,70.8,72.1,72.2,73,72.6,72.5,71.9,71.2,71.6,72.3,45.2,47,47,45.2,45.2,45.2,45.2,45.2,45.2,45.2,109.6,66.9,9.8,4.7,65.4,69.9,60,2412,7.6
2/27/22 5:05 PM,45.6,27,3,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.5,71.9,70.7,72.1,72.2,73,72.5,72.4,71.8,71.1,71.6,72.2,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,110.3,84.4,6.8,9.5,80.7,70.7,0,2946.5,29.8
2/27/22 5:10 PM,46.1,27,0.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.6,71.9,70.7,72,72.2,72.9,72.5,72.4,71.7,71.1,71.5,72.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,109.6,87.8,8.1,10.6,86.4,77.3,0,3341,2.6
2/27/22 5:15 PM,46.2,27,0,0,10,10,10,10,10,10,10,10,10,10,16.9,72.1,70.7,72,72.2,72.9,72.4,72.4,71.8,71.2,71.5,72.1,100,100,100,100,100,100,100,100,100,100,108.3,90.5,8.9,11.2,89.7,80.9,0,3341,0
2/27/22 5:20 PM,45.5,27,0,0,10,10,10,10,10,10,10,10,10,10,16.9,72.4,70.7,72,72.2,72.8,72.4,72.3,71.8,71.4,71.5,72.1,100,100,100,100,100,100,100,100,100,100,107.9,92.1,9.4,11.5,91.7,83.1,0,3453,0
2/27/22 5:25 PM,45,27,0,0,10,10,10,10,10,10,10,10,10,10,16.8,72.8,70.8,72,72.3,72.8,72.4,72.3,72,71.7,71.6,72.2,100,100,100,100,100,100,100,100,100,100,106.9,93.4,9.6,11.7,93.3,84.7,0,3518,0
2/27/22 5:30 PM,44.8,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.6,73.3,70.9,72.1,72.4,72.9,72.5,72.3,72.1,72,71.7,72.3,93,93,93,93,93,93,93,93,93,93,106,94.5,9.6,11.7,94.5,85.9,0,3522,0
2/27/22 5:35 PM,44.6,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.5,73.6,71.1,72.2,72.5,72.9,72.5,72.3,72.3,72.3,71.8,72.4,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,105,95.5,9.2,11.8,95.6,86.9,0,3522,0
2/27/22 5:40 PM,44.4,27,0,2.3,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16.5,74,71.2,72.2,72.6,73,72.6,72.2,72.4,72.7,71.9,72.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,103.7,92.1,12.7,10.4,95,87.1,23,3522,0
2/27/22 5:45 PM,44.2,27,0,9.5,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16.3,74.3,71.3,72.4,72.7,73.1,72.7,72.3,72.6,73,72.1,72.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,102.6,80.9,11.1,12,84.3,84.9,95.3,2987,0
2/27/22 5:50 PM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74.3,71.5,72.5,72.8,73.2,72.8,72.3,72.8,73.2,72.3,72.9,100,100,100,100,100,100,100,100,100,100,101.6,75.6,10.6,12,78.2,79.8,100,2879,0
2/27/22 5:55 PM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,74.1,71.6,72.6,72.9,73.3,72.9,72.3,72.9,73.3,72.4,73,100,100,100,100,100,100,100,100,100,100,99.8,72.6,10.3,12,74.7,76.6,100,2879,0
2/27/22 6:00 PM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.9,71.7,72.6,72.9,73.3,72.9,72.3,73,73.3,72.5,73.2,100,100,100,100,100,100,100,100,100,100,98,70.6,10.2,12,72.5,74.6,100,2848,0
2/27/22 6:05 PM,43.9,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.7,71.7,72.7,72.9,73.4,73,72.4,73,73.3,72.5,73.3,100,100,100,100,100,100,100,100,100,100,96.4,69.3,10.1,11.9,71.1,73.1,100,2831,0
2/27/22 6:10 PM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.5,71.7,72.7,72.9,73.5,73,72.4,73,73.2,72.5,73.3,100,100,100,100,100,100,100,100,100,100,94.5,68.5,10,11.9,70.1,72.2,100,2823,0
2/27/22 6:15 PM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.3,71.7,72.7,72.8,73.5,73.1,72.4,72.9,73.1,72.4,73.4,100,100,100,100,100,100,100,100,100,100,92.8,68.1,10.1,11.8,69.4,71.6,100,2819,0
2/27/22 6:20 PM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.1,71.7,72.7,72.8,73.5,73.1,72.4,72.9,72.9,72.4,73.4,100,99.6,99.6,99.6,100,100,100,100,100,100,90.9,67.6,10,11.9,69,71.1,100,2820,0
2/27/22 6:25 PM,43.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.9,72.9,71.6,72.6,72.8,73.5,73.1,72.4,72.8,72.8,72.4,73.4,97.2,97.1,97.1,97.1,97.2,97.2,97.2,97.2,97.2,97.2,89,67.2,10,11.9,68.6,70.7,100,2827,0
2/27/22 6:30 PM,43.1,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,18,72.7,71.6,72.6,72.7,73.5,73,72.5,72.8,72.6,72.3,73.3,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,87.2,66.9,10,11.9,68.3,70.4,100,2818,0
2/27/22 6:35 PM,42.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,18.2,72.7,71.5,72.6,72.7,73.4,73,72.5,72.7,72.5,72.2,73.2,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,85.7,66.6,9.8,12,68,70.1,100,2826,0
2/27/22 6:40 PM,42.9,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,18.4,72.4,71.4,72.5,72.6,73.4,73,72.4,72.6,72.4,72.1,73.2,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,84.6,66.3,10.2,11.8,67.7,69.8,100,2770.5,0
2/27/22 6:45 PM,43.7,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,18.5,72.2,71.4,72.5,72.6,73.4,72.9,72.4,72.5,72.2,72,73.1,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,83.4,65.1,11.7,7,67.4,70,100,2770.5,0
2/27/22 6:50 PM,46.2,27,1,5,4.6,4.6,4.9,4.6,4.6,4.9,4.6,4.6,4.6,4.9,18.6,72.1,71.3,72.4,72.5,73.3,72.9,72.4,72.5,72.1,71.9,73,46.2,49.5,49.5,49.5,46.2,46.2,46.2,46.2,46.2,46.2,81.9,72.5,9.8,5.3,68.2,70.6,60,2435,7.7
2/27/22 6:55 PM,46.8,27,1.4,0,7.7,7.7,8,7.7,7.7,8,7.7,7.7,7.7,8,18.6,71.9,71.3,72.4,72.5,73.3,72.8,72.4,72.4,72,71.9,73,76.4,79.1,79.1,79.1,76.4,76.4,76.4,76.4,76.4,76.4,80.5,86.8,6.8,10,85.1,72.1,0,2760,15
2/27/22 7:00 PM,45.9,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,18.5,72,71.2,72.4,72.4,73.3,72.8,72.4,72.3,71.9,71.8,72.9,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,79.6,91,8.2,10.8,89.5,79.3,0,3182,0
