Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/27/22 7:05 PM,44.9,27,0,0,10,10,10,10,10,10,10,10,10,10,18.6,72.2,71.2,72.3,72.4,73.2,72.8,72.4,72.4,71.9,71.8,72.8,100,100,100,100,100,100,100,100,100,100,78.6,93.8,9,11.2,93.1,83.1,0,3409.5,0
2/27/22 7:10 PM,43.7,27,0,0,10,10,10,10,10,10,10,10,10,10,18.5,72.6,71.3,72.3,72.5,73.2,72.8,72.3,72.4,72.1,71.8,72.8,100,100,100,100,100,100,100,100,100,100,77.5,95.8,9.5,11.5,95.4,85.6,0,3409.5,0
2/27/22 7:15 PM,43,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.4,73,71.3,72.4,72.6,73.2,72.8,72.3,72.6,72.5,71.8,72.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,76.6,97.3,9.7,11.6,97,87.4,0,3514,0
2/27/22 7:20 PM,42.3,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,18.2,73.4,71.5,72.5,72.7,73.2,72.8,72.3,72.7,72.8,72,73,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,76,98.4,9.5,11.7,98.3,88.7,0,3522,0
2/27/22 7:25 PM,41.8,27,0,0.2,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,18,73.8,71.6,72.6,72.8,73.3,72.9,72.3,72.9,73.1,72.1,73.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,75.3,99.6,10.8,11.1,99.4,89.6,2.2,3522,0
2/27/22 7:30 PM,41.5,27,0,6.9,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,17.8,74.2,71.8,72.7,72.9,73.4,72.9,72.3,73.1,73.5,72.3,73.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.7,87,12.4,11.3,92,89,68.8,2957,0
2/27/22 7:35 PM,41,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.7,74.2,71.9,72.8,73,73.5,73,72.3,73.3,73.8,72.4,73.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,73.8,78.7,10.8,12,82.2,83,100,2980,0
2/27/22 7:40 PM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,74.3,72.1,72.9,73.1,73.6,73.2,72.4,73.5,74,72.6,73.6,100,100,100,100,100,100,100,100,100,100,72.9,74.7,10.5,12,77.3,79,100,2907,0
2/27/22 7:45 PM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.9,72.2,73,73.2,73.7,73.2,72.4,73.5,74,72.7,73.8,100,100,100,100,100,100,100,100,100,100,72.1,72.6,10.2,12,74.5,76.7,100,2846,0
2/27/22 7:50 PM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.8,72.2,73.1,73.2,73.8,73.3,72.4,73.6,74,72.7,73.9,100,100,100,100,100,100,100,100,100,100,71.1,71,10.1,11.9,72.7,75,100,2833,0
2/27/22 7:55 PM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.5,72.2,73.1,73.2,73.8,73.4,72.5,73.6,73.9,72.8,74,100,100,100,100,100,100,100,100,100,100,70.2,70,10.1,11.9,71.6,73.8,100,2823,0
2/27/22 8:00 PM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.3,72.2,73.1,73.2,73.8,73.4,72.5,73.5,73.7,72.7,74.1,100,100,100,100,100,100,100,100,100,100,69.4,69.2,10.1,11.9,70.7,73,100,2823,0
2/27/22 8:05 PM,40.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.5,73,72.2,73.1,73.1,73.9,73.4,72.5,73.5,73.5,72.7,74,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.5,68.7,10,11.8,70,72.3,100,2814,0
2/27/22 8:10 PM,42.4,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,18.6,72.8,72.1,73.1,73.1,73.9,73.4,72.6,73.4,73.4,72.7,74,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,67.6,68.2,10,11.8,69.5,71.8,100,2810,0
2/27/22 8:15 PM,44.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,18.7,72.7,72.1,73,73,73.9,73.4,72.6,73.3,73.2,72.6,74,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,66.8,67.9,10,11.9,69.2,71.4,100,2819,0
2/27/22 8:20 PM,44.8,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,18.7,72.5,72,73,73,73.8,73.4,72.6,73.3,73,72.5,73.9,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,66.1,67.5,9.9,12,68.8,71,100,2825,0
2/27/22 8:25 PM,43.5,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,18.7,72.4,72,73,72.9,73.8,73.3,72.6,73.2,72.9,72.4,73.8,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,65.4,66.8,11,9.6,68.6,70.9,100,2825,0
2/27/22 8:30 PM,42.2,27,0,10,4.5,4.5,4.3,4.5,4.5,4.5,4.5,4.5,4.5,4.5,18.8,72.3,71.9,72.9,72.9,73.8,73.3,72.6,73.1,72.7,72.3,73.7,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,64.7,64.3,11.6,4.3,67.7,71.3,100,2536,0
2/27/22 8:35 PM,41.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.9,72.1,71.8,72.9,72.8,73.7,73.2,72.6,73,72.6,72.3,73.6,35,35,35,35,35,35,35,35,35,35,64.1,61.7,10.9,3,66,71.7,100,2342,0
2/27/22 8:40 PM,40.5,27,2.2,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,18.9,72,71.8,72.8,72.8,73.7,73.2,72.6,72.9,72.5,72.2,73.6,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,63.6,86.5,7,8.2,77.2,71.9,0,2461,21.6
2/27/22 8:45 PM,39.4,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,18.9,71.9,71.7,72.8,72.8,73.7,73.1,72.6,72.8,72.3,72.1,73.5,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,63,90.9,7.5,10.4,89.2,77.8,0,3164.5,0.4
2/27/22 8:50 PM,38.6,27,0,0,10,10,10,10,10,10,10,10,10,10,18.9,72,71.7,72.8,72.7,73.6,73.1,72.5,72.8,72.4,72.1,73.4,100,100,100,100,100,100,100,100,100,100,62.5,95.2,8.7,11,94,83.2,0,3164.5,0
2/27/22 8:55 PM,38.1,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72.3,71.7,72.7,72.8,73.6,73.1,72.5,72.9,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,61.9,97.7,9.3,11.5,97.1,86.6,0,3410,0
2/27/22 9:00 PM,38.4,27,0,0,10,10,10,10,10,10,10,10,10,10,18.9,72.6,71.8,72.8,72.9,73.6,73.1,72.5,73,72.8,72.1,73.4,100,100,100,100,100,100,100,100,100,100,61.3,99.6,9.5,11.7,99.2,88.7,0,3492,0
2/27/22 9:05 PM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,18.8,72.9,71.9,72.8,72.9,73.6,73.1,72.5,73.1,73.1,72.2,73.5,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,60.8,100.8,9.6,11.7,100.6,90.2,0,3522,0
2/27/22 9:10 PM,38.5,27,0,0,9.2,9.2,9.1,9.2,9.2,9.1,9.2,9.2,9.2,9.2,18.7,73.3,72,72.9,73.1,73.7,73.2,72.5,73.3,73.4,72.3,73.6,91.7,90.5,90.5,91.7,91.7,91.7,91.7,91.7,91.7,91.7,60.3,101.6,9.5,11.7,101.5,91.3,0,3522,0
2/27/22 9:15 PM,38.5,27,0,0,7.5,7.5,7.3,7.5,7.5,7.3,7.5,7.5,7.5,7.5,18.7,73.6,72.2,73.1,73.2,73.7,73.3,72.5,73.5,73.8,72.4,73.8,75.4,73.1,73.1,75.4,75.4,75.4,75.4,75.4,75.4,75.4,59.7,102.5,9.4,11.8,102.4,92.3,0,3522,0
2/27/22 9:20 PM,38.5,27,0,2.4,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,18.4,74,72.3,73.2,73.3,73.8,73.4,72.5,73.7,74.1,72.6,74,62,62,62,62,62,62,62,62,62,62,59.1,98,13.1,10.4,101.1,92.1,23.7,3522,0
2/27/22 9:25 PM,38.4,27,0,9.6,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.3,74.2,72.5,73.3,73.5,73.9,73.5,72.5,73.9,74.4,72.8,74.2,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,58.7,84.7,11.1,12,88.3,89.4,95.8,2968.5,0
2/27/22 9:30 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,74.2,72.7,73.5,73.6,74.1,73.6,72.6,74.1,74.7,73,74.4,100,100,100,100,100,100,100,100,100,100,58.4,78.5,10.6,12,81.3,83.2,100,2874,0
2/27/22 9:35 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,74,72.8,73.6,73.7,74.2,73.7,72.6,74.2,74.8,73.1,74.6,100,100,100,100,100,100,100,100,100,100,58,74.8,10.3,12,77,79.4,100,2874,0
2/27/22 9:40 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.9,72.9,73.6,73.7,74.3,73.8,72.7,74.3,74.8,73.2,74.7,100,100,100,100,100,100,100,100,100,100,57.6,72.7,10.1,11.9,74.5,77,100,2845,0
2/27/22 9:45 PM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.6,72.9,73.7,73.7,74.4,73.8,72.8,74.3,74.7,73.2,74.8,100,100,100,100,100,100,100,100,100,100,57.2,71.5,10.2,11.9,73.1,75.7,100,2832,0
2/27/22 9:50 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,73.5,72.9,73.7,73.7,74.5,73.9,72.8,74.2,74.5,73.2,74.8,100,100,100,100,100,100,100,100,100,100,56.9,70.6,10,11.9,72.2,74.6,100,2825,0
2/27/22 9:55 PM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.3,72.9,73.7,73.6,74.5,73.9,72.8,74.2,74.4,73.2,74.9,100,100,100,100,100,100,100,100,100,100,56.4,69.9,10,11.9,71.4,73.9,100,2822,0
2/27/22 10:00 PM,38.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.9,73.1,72.8,73.7,73.6,74.5,73.9,72.9,74.1,74.2,73.1,74.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,56.2,69.5,10,11.9,70.9,73.3,100,2834,0
2/27/22 10:05 PM,40.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19,72.9,72.8,73.7,73.5,74.5,73.9,72.9,74.1,74,73.1,74.8,96,96,96,96,96,96,96,96,96,96,55.8,69.1,10,11.8,70.5,72.8,100,2817,0
2/27/22 10:10 PM,42.1,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,19,72.7,72.7,73.6,73.5,74.5,73.9,72.9,74,73.8,73,74.7,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,55.3,68.8,10,11.9,70.1,72.4,100,2817,0
2/27/22 10:15 PM,41.7,27,0,10,8,8,8,8,8,8,8,8,8,8,19.1,72.6,72.7,73.6,73.4,74.5,73.9,72.9,73.9,73.6,72.9,74.7,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,54.9,68.6,9.8,12,69.8,72,100,2826,0
2/27/22 10:20 PM,40.6,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,19.1,72.4,72.6,73.6,73.4,74.4,73.8,73,73.8,73.5,72.8,74.6,67,67,67,67,67,67,67,67,67,67,54.6,68.3,10.3,11.4,69.6,71.8,100,2854,0
2/27/22 10:25 PM,39.6,27,0,10,5,5,4.9,5,5,4.9,5,5,5,5,19.1,72.3,72.5,73.5,73.3,74.4,73.8,73,73.7,73.3,72.8,74.5,50.6,49.2,49.2,50.6,50.6,50.6,50.6,50.6,50.6,50.6,54.3,66.6,11.6,6.4,69.2,72.1,100,2706,0
2/27/22 10:30 PM,38.6,27,0,10,3.7,3.7,3.5,3.7,3.7,3.5,3.7,3.7,3.7,3.7,19.2,72.2,72.4,73.5,73.3,74.3,73.7,72.9,73.6,73.1,72.7,74.4,36.5,35,35,36.5,36.5,36.5,36.5,36.5,36.5,36.5,54.1,64.2,11.2,3,67.9,72.8,100,2415,0
2/27/22 10:35 PM,38.1,27,1.7,0,5.6,5.6,6.1,5.6,5.6,6.1,5.6,5.6,5.6,5.6,19.3,72,72.4,73.4,73.2,74.3,73.6,72.9,73.5,73,72.6,74.3,55.8,61.1,61.1,55.8,55.8,55.8,55.8,55.8,55.8,55.8,53.9,82,7.9,6.4,72.2,73.3,20,2276,13.5
2/27/22 10:40 PM,37.9,27,0.4,0,8.1,8.1,8.3,8.1,8.1,8.3,8.1,8.1,8.1,8.1,19.4,72,72.3,73.3,73.2,74.2,73.6,72.9,73.4,72.9,72.5,74.2,80.7,82.6,82.6,80.7,80.7,80.7,80.7,80.7,80.7,80.7,53.6,91.5,7.1,10.1,89.8,76.5,0,2820,4.3
2/27/22 10:45 PM,37.6,27,0,0,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.8,19.3,72,72.3,73.3,73.2,74.2,73.6,72.9,73.3,72.8,72.4,74.1,97.9,99.3,99.3,97.9,97.9,97.9,97.9,97.9,97.9,97.9,53.3,96,8.4,10.9,94.5,83.8,0,3204,0
2/27/22 10:50 PM,37.4,27,0,0,10,10,10,10,10,10,10,10,10,10,19.3,72.2,72.3,73.3,73.2,74.2,73.5,72.9,73.4,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,53.1,98.3,9.1,11.3,97.3,86.9,0,3373,0
2/27/22 10:55 PM,37.3,27,0,0,10,10,10,10,10,10,10,10,10,10,19.2,72.5,72.3,73.3,73.2,74.1,73.5,72.9,73.4,73.1,72.4,74,100,100,100,100,100,100,100,100,100,100,53,99.8,9.5,11.6,99.3,89,0,3496,0
2/27/22 11:00 PM,37.2,27,0,0,10,10,10,10,10,10,10,10,10,10,19.1,72.8,72.4,73.4,73.3,74.2,73.5,72.9,73.5,73.4,72.5,74.1,100,100,100,100,100,100,100,100,100,100,52.8,101,9.6,11.7,100.8,90.6,0,3496,0
2/27/22 11:05 PM,37.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19,73.1,72.5,73.5,73.4,74.2,73.6,72.9,73.7,73.7,72.6,74.2,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,52.6,101.9,9.6,11.7,101.8,91.7,0,3522,0
2/27/22 11:10 PM,39.1,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,18.9,73.4,72.6,73.5,73.5,74.3,73.6,72.9,73.9,74.1,72.7,74.3,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,52.3,102.8,9.4,11.7,102.7,92.6,0,3521.5,0
2/27/22 11:15 PM,38.7,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,18.8,73.7,72.8,73.7,73.7,74.3,73.7,72.9,74.1,74.4,72.8,74.5,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,52.1,103.7,10.3,11.3,103.5,93.4,0,3521.5,0
2/27/22 11:20 PM,38,27,0,2.8,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,18.7,74,73,73.8,73.8,74.4,73.8,72.9,74.2,74.7,73,74.6,61,61,61,61,61,61,61,61,61,61,51.9,98.3,13.3,9.2,102.3,92.5,28.3,3121.5,0
2/27/22 11:25 PM,38.2,27,0,9.7,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,18.4,74.3,73.1,73.9,74,74.5,73.9,73,74.5,75,73.2,74.9,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,51.7,85.8,10.7,12,89.2,90.2,97.1,3121.5,0
2/27/22 11:30 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,74.2,73.3,74,74.1,74.7,74,73,74.6,75.3,73.4,75,100,100,100,100,100,100,100,100,100,100,51.5,79.8,10.4,12,82.4,84.1,100,2892,0
2/27/22 11:35 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,74.2,73.4,74.2,74.2,74.8,74.1,73,74.8,75.4,73.5,75.2,100,100,100,100,100,100,100,100,100,100,51.2,76.5,10.2,12,78.8,80.6,100,2853,0
2/27/22 11:40 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,74,73.5,74.2,74.2,74.9,74.2,73.1,74.8,75.3,73.6,75.4,100,100,100,100,100,100,100,100,100,100,51.1,74.7,10.1,11.9,76.7,78.8,100,2829,0
2/27/22 11:45 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.8,73.5,74.3,74.2,75,74.3,73.2,74.9,75.2,73.6,75.5,100,100,100,100,100,100,100,100,100,100,50.8,73.6,10.1,11.9,75.2,77.4,100,2822,0
2/27/22 11:50 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.7,73.5,74.3,74.2,75,74.4,73.2,74.8,75.1,73.6,75.5,100,100,100,100,100,100,100,100,100,100,50.7,72.6,10.1,11.9,74.2,76.4,100,2828,0
2/27/22 11:55 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.6,73.5,74.3,74.2,75.1,74.4,73.3,74.8,74.9,73.6,75.5,100,100,100,100,100,100,100,100,100,100,50.4,72,10.1,11.9,73.4,75.6,100,2817,0
2/28/22 12:00 AM,37.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.6,73.5,74.3,74.1,75.1,74.4,73.3,74.7,74.8,73.6,75.5,100,100,100,100,100,100,100,100,100,100,50.1,71.5,10,11.8,72.8,75,100,2817,0
2/28/22 12:05 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.5,73.4,74.3,74.1,75.1,74.4,73.4,74.7,74.6,73.6,75.5,100,100,100,100,100,100,100,100,100,100,50,71,10,11.8,72.3,74.5,100,2810.5,0
2/28/22 12:10 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,73.3,73.4,74.2,74,75.1,74.4,73.4,74.6,74.4,73.5,75.4,100,100,100,100,100,100,100,100,100,100,49.8,70.6,10,11.8,71.9,74.1,100,2810.5,0
2/28/22 12:15 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.1,73.3,74.2,74,75.1,74.4,73.4,74.5,74.2,73.4,75.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,49.6,70.3,10,11.8,71.6,73.7,100,2807,0
2/28/22 12:20 AM,40.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.7,72.9,73.2,74.1,73.9,75,74.3,73.4,74.4,74.1,73.3,75.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,49.5,70,10,11.9,71.3,73.4,100,2811,0
2/28/22 12:25 AM,40.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.7,72.8,73.2,74.1,73.9,75,74.3,73.4,74.3,73.9,73.2,75.1,93,93,93,93,93,93,93,93,93,93,49.3,69.7,10,11.8,71,73.1,100,2815,0
2/28/22 12:30 AM,40.2,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,18.8,72.6,73.1,74,73.8,74.9,74.2,73.4,74.2,73.7,73.1,75,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,49.2,69.6,10,12,70.8,72.9,100,2815,0
2/28/22 12:35 AM,43.1,27,0,10,7.5,7.5,7.3,7.5,7.5,7.3,7.5,7.5,7.5,7.5,19,72.5,73,74,73.8,74.9,74.2,73.4,74,73.5,73,74.9,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,49,69.4,9.9,12,70.6,72.6,100,2838,0
2/28/22 12:40 AM,43.7,27,0,10,6,6,5.9,6,6,5.9,6,6,6,6,19.1,72.4,72.9,73.9,73.7,74.8,74.1,73.4,73.9,73.4,72.9,74.8,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,48.8,68.9,11.2,9.5,70.4,72.6,100,2822,0
2/28/22 12:45 AM,41.8,27,0,10,4.3,4.3,4.2,4.3,4.3,4.2,4.3,4.3,4.3,4.2,19.1,72.2,72.8,73.9,73.6,74.8,74,73.4,73.8,73.2,72.8,74.7,43.5,42.1,42.1,43.5,43.5,43.5,43.5,43.5,43.5,43.5,48.6,66.6,11.6,4.5,69.5,73,100,2522,0
2/28/22 12:50 AM,39.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.1,72.1,72.7,73.8,73.6,74.7,74,73.4,73.7,73.1,72.7,74.6,35,35,35,35,35,35,35,35,35,35,48.3,63.6,10.9,2.8,67.7,73.5,100,2349,0
2/28/22 12:55 AM,37.9,27,0.7,5,4.4,4.4,4.6,4.4,4.4,4.6,4.4,4.4,4.4,4.4,19.1,72.1,72.7,73.8,73.5,74.7,73.9,73.4,73.6,73,72.7,74.5,44,46.2,44,44,44,44,44,44,44,44,48.2,68.2,9.7,3.8,66,74,60,2252,5.3
2/28/22 1:00 AM,36.7,27,2.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,19.1,72,72.6,73.7,73.5,74.6,73.8,73.3,73.6,72.8,72.5,74.4,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,48,91.2,6.7,9.1,84.3,74.6,0,2577,33
2/28/22 1:05 AM,35.7,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,19.1,72,72.5,73.7,73.4,74.5,73.8,73.3,73.5,72.7,72.5,74.4,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,47.9,94.7,7.9,10.6,92.2,81.9,0,3109,0
2/28/22 1:10 AM,35.3,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72.1,72.5,73.6,73.4,74.5,73.7,73.3,73.4,72.8,72.4,74.3,100,100,100,100,100,100,100,100,100,100,47.8,97.6,8.8,11.2,96.4,86,0,3304,0
2/28/22 1:15 AM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72.3,72.6,73.6,73.5,74.5,73.7,73.3,73.5,72.9,72.4,74.2,100,100,100,100,100,100,100,100,100,100,47.7,99.6,9.3,11.4,98.9,88.6,0,3433,0
2/28/22 1:20 AM,34.5,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72.7,72.6,73.7,73.5,74.5,73.7,73.3,73.6,73.2,72.5,74.3,100,100,100,100,100,100,100,100,100,100,47.5,100.7,9.6,11.7,100.4,90.3,0,3496,0
2/28/22 1:25 AM,34.4,27,0,0,10,10,10,10,10,10,10,10,10,10,18.9,73,72.7,73.7,73.6,74.5,73.7,73.2,73.7,73.5,72.6,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,47.5,101.9,9.6,11.8,101.7,91.7,0,3522,0
2/28/22 1:30 AM,34.5,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.8,73.2,72.8,73.8,73.8,74.5,73.8,73.2,73.9,73.9,72.7,74.5,93,93,93,93,93,93,93,93,93,93,47.3,102.7,9.6,11.7,102.5,92.7,0,3522,0
2/28/22 1:35 AM,34.6,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,18.7,73.6,73,73.9,73.9,74.6,73.9,73.2,74.1,74.2,72.8,74.6,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,47.2,103.5,9.4,11.8,103.4,93.4,0,3522,0
2/28/22 1:40 AM,34.5,27,0,1.6,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,18.5,73.9,73.2,74,74,74.7,73.9,73.3,74.2,74.6,73,74.7,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,47.1,101.1,12.7,10,103.2,93.4,8.5,3522,0
2/28/22 1:45 AM,34.4,27,0,9.1,7.6,7.6,7.9,7.6,7.6,7.9,7.6,7.6,7.6,7.6,18.3,74.1,73.3,74.1,74.1,74.8,74,73.3,74.5,74.9,73.2,74.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,47,87.7,10.9,12,91.7,91.9,82.8,2924.5,0
2/28/22 1:50 AM,34.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.1,74.2,73.5,74.3,74.3,74.9,74.1,73.3,74.6,75.2,73.3,75.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,46.8,81.9,10.6,12,84.7,86.2,100,2884,0
2/28/22 1:55 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,74,73.6,74.4,74.3,75,74.2,73.4,74.7,75.3,73.5,75.3,100,100,100,100,100,100,100,100,100,100,46.7,77.9,10.3,12,80,82,100,2884,0
2/28/22 2:00 AM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.8,73.6,74.4,74.4,75.1,74.3,73.4,74.9,75.3,73.6,75.5,100,100,100,100,100,100,100,100,100,100,46.6,75.5,10.2,12,77.2,79.4,100,2848,0
2/28/22 2:05 AM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.6,73.7,74.5,74.4,75.2,74.4,73.5,74.9,75.2,73.6,75.6,100,100,100,100,100,100,100,100,100,100,46.5,74.2,10.1,12,75.8,78.1,100,2841,0
2/28/22 2:10 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.5,73.7,74.5,74.4,75.3,74.5,73.5,74.8,75.1,73.6,75.6,100,100,100,100,100,100,100,100,100,100,46.5,73.3,10,11.9,74.7,77,100,2823,0
2/28/22 2:15 AM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.3,73.7,74.5,74.3,75.3,74.5,73.6,74.8,74.9,73.6,75.6,100,100,100,100,100,100,100,100,100,100,46.4,72.5,10,11.9,73.8,76.1,100,2826,0
2/28/22 2:20 AM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18.8,73.1,73.6,74.5,74.3,75.3,74.5,73.6,74.7,74.8,73.6,75.6,100,100,100,100,100,100,100,100,100,100,46.2,71.8,10,11.9,73,75.4,100,2819,0
2/28/22 2:25 AM,38.8,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,18.8,73,73.6,74.5,74.2,75.3,74.5,73.6,74.7,74.6,73.5,75.6,98.6,98.3,98.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,46.1,71.3,10,11.9,72.5,74.8,100,2819.5,0
2/28/22 2:30 AM,38,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,18.9,72.9,73.5,74.4,74.2,75.3,74.5,73.7,74.6,74.4,73.4,75.5,95.6,95.1,95.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,45.9,70.8,10,11.8,72.1,74.4,100,2819.5,0
2/28/22 2:35 AM,37,27,0,10,8.7,8.7,8.5,8.7,8.7,8.5,8.7,8.7,8.7,8.7,18.9,72.7,73.4,74.4,74.1,75.3,74.4,73.7,74.5,74.2,73.4,75.5,87.1,85.3,85.3,87.1,87.1,87.1,87.1,87.1,87.1,87.1,45.8,70.4,10,11.9,71.7,73.9,100,2816,0
2/28/22 2:40 AM,36.2,27,0,10,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,18.9,72.6,73.3,74.3,74.1,75.2,74.4,73.7,74.4,74,73.3,75.3,79,78,78,79,79,79,79,79,79,79,45.8,70.2,9.8,12,71.4,73.6,100,2820,0
2/28/22 2:45 AM,35.2,27,0,10,6.4,6.4,6.3,6.4,6.4,6.3,6.4,6.4,6.4,6.4,19,72.4,73.3,74.3,74,75.2,74.4,73.7,74.3,73.9,73.2,75.2,64.5,63,63,64.5,64.5,64.5,64.5,64.5,64.5,64.5,45.7,69.8,10.6,10.8,71.1,73.4,100,2852,0
2/28/22 2:50 AM,34.5,27,0,10,4.9,4.9,4.7,4.9,4.9,4.7,4.9,4.9,4.9,4.9,19,72.3,73.2,74.2,74,75.1,74.3,73.7,74.2,73.7,73.1,75.2,48.7,47.1,47.1,48.7,48.7,48.7,48.7,48.7,48.7,48.7,45.5,67.9,11.8,5.6,70.5,73.6,100,2661,0
2/28/22 2:55 AM,33.7,27,0.5,6.7,4,4,4.3,4,4,4.3,4,4,4,4.3,19.1,72.1,73.1,74.2,73.9,75.1,74.2,73.7,74,73.5,73,75,39.7,43.4,43.4,39.7,39.7,39.7,39.7,39.7,39.7,39.7,45.4,69.2,10.2,4,68.8,74.2,80,2381,2.4
2/28/22 3:00 AM,33.3,27,1.4,0,7.1,7.1,7.4,7.1,7.1,7.4,7.1,7.1,7.1,7.4,19.2,71.9,73,74.1,73.8,75,74.1,73.7,73.9,73.4,72.9,74.9,71.5,73.9,73.9,71.5,71.5,71.5,71.5,71.5,71.5,71.5,45.4,91.5,6.7,9.1,86.8,74.1,0,2537,14.8
2/28/22 3:05 AM,33.2,27,0,0,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.4,19.2,71.9,72.9,74,73.8,75,74.1,73.7,73.9,73.2,72.8,74.8,93.9,94.9,94.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,45.2,94.6,7.8,10.6,92.7,82,0,3113,0
2/28/22 3:10 AM,33.4,27,0,0,10,10,10,10,10,10,10,10,10,10,19.1,72,72.9,74,73.8,74.9,74.1,73.6,73.8,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,45.1,98.2,8.9,11.2,97.2,86.7,0,3311,0
2/28/22 3:15 AM,33.4,27,0,0,10,10,10,10,10,10,10,10,10,10,19.1,72.2,72.9,74,73.8,74.9,74,73.6,73.9,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,45.1,100,9.4,11.5,99.5,89.1,0,3441,0
2/28/22 3:20 AM,33,27,0,0,10,10,10,10,10,10,10,10,10,10,19.1,72.5,73,74,73.9,74.9,74,73.6,74,73.7,72.8,74.7,100,100,100,100,100,100,100,100,100,100,45,101.1,9.6,11.7,100.7,90.8,0,3507,0
2/28/22 3:25 AM,32.8,27,0,0,10,10,10,10,10,10,10,10,10,10,19,72.7,73.1,74.1,74,74.9,74,73.6,74.1,74,72.8,74.8,100,100,100,100,100,100,100,100,100,100,44.9,102.3,9.6,11.7,102.1,92.1,0,3522,0
2/28/22 3:30 AM,32.5,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19,73.1,73.2,74.2,74.1,74.9,74.1,73.6,74.2,74.3,73,74.9,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,44.8,103,9.7,11.7,102.9,93,0,3522,0
2/28/22 3:35 AM,32.4,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,18.8,73.4,73.3,74.2,74.2,75,74.1,73.6,74.4,74.6,73.1,75,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,44.7,103.8,9.4,11.7,103.7,93.9,0,3522,0
2/28/22 3:40 AM,32.5,27,0,0,7,7,6.8,7,7,6.8,7,7,7,7,18.6,73.7,73.5,74.4,74.3,75.1,74.2,73.6,74.6,74.9,73.2,75.2,70.4,68.6,68.6,70.4,70.4,70.4,70.4,70.4,70.4,70.4,44.6,104.7,10.2,11.4,104.6,94.7,0,3521,0
2/28/22 3:45 AM,33,27,0,4.1,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,18.4,73.9,73.7,74.5,74.4,75.2,74.3,73.6,74.8,75.2,73.4,75.3,61.7,62.3,62.3,61.7,61.7,61.7,61.7,61.7,61.7,61.7,44.5,96.5,13.9,9.5,101.5,93.9,32.8,3410,0
2/28/22 3:50 AM,34.1,27,0,9.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,18.3,74.2,73.8,74.6,74.5,75.3,74.4,73.7,75,75.5,73.6,75.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,44.4,86.2,10.7,12,89.6,91,98.2,2930,0
2/28/22 3:55 AM,34,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,74.3,74,74.7,74.6,75.4,74.6,73.7,75.2,75.8,73.7,75.8,100,100,100,100,100,100,100,100,100,100,44.3,80.3,10.4,12,82.9,84.8,100,2930,0
2/28/22 4:00 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,74.1,74.1,74.8,74.7,75.5,74.6,73.7,75.3,75.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,44.2,77.3,10.2,12,79.4,81.6,100,2867,0
2/28/22 4:05 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,74,74.1,74.9,74.7,75.6,74.7,73.8,75.3,75.8,74,76,100,100,100,100,100,100,100,100,100,100,44.1,75.5,10.1,11.9,77.2,79.6,100,2849,0
2/28/22 4:10 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.9,74.2,74.9,74.7,75.7,74.8,73.9,75.3,75.7,74,76.1,100,100,100,100,100,100,100,100,100,100,44.1,74.1,10.1,11.9,75.7,78.1,100,2826.5,0
2/28/22 4:15 AM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.8,74.1,74.9,74.7,75.7,74.9,73.9,75.3,75.5,74,76.1,100,100,100,100,100,100,100,100,100,100,44.1,73.2,10,11.9,74.7,77.2,100,2826.5,0
2/28/22 4:20 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.7,74.1,74.9,74.7,75.7,74.9,73.9,75.3,75.3,74,76.1,100,100,100,100,100,100,100,100,100,100,44,72.5,10,11.9,73.9,76.4,100,2806,0
2/28/22 4:25 AM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.5,74.1,74.9,74.6,75.8,74.9,74,75.2,75.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,43.9,71.9,10,11.9,73.2,75.7,100,2818,0
2/28/22 4:30 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.4,74,74.9,74.6,75.7,74.9,74,75.1,74.9,73.8,76,100,100,100,100,100,100,100,100,100,100,43.6,71.5,10,11.9,72.7,75.2,100,2818,0
2/28/22 4:35 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.2,73.9,74.8,74.5,75.7,74.8,74,75,74.7,73.8,76,100,100,100,100,100,100,100,100,100,100,43.3,71.1,10,11.9,72.3,74.8,100,2820.5,0
2/28/22 4:40 AM,40.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.5,73,73.8,74.8,74.5,75.6,74.8,74,74.9,74.5,73.7,75.9,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,43,70.7,10,11.8,72,74.4,100,2808,0
2/28/22 4:45 AM,41.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.5,72.9,73.8,74.7,74.4,75.6,74.7,74,74.7,74.4,73.6,75.8,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,43,70.4,10,11.8,71.6,74.1,100,2815,0
2/28/22 4:50 AM,39.6,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,18.6,72.8,73.7,74.7,74.4,75.6,74.7,74,74.7,74.2,73.5,75.7,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,42.9,70.2,9.9,11.8,71.4,73.7,100,2822,0
2/28/22 4:55 AM,37.3,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,18.6,72.6,73.6,74.6,74.3,75.5,74.6,74,74.5,74,73.4,75.6,82.6,81.9,81.9,82.6,82.6,82.6,82.6,82.6,82.6,82.6,42.8,69.9,9.9,12,71.2,73.4,100,2822,0
2/28/22 5:00 AM,35.3,27,0,10,7.5,7.5,7.4,7.5,7.5,7.4,7.5,7.5,7.5,7.5,18.6,72.6,73.5,74.5,74.2,75.4,74.6,74,74.4,73.8,73.3,75.4,75.5,74.8,74.8,75.5,75.5,75.5,75.5,75.5,75.5,75.5,42.7,69.7,10,12,71,73.1,100,2857,0
2/28/22 5:05 AM,33.8,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18.5,72.5,73.4,74.5,74.2,75.4,74.5,74,74.3,73.6,73.2,75.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,42.6,69.3,10.8,10.6,70.8,73.1,100,2852,0
2/28/22 5:10 AM,32.6,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,18.4,72.3,73.3,74.4,74.1,75.3,74.4,74,74.2,73.5,73,75.2,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,42.5,67.8,11.6,6.2,70.2,73.4,100,2640,0
2/28/22 5:15 AM,31.9,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,18.4,72.2,73.2,74.3,74,75.3,74.4,74,74.1,73.3,73,75.1,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,42.5,64.8,11.2,3,68.8,73.8,100,2365,0
2/28/22 5:20 AM,31.5,27,0.9,5,4.4,4.4,4.8,4.4,4.4,4.8,4.4,4.4,4.4,4.8,18.4,72.1,73.1,74.3,74,75.2,74.3,73.9,73.9,73.2,72.8,75,44.5,47.9,47.9,47.9,44.5,44.5,44.5,44.5,44.5,44.5,42.4,72.7,9,4.9,68.7,74.5,60,2267,6.7
2/28/22 5:25 AM,31,27,0.8,0,7.6,7.6,7.9,7.6,7.6,7.9,7.6,7.6,7.6,7.9,18.4,71.9,73,74.2,73.9,75.1,74.2,73.9,73.8,73,72.7,74.9,76.2,79.1,79.1,79.1,76.2,76.2,76.2,76.2,76.2,76.2,42.3,90.8,6.5,9.8,88.9,74.8,0,2630,12.6
2/28/22 5:30 AM,31.2,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.4,71.9,73,74.1,73.9,75,74.1,73.9,73.8,72.9,72.7,74.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,42.2,94.9,7.9,10.6,93,82.4,0,3124,0
2/28/22 5:35 AM,31.2,27,0,0,10,10,10,10,10,10,10,10,10,10,18.4,72,72.9,74.1,73.9,75,74.1,73.9,73.7,73,72.6,74.7,100,100,100,100,100,100,100,100,100,100,42.1,98.2,8.9,11.2,97.3,86.7,0,3322,0
2/28/22 5:40 AM,31.3,27,0,0,10,10,10,10,10,10,10,10,10,10,18.4,72.2,73,74.1,73.9,74.9,74,73.8,73.8,73.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,42,100.4,9.5,11.5,99.9,89.6,0,3447,0
2/28/22 5:45 AM,31.3,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.4,73,74.1,74,74.9,74,73.8,73.9,73.4,72.6,74.7,100,100,100,100,100,100,100,100,100,100,42,101.5,9.6,11.7,101.2,91.3,0,3507,0
2/28/22 5:50 AM,31.1,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.7,73.1,74.2,74,75,74.1,73.8,74,73.8,72.7,74.7,100,100,100,100,100,100,100,100,100,100,41.9,102.5,9.6,11.7,102.2,92.3,0,3521.5,0
2/28/22 5:55 AM,31.3,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.2,73,73.2,74.2,74.1,75,74.1,73.8,74.1,74.1,72.8,74.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,41.8,103.2,9.6,11.7,103,93.2,0,3521.5,0
2/28/22 6:00 AM,31.3,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,18.1,73.4,73.4,74.3,74.2,75,74.2,73.8,74.3,74.4,73,74.9,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,41.7,103.6,9.5,11.7,103.6,94,0,3522,0
2/28/22 6:05 AM,31.2,27,0,0,7.3,7.3,7.1,7.3,7.3,7.1,7.3,7.3,7.3,7.3,17.9,73.6,73.5,74.5,74.4,75.1,74.2,73.8,74.5,74.7,73.1,75.1,73,73,73,73,73,73,73,73,73,73,41.7,104.4,9.7,11.5,104.2,94.5,0,3521,0
2/28/22 6:10 AM,31.3,27,0,1.5,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,17.7,73.9,73.7,74.6,74.5,75.2,74.3,73.8,74.7,75.1,73.3,75.3,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,41.6,102.2,13.4,8.7,105,93.9,11.9,3164.5,0
2/28/22 6:15 AM,31.4,27,0,8.8,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,17.6,74.1,73.8,74.7,74.6,75.3,74.4,73.8,74.9,75.4,73.4,75.5,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,41.7,88.6,11,11.7,92.9,92.6,87.9,3164.5,0
2/28/22 6:20 AM,31.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.3,74.1,74,74.8,74.7,75.4,74.6,73.9,75.1,75.6,73.6,75.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,41.6,82.1,10.4,12,85,86.7,100,2881,0
2/28/22 6:25 AM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,74,74.1,74.9,74.8,75.5,74.7,73.9,75.2,75.7,73.8,75.9,100,100,100,100,100,100,100,100,100,100,41.6,78.4,10.3,12,80.6,82.8,100,2837,0
2/28/22 6:30 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.9,74.2,75,74.8,75.6,74.8,73.9,75.3,75.7,73.9,76,100,100,100,100,100,100,100,100,100,100,41.6,76.2,10.2,11.9,78,80.4,100,2837,0
2/28/22 6:35 AM,34.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.8,74.2,75,74.8,75.7,74.8,74,75.3,75.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,41.5,74.5,10.1,11.9,76.1,78.7,100,2827,0
2/28/22 6:40 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.6,74.2,75,74.8,75.8,74.9,74.1,75.3,75.5,74,76.1,100,100,100,100,100,100,100,100,100,100,41.4,73.3,10,11.9,74.9,77.3,100,2826,0
2/28/22 6:45 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.9,73.4,74.2,75,74.8,75.8,74.9,74.1,75.2,75.3,73.9,76.1,100,100,100,100,100,100,100,100,100,100,41.3,72.6,10,11.9,74.1,76.5,100,2821,0
2/28/22 6:50 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.9,73.4,74.1,75,74.7,75.8,74.9,74.1,75.2,75.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,41.2,72,10,11.9,73.3,75.9,100,2826,0
2/28/22 6:55 AM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.2,74.1,75,74.7,75.8,74.9,74.2,75.1,74.9,73.8,76.1,100,100,100,100,100,100,100,100,100,100,41.1,71.6,10,11.9,72.8,75.3,100,2817.5,0
2/28/22 7:00 AM,35.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.2,74,74.9,74.6,75.8,74.9,74.2,75,74.7,73.7,76,100,100,100,100,100,100,100,100,100,100,41.1,71.3,10,11.9,72.5,74.9,100,2817.5,0
2/28/22 7:05 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.2,74,74.9,74.6,75.7,74.8,74.2,74.9,74.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,41.1,71,10,11.9,72.1,74.5,100,2814,0
2/28/22 7:10 AM,33.7,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,18,73,73.8,74.8,74.5,75.7,74.8,74.2,74.8,74.4,73.6,75.8,98.7,98.4,98.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,40.9,70.7,10.1,11.9,72,74.3,100,2823,0
2/28/22 7:15 AM,33.3,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,18,72.9,73.7,74.8,74.5,75.7,74.7,74.2,74.7,74.2,73.5,75.7,96.7,96.3,96.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,41,70.4,10,11.8,71.7,74,100,2816,0
2/28/22 7:20 AM,33.1,27,0,10,9,9,9,9,9,9,9,9,9,9,18.1,72.7,73.7,74.7,74.4,75.6,74.7,74.2,74.6,74,73.4,75.6,90,90,90,90,90,90,90,90,90,90,40.9,70.2,10,11.9,71.4,73.7,100,2817,0
2/28/22 7:25 AM,32.8,27,0,10,8,8,8,8,8,8,8,8,8,8,18.1,72.6,73.6,74.6,74.3,75.5,74.6,74.2,74.4,73.8,73.3,75.5,80,80,80,80,80,80,80,80,80,80,40.9,70,9.9,12,71.2,73.5,100,2818,0
2/28/22 7:30 AM,32.7,27,0,10,6.4,6.6,6.4,6.6,6.6,6.4,6.6,6.6,6.6,6.4,18.3,72.4,73.4,74.6,74.2,75.5,74.5,74.2,74.3,73.7,73.2,75.3,66.2,64.6,64.6,64.6,66.2,66.2,66.2,66.2,66.2,66.2,41,69.7,10.5,11.1,70.9,73.2,100,2847,0
2/28/22 7:35 AM,32.6,27,0,10,4.7,4.9,4.7,4.9,4.9,4.7,4.9,4.9,4.9,4.7,18.4,72.2,73.3,74.5,74.2,75.4,74.5,74.1,74.2,73.5,73.1,75.2,49.2,47.3,47.3,47.3,49.2,49.2,49.2,49.2,49.2,49.2,41.1,68.1,11.8,5.9,70.4,73.5,100,2544.5,0
2/28/22 7:40 AM,32.7,27,0.6,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,18.6,72.1,73.2,74.4,74.1,75.3,74.4,74.1,74.1,73.3,72.9,75.1,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,41.2,69.6,10.2,4.3,69,74,60,2703,5.8
2/28/22 7:45 AM,32.9,27,2.2,0,7.2,7.2,7.5,7.2,7.2,7.5,7.2,7.2,7.2,7.2,18.7,72,73.1,74.3,74,75.2,74.3,74.1,74,73.2,72.9,75,72.2,74.7,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,41.5,91.6,7.1,9.5,87.1,75.8,0,2703,26.8
2/28/22 7:50 AM,32.9,27,0,0,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.4,18.7,72,73.1,74.3,74,75.2,74.3,74,73.9,73.1,72.8,74.9,93.6,95.2,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,41.9,95.3,8.2,10.7,93.8,83.1,0,3164,0
2/28/22 7:55 AM,32.9,27,0,0,10,10,10,10,10,10,10,10,10,10,18.7,72.2,73.1,74.2,74,75.1,74.2,74,73.8,73.1,72.7,74.8,100,100,100,100,100,100,100,100,100,100,42.1,98,8.9,11.2,97,86.6,0,3343,0
2/28/22 8:00 AM,32.5,27,0,0,10,10,10,10,10,10,10,10,10,10,18.7,72.5,73.1,74.2,74,75.1,74.2,74,73.9,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,42.5,100,9.4,11.5,99.4,89.3,0,3453,0
2/28/22 8:05 AM,32.6,27,0,0,10,10,10,10,10,10,10,10,10,10,18.6,72.8,73.2,74.3,74.1,75.1,74.2,74,74,73.6,72.7,74.8,100,100,100,100,100,100,100,100,100,100,42.9,101.3,9.6,11.7,101,91.1,0,3516.5,0
2/28/22 8:10 AM,33,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,18.5,73.2,73.3,74.3,74.2,75.1,74.2,73.9,74.1,73.9,72.8,74.8,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,43.3,102.3,9.6,11.7,102.1,92.3,0,3516.5,0
2/28/22 8:15 AM,33.3,27,0,0,8,8,8,8,8,8,8,8,8,8,18.4,73.6,73.4,74.4,74.2,75.1,74.2,73.9,74.3,74.2,72.9,74.9,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,43.8,103.2,9.3,11.7,103.1,93.3,0,3522,0
2/28/22 8:20 AM,33.6,27,0,1.7,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18.1,73.9,73.5,74.5,74.4,75.2,74.3,73.9,74.4,74.6,73.1,75.1,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,44.5,100.4,12.7,10.7,102.8,93.6,17.5,3522,0
2/28/22 8:25 AM,34,27,0,9.2,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,18,74.3,73.7,74.6,74.5,75.2,74.4,73.9,74.6,74.9,73.2,75.2,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,45.1,87.3,11.2,12,91,91.4,91.7,2985,0
2/28/22 8:30 AM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,74.3,73.8,74.7,74.6,75.3,74.5,74,74.8,75.2,73.4,75.4,100,100,100,100,100,100,100,100,100,100,46,81.1,10.7,12,83.7,85.5,100,2886,0
2/28/22 8:35 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,74.3,73.9,74.8,74.7,75.4,74.6,74,74.9,75.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,46.9,77.5,10.4,12,79.6,81.8,100,2847,0
2/28/22 8:40 AM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18,74,74,74.8,74.7,75.5,74.6,74,75,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,47.6,75.2,10.1,12,77.1,79.5,100,2830,0
2/28/22 8:45 AM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.9,74,74.9,74.7,75.6,74.7,74,75,75.2,73.7,75.7,100,100,100,100,100,100,100,100,100,100,48.5,73.6,10.1,11.9,75.3,77.9,100,2831,0
2/28/22 8:50 AM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.8,74,74.9,74.7,75.6,74.7,74.1,75,75,73.7,75.8,100,100,100,100,100,100,100,100,100,100,49.5,72.5,10.1,11.9,74,76.7,100,2831,0
2/28/22 8:55 AM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.7,74,74.9,74.6,75.6,74.8,74.1,74.9,74.9,73.7,75.8,100,100,100,100,100,100,100,100,100,100,50.7,71.7,10,11.9,73,75.7,100,2824,0
2/28/22 9:00 AM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.6,73.9,74.8,74.6,75.6,74.7,74.1,74.9,74.7,73.6,75.8,100,100,100,100,100,100,100,100,100,100,52,71,10,11.9,72.3,75,100,2819.5,0
2/28/22 9:05 AM,36.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,73.5,73.8,74.8,74.5,75.6,74.7,74.1,74.8,74.5,73.6,75.7,100,100,100,100,100,100,100,100,100,100,53.1,70.5,10,11.9,71.9,74.5,100,2813,0
2/28/22 9:10 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,18.8,73.4,73.8,74.8,74.5,75.6,74.7,74.2,74.7,74.4,73.5,75.6,100,100,100,100,100,100,100,100,100,100,54.3,70.1,10,11.9,71.4,74.1,100,2832,0
2/28/22 9:15 AM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19,73.3,73.7,74.7,74.4,75.6,74.7,74.1,74.6,74.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,55.6,69.8,9.9,11.9,71,73.7,100,2832,0
2/28/22 9:20 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,73.2,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74,73.4,75.4,100,100,100,100,100,100,100,100,100,100,56.9,69.5,10,11.8,70.8,73.3,100,2816,0
2/28/22 9:25 AM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.1,73.5,74.6,74.3,75.5,74.6,74.2,74.4,73.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,58.3,69.3,10,11.8,70.6,73,100,2805,0
2/28/22 9:30 AM,39.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19.5,72.9,73.4,74.5,74.2,75.4,74.5,74.1,74.3,73.6,73.2,75.2,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,59.4,69.1,10,11.8,70.3,72.8,100,2817,0
2/28/22 9:35 AM,40,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.7,72.9,73.3,74.4,74.2,75.4,74.5,74.1,74.2,73.5,73.1,75.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,60.6,68.9,10,11.8,70.1,72.5,100,2816,0
2/28/22 9:40 AM,40.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19.8,72.8,73.2,74.4,74.1,75.3,74.4,74.1,74.1,73.3,73,75,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,62,68.6,9.9,11.9,69.9,72.3,100,2816,0
2/28/22 9:45 AM,40.8,27,0,10,8.4,8.4,8.3,8.4,8.4,8.4,8.4,8.4,8.4,8.4,20,72.7,73.1,74.3,74,75.2,74.4,74.1,74,73.2,72.9,74.9,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,63.5,68.5,9.8,12,69.6,72,100,2818,0
2/28/22 9:50 AM,41.2,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,20.2,72.7,73,74.2,74,75.1,74.3,74,73.8,73.1,72.8,74.7,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,64.2,68.3,9.8,12,69.5,71.7,100,2847,0
2/28/22 9:55 AM,41.6,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,20.4,72.6,72.9,74.1,73.9,75.1,74.2,74,73.7,72.9,72.7,74.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,64.7,68.1,10.1,11.8,69.3,71.6,100,2811.5,0
2/28/22 10:00 AM,42,27,0,10,5.6,5.6,5.5,5.6,5.6,5.5,5.6,5.6,5.6,5.6,20.4,72.5,72.8,74.1,73.8,75,74.1,74,73.6,72.8,72.6,74.5,55.9,54.6,54.6,55.9,55.9,55.9,55.9,55.9,55.9,55.9,65,67.1,11.4,8.1,69,71.8,100,2811.5,0
2/28/22 10:05 AM,42.3,27,0,10,4.3,4.3,4,4.3,4.3,4,4.3,4.3,4.3,4.3,20.4,72.4,72.7,74,73.7,74.9,74.1,73.9,73.5,72.7,72.5,74.4,42.7,40,40,42.7,42.7,42.7,42.7,42.7,42.7,42.7,66.1,64.7,11.3,4.1,67.7,72.4,100,2486,0
2/28/22 10:10 AM,43.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.4,72.3,72.6,73.9,73.7,74.8,74,73.9,73.4,72.5,72.4,74.3,35,35,35,35,35,35,35,35,35,35,67.1,61.9,10.7,2.8,66.1,72.8,100,2324,0
2/28/22 10:15 AM,45.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.6,72.2,72.6,73.8,73.6,74.8,73.9,73.8,73.3,72.4,72.4,74.2,35,35,35,35,35,35,35,35,35,35,67.7,61.4,10.4,2.7,64.4,73.2,100,2261,0
2/28/22 10:20 AM,47.6,27,1.7,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,20.7,72,72.5,73.8,73.5,74.7,73.9,73.8,73.2,72.3,72.3,74.1,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,67.1,76.8,7.8,6.2,69.6,73.5,20,2551.5,16.8
2/28/22 10:25 AM,48,27,1.4,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,20.8,71.9,72.4,73.7,73.5,74.6,73.8,73.8,73.2,72.2,72.2,74,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,66.9,86.9,6.8,10,85.6,74.9,0,2551.5,14
2/28/22 10:30 AM,47.6,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.9,72.1,72.4,73.6,73.5,74.6,73.7,73.7,73.1,72.1,72.2,73.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,66.9,90.8,8.4,10.9,89.6,81.3,0,3202,0
2/28/22 10:35 AM,46.8,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72.4,72.4,73.6,73.5,74.5,73.7,73.7,73.1,72.2,72.2,73.8,100,100,100,100,100,100,100,100,100,100,67.6,93,9.1,11.4,92.4,84.3,0,3360,0
2/28/22 10:40 AM,46.3,27,0,0,10,10,10,10,10,10,10,10,10,10,21.2,72.8,72.4,73.6,73.5,74.5,73.7,73.6,73.2,72.5,72.2,73.8,100,100,100,100,100,100,100,100,100,100,68.9,94.3,9.5,11.6,94.2,86.1,0,3467,0
2/28/22 10:45 AM,46.1,27,0,0,9.4,9.4,9.2,9.4,9.4,9.2,9.4,9.4,9.4,9.4,21.3,73.2,72.5,73.6,73.6,74.5,73.7,73.6,73.3,72.7,72.3,73.9,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,70,95.3,9.6,11.7,95.3,87.2,0,3520,0
2/28/22 10:50 AM,45.6,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,21,73.6,72.5,73.7,73.7,74.5,73.7,73.6,73.4,73,72.4,73.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,70.5,95.9,9.3,11.8,96.1,88.1,0,3521,0
2/28/22 10:55 AM,45.4,27,0,3.7,6.4,6.4,6.6,6.4,6.4,6.6,6.4,6.4,6.4,6.6,20.7,74,72.7,73.8,73.8,74.6,73.8,73.6,73.6,73.3,72.5,74,63.6,66.1,66.1,63.6,63.6,63.6,63.6,63.6,63.6,63.6,70.6,90.3,12.7,10.5,93.4,88.2,27.8,3522,0
2/28/22 11:00 AM,45.5,27,0,10,8.9,8.9,9.2,8.9,8.9,9.2,8.9,8.9,8.9,9.2,20.2,74.3,72.8,73.9,73.9,74.6,73.8,73.5,73.8,73.6,72.6,74.1,89.3,91.9,91.9,89.3,89.3,89.3,89.3,89.3,89.3,89.3,71.5,80.9,11,12,83.9,85.1,96.9,3032,0
2/28/22 11:05 AM,45.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,74.3,72.9,73.9,74,74.7,73.9,73.6,73.9,73.8,72.8,74.2,100,100,100,100,100,100,100,100,100,100,72.6,76.7,10.6,12,79.1,80.9,100,2897,0
2/28/22 11:10 AM,45.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,74.3,72.9,74,74,74.7,74,73.6,74,74,72.9,74.4,100,100,100,100,100,100,100,100,100,100,73.1,74.1,10.3,12,76,77.9,100,2897,0
2/28/22 11:15 AM,45.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,74.2,73,74,74,74.8,74,73.6,74,74,73,74.4,100,100,100,100,100,100,100,100,100,100,72.9,73.1,10.2,11.9,74.6,76.4,100,2840,0
2/28/22 11:20 AM,46.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.3,74,73,74,74,74.8,74.1,73.6,74,73.8,73,74.5,100,100,100,100,100,100,100,100,100,100,74,72.4,10.1,11.9,73.7,75.5,100,2831,0
2/28/22 11:25 AM,46.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.9,73,74,74,74.9,74.1,73.6,74,73.8,73,74.5,100,100,100,100,100,100,100,100,100,100,75.8,71.8,10,11.8,73,74.8,100,2827,0
2/28/22 11:30 AM,46.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.8,72.9,74,73.9,74.9,74.1,73.6,74,73.7,73,74.5,100,100,100,100,100,100,100,100,100,100,76.8,71.4,9.9,11.9,72.5,74.4,100,2828.5,0
2/28/22 11:35 AM,46.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,73.7,72.9,74,73.9,74.9,74.1,73.6,73.9,73.5,72.9,74.5,100,100,100,100,100,100,100,100,100,100,77,70.4,10,11.9,71.8,73.9,100,2828.5,0
2/28/22 11:40 AM,46.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.6,72.8,73.9,73.9,74.8,74.1,73.6,73.9,73.4,72.9,74.4,100,100,100,100,100,100,100,100,100,100,78,69.7,10,11.9,71.1,73.2,100,2826,0
2/28/22 11:45 AM,46.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,73.6,72.8,73.9,73.8,74.8,74.1,73.6,73.8,73.3,72.9,74.4,100,100,100,100,100,100,100,100,100,100,78.3,69.1,10,11.8,70.5,72.7,100,2817,0
2/28/22 11:50 AM,47.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.5,72.7,73.8,73.8,74.8,74.1,73.6,73.8,73.2,72.8,74.4,100,100,100,100,100,100,100,100,100,100,77.4,68.8,10,11.8,70.1,72.3,100,2822.5,0
2/28/22 11:55 AM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.5,72.6,73.8,73.7,74.7,74,73.6,73.7,73.1,72.8,74.3,100,100,100,100,100,100,100,100,100,100,77.6,68.5,10,11.8,69.7,72,100,2824,0
2/28/22 12:00 PM,47.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.4,72.6,73.7,73.6,74.7,74,73.6,73.6,73,72.7,74.2,100,100,100,100,100,100,100,100,100,100,78.5,68.3,10,11.8,69.5,71.7,100,2809,0
2/28/22 12:05 PM,47.4,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.3,72.5,73.7,73.6,74.6,73.9,73.6,73.5,72.8,72.7,74.1,100,100,100,100,100,100,100,100,100,100,79.1,67.9,10.1,11.9,69.1,71.4,100,2815,0
2/28/22 12:10 PM,47.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.2,72.4,73.6,73.5,74.6,73.9,73.6,73.5,72.7,72.6,74,100,100,100,100,100,100,100,100,100,100,78.9,67.6,10,11.9,68.8,71.1,100,2823,0
2/28/22 12:15 PM,47.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.1,72.3,73.6,73.5,74.5,73.8,73.5,73.4,72.6,72.5,74,100,100,100,100,100,100,100,100,100,100,79.7,67.4,10,11.8,68.6,70.9,100,2823,0
2/28/22 12:20 PM,48.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.8,73,72.3,73.5,73.4,74.4,73.8,73.5,73.3,72.5,72.5,73.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,79.3,67.2,10,11.8,68.4,70.6,100,2815,0
2/28/22 12:25 PM,48.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.7,72.9,72.2,73.4,73.3,74.4,73.7,73.5,73.2,72.4,72.4,73.7,96.4,96.5,96.5,96.4,96.4,96.4,96.4,96.4,96.4,96.4,79.4,67,10,11.9,68.3,70.4,100,2832,0
2/28/22 12:30 PM,48.2,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,19.7,72.9,72.1,73.3,73.3,74.3,73.7,73.5,73.1,72.3,72.3,73.6,95.7,95.4,95.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,80,66.8,9.9,11.9,68.1,70.3,100,2825.5,0
2/28/22 12:35 PM,48.7,27,0,10,9,9,9,9,9,9,9,9,9,9,19.8,72.8,72,73.3,73.2,74.2,73.6,73.4,73,72.1,72.2,73.5,90.4,89.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,81.1,66.7,10,11.9,68,70.1,100,2825.5,0
2/28/22 12:40 PM,49,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,19.9,72.7,71.9,73.2,73.2,74.2,73.6,73.4,72.9,72,72.2,73.5,83.4,82.5,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,82.2,66.6,9.8,12,67.9,70,100,2818,0
2/28/22 12:45 PM,49,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,19.8,72.7,71.8,73.2,73.1,74.1,73.5,73.3,72.9,71.9,72.1,73.4,76,76,76,76,76,76,76,76,76,76,82.8,66.5,9.9,12,67.7,69.8,100,2852.5,0
2/28/22 12:50 PM,49.3,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,19.9,72.7,71.8,73.1,73.1,74,73.4,73.3,72.7,71.8,72,73.3,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,83.1,66.4,10.1,11.9,67.7,69.7,100,2852.5,0
2/28/22 12:55 PM,49.5,27,0,10,6.1,6.1,6,6.1,6.1,6,6.1,6.1,6.1,6.1,19.8,72.6,71.7,73,73,73.9,73.4,73.3,72.7,71.7,71.9,73.1,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,83.7,66,10.8,9.9,67.5,69.8,100,2806,0
2/28/22 1:00 PM,49.8,27,0,10,4.9,4.9,4.7,4.9,4.9,4.7,4.9,4.9,4.9,4.9,19.8,72.5,71.6,72.9,72.9,73.8,73.3,73.2,72.6,71.7,71.8,73.1,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,83.9,64.3,11.5,5.4,66.9,70.2,100,2603,0
2/28/22 1:05 PM,49.9,27,0,10,3.7,3.7,3.6,3.7,3.7,3.6,3.7,3.7,3.7,3.7,19.8,72.4,71.5,72.9,72.9,73.8,73.2,73.1,72.5,71.6,71.8,73,37.1,36.8,36.8,37.1,37.1,37.1,37.1,37.1,37.1,37.1,85.4,61.8,11.1,3,65.5,70.6,100,2397,0
2/28/22 1:10 PM,50.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,72.4,71.4,72.8,72.8,73.7,73.2,73.1,72.4,71.5,71.8,72.9,35,35,35,35,35,35,35,35,35,35,85.3,60.4,10.5,2.8,63.9,71.1,100,2274,0
2/28/22 1:15 PM,50.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,72.3,71.4,72.7,72.8,73.6,73.1,73.1,72.4,71.4,71.7,72.8,35,35,35,35,35,35,35,35,35,35,85.8,60.3,10.2,2.7,62.9,71.5,100,2235,0
2/28/22 1:20 PM,50.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,72.3,71.3,72.7,72.8,73.6,73.1,73,72.3,71.3,71.6,72.7,35,35,35,35,35,35,35,35,35,35,87,60.2,10.1,2.7,62.6,71.6,100,2213,0
2/28/22 1:25 PM,51.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,72.2,71.2,72.6,72.7,73.5,73,73,72.3,71.3,71.6,72.7,35,35,35,35,35,35,35,35,35,35,86.5,60.1,10,2.7,62.5,71.5,100,2205,0
2/28/22 1:30 PM,51.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,72.1,71.2,72.6,72.7,73.5,72.9,72.9,72.2,71.2,71.6,72.6,35,35,35,35,35,35,35,35,35,35,85.4,60,10.1,2.7,62.4,71.4,100,2199,0
2/28/22 1:35 PM,51.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20,72.1,71.1,72.5,72.7,73.4,72.9,72.9,72.2,71.1,71.5,72.5,35,35,35,35,35,35,35,35,35,35,84.3,59.9,10,2.7,62.3,71.4,100,2199.5,0
2/28/22 1:40 PM,51.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20,72.2,71.1,72.5,72.6,73.4,72.8,72.9,72.1,71,71.5,72.5,35,35,35,35,35,35,35,35,35,35,83.8,59.9,10,2.7,62.2,71.3,100,2199.5,0
2/28/22 1:45 PM,51.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20,72.2,71,72.4,72.6,73.3,72.8,72.8,72,71,71.5,72.4,35,35,35,35,35,35,35,35,35,35,85.1,59.9,10,2.7,62.2,71.2,100,2195,0
2/28/22 1:50 PM,51.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,72.1,71,72.4,72.6,73.3,72.8,72.8,72,70.9,71.5,72.3,35,35,35,35,35,35,35,35,35,35,85.8,59.8,10,2.7,62.1,71.1,100,2199,0
2/28/22 1:55 PM,51.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.8,72.1,70.9,72.3,72.6,73.3,72.7,72.7,71.9,70.8,71.4,72.3,35,35,35,35,35,35,35,35,35,35,87.8,59.8,10,2.7,62.1,71,100,2187,0
2/28/22 2:00 PM,53.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.7,72.1,70.9,72.3,72.5,73.2,72.7,72.7,71.9,70.7,71.4,72.2,35,35,35,35,35,35,35,35,35,35,89,59.7,10,2.7,62.1,70.9,100,2187,0
2/28/22 2:05 PM,52.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.7,72.2,70.8,72.3,72.5,73.2,72.6,72.7,71.8,70.6,71.4,72.2,35,35,35,35,35,35,35,35,35,35,89.3,59.6,10,2.7,62,70.8,100,2193,0
2/28/22 2:10 PM,52.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.7,72.3,70.8,72.2,72.5,73.1,72.6,72.6,71.8,70.6,71.4,72.1,35,35,35,35,35,35,35,35,35,35,89.9,59.6,10,2.7,61.9,70.8,100,2197,0
2/28/22 2:15 PM,52.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.7,72.3,70.7,72.2,72.5,73.1,72.5,72.6,71.8,70.5,71.3,72.1,35,35,35,35,35,35,35,35,35,35,89.4,59.5,10,2.7,61.9,70.7,100,2197,0
2/28/22 2:20 PM,52.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.6,72.3,70.7,72.1,72.4,73.1,72.5,72.6,71.7,70.4,71.3,72,35,35,35,35,35,35,35,35,35,35,89.3,59.5,10,2.7,61.8,70.6,100,2193,0
2/28/22 2:25 PM,52.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.4,72.3,70.6,72.1,72.4,73,72.4,72.5,71.6,70.4,71.3,71.9,35,35,35,35,35,35,35,35,35,35,89.9,59.3,10,2.7,61.8,70.5,100,2193,0
2/28/22 2:30 PM,52.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.4,72.3,70.6,72.1,72.4,73,72.4,72.5,71.6,70.3,71.2,71.9,35,35,35,35,35,35,35,35,35,35,90.2,59.3,10,2.7,61.7,70.4,100,2193,0
2/28/22 2:35 PM,52.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.2,72.3,70.5,72,72.4,73,72.4,72.5,71.5,70.3,71.2,71.9,35,35,35,35,35,35,35,35,35,35,89.4,59.2,10,2.7,61.7,70.3,100,2192,0
2/28/22 2:40 PM,52.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.2,72.3,70.5,72,72.4,72.9,72.3,72.4,71.5,70.2,71.2,71.8,35,35,35,35,35,35,35,35,35,35,88.2,59.2,10,2.7,61.6,70.3,100,2192,0
