Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
2/28/22 2:45 PM,52.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.2,72.3,70.4,71.9,72.3,72.9,72.3,72.4,71.4,70.1,71.2,71.7,35,35,35,35,35,35,35,35,35,35,86.9,59.1,10,2.7,61.6,70.2,100,2194,0
2/28/22 2:50 PM,52.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.1,72.3,70.4,71.9,72.3,72.8,72.2,72.4,71.4,70.1,71.1,71.7,35,35,35,35,35,35,35,35,35,35,87.4,59.1,10,2.7,61.5,70.1,100,2200,0
2/28/22 2:55 PM,52.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.3,72.1,70.3,71.9,72.3,72.8,72.2,72.3,71.3,70,71.1,71.7,35,35,35,35,35,35,35,35,35,35,88,59.1,10,2.7,61.5,70,100,2200,0
2/28/22 3:00 PM,52.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.4,72.2,70.3,71.8,72.2,72.7,72.1,72.3,71.3,69.9,71.1,71.6,35,35,35,35,35,35,35,35,35,35,88,59.1,10,2.7,61.4,70,100,2192.5,0
2/28/22 3:05 PM,52.9,27,2.3,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,19.6,72.1,70.2,71.8,72.2,72.7,72.1,72.3,71.2,69.9,71,71.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,88.2,72.7,7.7,6.1,65.9,69.9,20,2192.5,23.5
2/28/22 3:10 PM,53.1,27,9.1,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,19.7,72.1,70.2,71.8,72.2,72.7,72,72.2,71.2,69.8,71,71.5,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,88,81.7,6.7,10,80.4,70.8,0,2870,89.4
2/28/22 3:15 PM,52.8,27,9.3,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20,72.3,70.2,71.7,72.2,72.6,72,72.2,71.1,69.9,71,71.5,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,87,85.3,8.2,10.8,84.4,76.4,0,3215,94
2/28/22 3:20 PM,52.9,27,4.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.8,72.5,70.2,71.7,72.2,72.6,72,72.2,71.2,70,71,71.4,99,99,99,99,99,99,99,99,99,99,86.8,87.5,9,11.2,87.1,79.3,0,3371,42.2
2/28/22 3:25 PM,52.8,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,19.6,73,70.2,71.7,72.2,72.6,72,72.1,71.3,70.2,71.1,71.5,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,86.5,88.7,9.3,11.5,88.6,81.1,0,3461,0
2/28/22 3:30 PM,52.7,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,19.4,73.4,70.3,71.8,72.3,72.6,72,72.1,71.4,70.5,71.1,71.5,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,86.8,89.7,9.3,11.8,89.8,82.4,0,3514,0
2/28/22 3:35 PM,52.8,27,0,0.4,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,19.1,73.8,70.4,71.8,72.3,72.6,72,72.1,71.5,70.9,71.2,71.6,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,87,90.7,11.5,10.6,90.8,83.1,3.1,3238.5,0
2/28/22 3:40 PM,52.9,27,0,7.2,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,18.9,74.2,70.5,71.9,72.4,72.7,72.1,72,71.7,71.2,71.4,71.7,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,87.5,81.1,12,11.5,84.9,82.8,72.3,2965,0
2/28/22 3:45 PM,53,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.7,74.3,70.7,72,72.5,72.8,72.2,72.1,71.9,71.5,71.5,71.9,97.7,98.1,98.1,98.1,97.7,97.7,97.7,97.7,97.7,97.7,87.6,75.1,10.7,12,77.6,78.4,100,2965,0
2/28/22 3:50 PM,53.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,74.3,70.8,72.1,72.6,72.8,72.2,72.1,72,71.7,71.6,72,100,100,100,100,100,100,100,100,100,100,86.5,72,10.3,12,74,75.2,100,2887,0
2/28/22 3:55 PM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,74,70.8,72.1,72.6,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,85.4,70.4,10.2,11.9,72.1,73.6,100,2842.5,0
2/28/22 4:00 PM,53,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,73.9,70.9,72.2,72.6,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,83.9,69.3,10.1,11.9,71,72.5,100,2825,0
2/28/22 4:05 PM,53.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.7,70.9,72.2,72.6,73,72.4,72.1,72.1,71.8,71.8,72.3,100,100,100,100,100,100,100,100,100,100,82.9,68.4,10.1,11.9,70,71.5,100,2825,0
2/28/22 4:10 PM,53.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.6,70.9,72.2,72.6,73,72.4,72.1,72.1,71.7,71.8,72.3,100,100,100,100,100,100,100,100,100,100,82.6,67.8,10,11.9,69.3,70.9,100,2818,0
2/28/22 4:15 PM,53.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.5,70.9,72.2,72.6,73,72.4,72.1,72.1,71.7,71.8,72.4,100,100,100,100,100,100,100,100,100,100,81.5,67.4,10,11.9,68.8,70.4,100,2824,0
2/28/22 4:20 PM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.4,70.9,72.2,72.5,73,72.4,72.1,72.1,71.6,71.7,72.4,100,100,100,100,100,100,100,100,100,100,80.7,66.9,9.9,11.8,68.4,70,100,2816.5,0
2/28/22 4:25 PM,53.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.4,73.3,70.9,72.2,72.5,73,72.4,72.1,72,71.5,71.7,72.3,100,100,100,100,100,100,100,100,100,100,80,66.6,10,11.9,68,69.7,100,2817,0
2/28/22 4:30 PM,53.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,73.2,70.9,72.1,72.4,73,72.4,72.1,72,71.4,71.7,72.3,100,100,100,100,100,100,100,100,100,100,79.8,66.4,10,11.8,67.8,69.4,100,2816,0
2/28/22 4:35 PM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73,70.8,72.1,72.4,73,72.4,72.1,72,71.3,71.7,72.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,79.9,66.1,9.9,11.8,67.5,69.2,100,2816,0
2/28/22 4:40 PM,53.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.2,72.9,70.8,72.1,72.4,72.9,72.4,72.1,71.9,71.3,71.6,72.2,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,80.5,65.9,10,11.8,67.3,68.9,100,2819,0
2/28/22 4:45 PM,53.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,18.3,72.8,70.8,72,72.3,72.9,72.4,72.1,71.9,71.2,71.6,72.2,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,80.9,65.8,9.9,11.8,67.2,68.7,100,2817,0
2/28/22 4:50 PM,53.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,18.3,72.7,70.7,72,72.3,72.9,72.3,72.1,71.8,71.1,71.5,72.1,86,86,86,86,86,86,86,86,86,86,80.1,65.7,9.9,11.9,67.1,68.6,100,2812,0
2/28/22 4:55 PM,53.1,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,18.4,72.7,70.7,72,72.3,72.9,72.3,72,71.7,71,71.5,72,79,79,79,79,79,79,79,79,79,79,80.6,65.6,9.8,12,67,68.4,100,2829,0
2/28/22 5:00 PM,53.3,27,0,10,6.8,6.8,6.7,6.8,6.8,6.7,6.8,6.8,6.8,6.8,18.4,72.6,70.6,71.9,72.2,72.8,72.3,72,71.6,70.9,71.4,72,68.4,67.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,80.3,65.4,10.5,11.1,66.8,68.3,100,2859,0
2/28/22 5:05 PM,53.2,27,0,10,5.5,5.5,5.4,5.5,5.5,5.4,5.5,5.5,5.5,5.5,18.5,72.4,70.6,71.9,72.2,72.8,72.2,72,71.6,70.8,71.4,71.9,54.8,53.5,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,79.5,64.6,11.5,7.7,66.7,68.6,100,2724,0
2/28/22 5:10 PM,53.1,27,0,10,4.2,4.2,4.1,4.2,4.2,4.1,4.2,4.2,4.2,4.2,18.6,72.3,70.5,71.8,72.1,72.7,72.2,72,71.5,70.8,71.3,71.8,41.6,40.5,40.5,41.6,41.6,41.6,41.6,41.6,41.6,41.6,77.5,62.8,11.3,4.1,65.8,69,100,2477,0
2/28/22 5:15 PM,52.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.7,72.2,70.5,71.8,72.1,72.7,72.1,72,71.5,70.7,71.2,71.8,35,35,35,35,35,35,35,35,35,35,77,60.4,10.8,2.8,64.5,69.5,100,2316,0
2/28/22 5:20 PM,52.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.8,72.2,70.5,71.8,72,72.6,72.1,71.9,71.4,70.6,71.1,71.7,35,35,35,35,35,35,35,35,35,35,77.5,60,10.3,2.7,63,69.8,100,2248,0
2/28/22 5:25 PM,52.8,27,2.2,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,19,72,70.4,71.7,72,72.6,72,71.9,71.4,70.5,71.1,71.7,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,77.8,72.6,7.8,5.9,66.2,70.1,20,2208,21.6
2/28/22 5:30 PM,52.7,27,7.3,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,19.1,72,70.4,71.7,71.9,72.6,72,71.9,71.3,70.5,71,71.6,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,78.1,82.7,6.8,9.9,81.1,71,0,2859,73.4
2/28/22 5:35 PM,52.6,27,5.6,0,9.7,9.7,9.8,9.7,9.7,9.8,9.7,9.7,9.7,9.7,19.3,72.1,70.3,71.7,71.9,72.5,72,71.8,71.3,70.4,71,71.5,97.4,97.8,97.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,78.4,85.6,8.3,10.8,85.2,77.4,0,3198,58.1
2/28/22 5:40 PM,52.4,27,5.5,0,10,10,10,10,10,10,10,10,10,10,19.4,72.3,70.4,71.7,71.9,72.5,72,71.8,71.3,70.6,71,71.6,100,100,100,100,100,100,100,100,100,100,78,84.8,9.1,11.3,85.6,79.6,0,3366,51.7
2/28/22 5:45 PM,52.1,27,5.5,0,10,10,10,10,10,10,10,10,10,10,19.4,72.6,70.4,71.7,72,72.5,72,71.8,71.4,70.8,71,71.6,100,100,100,100,100,100,100,100,100,100,77.8,84.7,9.5,11.6,85.6,80,0,3494.5,57.2
2/28/22 5:50 PM,51.8,27,5.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.3,73,70.5,71.7,72,72.5,71.9,71.8,71.5,71,71,71.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,77.6,85.2,9.6,11.6,85.5,80.3,0,3521,50.6
2/28/22 5:55 PM,51.3,27,1,0,9,9,9,9,9,9,9,9,9,9,19.4,73.3,70.6,71.8,72.1,72.5,72,71.8,71.6,71.2,71.1,71.7,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,77,88.4,9.6,11.6,87.7,80.8,0,3521,9.6
2/28/22 6:00 PM,50.9,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,19.4,73.7,70.7,71.8,72.2,72.6,72,71.7,71.7,71.5,71.2,71.8,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,75.3,90.8,9.7,11.5,90.4,82.8,0,3521,0
2/28/22 6:05 PM,50.5,27,0,1.3,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,19.4,73.9,70.8,71.9,72.3,72.6,72.1,71.7,71.9,71.7,71.3,71.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,74.2,90.7,13.4,8.7,92,83.3,10.4,3188.5,0
2/28/22 6:10 PM,50.2,27,0,8.6,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,19.4,74.1,70.9,72,72.4,72.7,72.1,71.7,72,72,71.4,72.1,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,72.9,80,11,11.7,83.5,82.7,85.7,3188.5,0
2/28/22 6:15 PM,49.9,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,19.6,73.9,71,72.1,72.5,72.8,72.2,71.8,72.1,72.2,71.5,72.2,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,71.8,74.7,10.5,12,77.2,78.5,100,2935,0
2/28/22 6:20 PM,49.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.7,71.1,72.2,72.5,72.8,72.3,71.8,72.3,72.4,71.6,72.3,100,100,100,100,100,100,100,100,100,100,70.6,71.6,10.2,12,73.7,75.3,100,2874,0
2/28/22 6:25 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.5,71.1,72.2,72.5,72.9,72.4,71.8,72.3,72.4,71.7,72.5,100,100,100,100,100,100,100,100,100,100,69.2,69.8,10.1,11.9,71.6,73.4,100,2835,0
2/28/22 6:30 PM,49.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.3,71.1,72.2,72.5,72.9,72.4,71.8,72.3,72.3,71.7,72.6,100,100,100,100,100,100,100,100,100,100,68.3,68.9,10,11.9,70.5,72.3,100,2833,0
2/28/22 6:35 PM,49.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.7,73,71.2,72.2,72.5,73,72.4,71.8,72.3,72.2,71.7,72.6,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,67.2,68,10,11.9,69.5,71.4,100,2820,0
2/28/22 6:40 PM,49.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,20.8,72.8,71.2,72.2,72.5,73,72.5,71.9,72.3,72.1,71.7,72.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,66,67.4,10,11.9,68.8,70.8,100,2820,0
2/28/22 6:45 PM,49.4,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.8,72.7,71.1,72.2,72.4,73,72.5,71.9,72.3,72,71.6,72.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,64.7,66.9,10,11.9,68.3,70.2,100,2814,0
2/28/22 6:50 PM,49.8,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,21,72.4,71.1,72.2,72.4,73,72.5,71.9,72.2,71.9,71.6,72.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,63.8,66.6,9.9,12,68,69.8,100,2838,0
2/28/22 6:55 PM,49.1,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,21.1,72.3,71.1,72.2,72.4,73,72.4,71.9,72.1,71.8,71.6,72.6,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,63.3,66,10.7,10.4,67.6,69.6,100,2838,0
2/28/22 7:00 PM,48.8,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,21.1,72.2,71,72.2,72.3,73,72.4,71.9,72.1,71.6,71.5,72.5,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,63.3,64,11.8,5,67.1,69.8,100,2454.5,0
2/28/22 7:05 PM,48.7,27,1.5,3.3,4.9,4.9,5.2,4.9,4.9,5.2,4.9,4.9,4.9,4.9,21.2,72.1,71,72.1,72.3,73,72.4,71.9,72,71.5,71.4,72.5,49.4,52.4,52.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,63,71.5,9.2,5.3,67.9,70.5,40,2454.5,11.4
2/28/22 7:10 PM,48.7,27,5.5,0,7.7,7.7,7.9,7.7,7.7,7.9,7.7,7.7,7.7,7.7,21.3,72,70.9,72.1,72.2,72.9,72.4,71.9,72,71.4,71.4,72.4,76.9,79.3,79.3,76.9,76.9,76.9,76.9,76.9,76.9,76.9,62.6,83.1,6.8,10,81.9,71.6,0,2807,49.9
2/28/22 7:15 PM,48.5,27,5.4,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,21.1,72,70.9,72.1,72.2,72.9,72.3,71.9,71.9,71.4,71.3,72.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,62.3,85,8.3,10.7,84.6,77.4,0,3190,54.9
2/28/22 7:20 PM,48.2,27,5.2,0,10,10,10,10,10,10,10,10,10,10,21.2,72.1,70.9,72.1,72.2,72.9,72.3,71.9,71.9,71.4,71.3,72.3,100,100,100,100,100,100,100,100,100,100,61.9,85,9,11.3,85.3,79.6,0,3413.5,52.4
2/28/22 7:25 PM,47.8,27,5.1,0,10,10,10,10,10,10,10,10,10,10,21.1,72.4,71,72.1,72.2,72.9,72.3,71.8,72,71.5,71.3,72.3,100,100,100,100,100,100,100,100,100,100,61.4,85.1,9.4,11.5,85.5,80.3,0,3515,50.9
2/28/22 7:30 PM,47.5,27,4.8,0,10,10,10,10,10,10,10,10,10,10,21.1,72.7,71,72.1,72.3,72.9,72.3,71.8,72.1,71.7,71.3,72.4,100,100,100,100,100,100,100,100,100,100,60.5,85,9.6,11.6,85.7,80.8,0,3515,47.9
2/28/22 7:35 PM,48.1,27,4.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.9,73,71.1,72.2,72.3,72.9,72.3,71.9,72.2,71.9,71.4,72.4,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,59.6,85,9.6,11.6,85.6,81,0,3521,48.4
2/28/22 7:40 PM,47.5,27,4.3,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,20.8,73.3,71.2,72.2,72.4,72.9,72.3,71.8,72.3,72.1,71.4,72.5,91,91,91,91,91,91,91,91,91,91,59.1,85.2,9.6,11.6,85.9,81.1,0,3522,44.4
2/28/22 7:45 PM,47.2,27,3,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20.6,73.6,71.3,72.3,72.5,73,72.4,71.9,72.4,72.3,71.5,72.6,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,58.8,85.6,9.1,11.8,86.2,81.4,0,3521,31.5
2/28/22 7:50 PM,47.3,27,0.6,1,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,20.4,73.9,71.4,72.3,72.5,73,72.4,71.8,72.4,72.5,71.6,72.6,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.5,85.3,12.7,9.5,86.6,81.3,3.8,3521,7.7
2/28/22 7:55 PM,47.2,27,0,8.4,7,7,7,7,7,7,7,7,7,7,20.1,74,71.4,72.4,72.6,73.1,72.5,71.9,72.6,72.6,71.7,72.7,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,58.2,77.8,11.2,11.6,82.2,81,75.4,2912.5,0
2/28/22 8:00 PM,47.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,19.9,74,71.5,72.5,72.6,73.2,72.6,71.9,72.7,72.7,71.8,72.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,58.2,73.7,10.4,12,76.3,77.6,100,2874,0
2/28/22 8:05 PM,47.2,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,73.8,71.6,72.5,72.7,73.2,72.6,71.9,72.7,72.8,71.8,73,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,58,71.1,10.2,12,73.2,75,100,2844,0
2/28/22 8:10 PM,47.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.6,71.6,72.6,72.7,73.3,72.7,71.9,72.8,72.8,71.9,73,100,100,100,100,100,100,100,100,100,100,57.7,69.4,10.2,11.9,71.4,73.2,100,2844,0
2/28/22 8:15 PM,47.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.4,71.6,72.6,72.7,73.3,72.7,72,72.7,72.7,71.9,73.1,100,100,100,100,100,100,100,100,100,100,57.2,68.4,10.1,11.9,70.1,72.1,100,2831,0
2/28/22 8:20 PM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,20.1,73.2,71.6,72.6,72.7,73.3,72.7,72,72.7,72.6,71.9,73.1,100,100,100,100,100,100,100,100,100,100,56.9,67.7,10,11.9,69.2,71.3,100,2821,0
2/28/22 8:25 PM,46.8,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.8,20.2,73,71.6,72.6,72.7,73.3,72.7,72,72.7,72.5,71.8,73.1,98.6,98.2,98.2,98.6,98.6,98.6,98.6,98.6,98.6,98.6,56.5,67,10,11.8,68.6,70.7,100,2822,0
2/28/22 8:30 PM,46.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20.2,72.8,71.6,72.6,72.6,73.3,72.7,72,72.6,72.3,71.8,73.1,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,56,66.8,10,11.8,68.3,70.3,100,2819,0
2/28/22 8:35 PM,46.6,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,20.2,72.6,71.5,72.5,72.5,73.3,72.7,72,72.6,72.2,71.8,73,85,85,85,85,85,85,85,85,85,85,55.7,66.4,9.9,11.9,67.9,69.9,100,2822,0
2/28/22 8:40 PM,46.5,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,20.3,72.5,71.5,72.5,72.5,73.3,72.7,72,72.5,72,71.7,73,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,55.3,66.2,9.9,12,67.6,69.5,100,2846,0
2/28/22 8:45 PM,46.4,27,0,10,5.9,5.9,5.7,5.9,5.9,5.7,5.9,5.9,5.9,5.9,20.4,72.3,71.4,72.5,72.5,73.3,72.6,72,72.4,71.9,71.6,72.9,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,55,65.3,11.3,8.8,67.3,69.5,100,2814,0
2/28/22 8:50 PM,47.8,27,0.1,7.5,4.5,4.5,4.4,4.5,4.5,4.4,4.5,4.5,4.5,4.5,20.5,72.1,71.4,72.4,72.4,73.2,72.6,72,72.3,71.8,71.5,72.8,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,54.6,62.6,10.9,4.1,66.5,69.9,80,2535.5,1
2/28/22 8:55 PM,49.5,27,7,0,6.9,6.9,7.2,6.9,6.9,7.2,6.9,6.9,6.9,6.9,20.6,71.9,71.3,72.4,72.4,73.2,72.6,72,72.2,71.6,71.4,72.8,69.2,71.6,71.6,69.2,69.2,69.2,69.2,69.2,69.2,69.2,54.4,76.6,7.3,8.8,72.6,70.5,0,2535.5,64.2
2/28/22 9:00 PM,49.6,27,10,0,9.2,9.2,9.6,9.2,9.2,9.5,9.2,9.2,9.2,9.2,20.7,71.9,71.3,72.4,72.3,73.2,72.5,72,72.2,71.5,71.4,72.7,92.5,94.8,94.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,54,79.4,8,10.7,78.7,74.1,0,3125,100
2/28/22 9:05 PM,48.8,27,10,0,10,10,10,10,10,10,10,10,10,10,20.6,71.9,71.2,72.3,72.3,73.1,72.5,72,72.1,71.5,71.3,72.6,100,100,100,100,100,100,100,100,100,100,53.9,81.2,8.9,11.1,81.1,76.3,0,3318,100
2/28/22 9:10 PM,47.9,27,10,0,10,10,10,10,10,10,10,10,10,10,20.6,72,71.2,72.3,72.3,73.1,72.4,72,72.1,71.5,71.3,72.6,100,100,100,100,100,100,100,100,100,100,53.7,82.5,9.4,11.4,82.5,77.9,0,3437,100
2/28/22 9:15 PM,47,27,10,0,10,10,10,10,10,10,10,10,10,10,20.6,72.3,71.2,72.3,72.3,73,72.4,72,72.1,71.6,71.2,72.5,100,100,100,100,100,100,100,100,100,100,53.5,83.5,9.6,11.6,83.7,79.1,0,3503,100
2/28/22 9:20 PM,46.4,27,10,0,10,10,10,10,10,10,10,10,10,10,20.5,72.5,71.3,72.3,72.3,73,72.4,72,72.1,71.7,71.3,72.5,100,100,100,100,100,100,100,100,100,100,53.4,84.2,9.6,11.6,84.6,79.8,0,3521.5,100
2/28/22 9:25 PM,45.9,27,10,0,10,10,10,10,10,10,10,10,10,10,20.5,72.8,71.3,72.4,72.4,73.1,72.4,71.9,72.2,71.9,71.3,72.6,100,100,100,100,100,100,100,100,100,100,53.2,84.8,9.6,11.6,85.2,80.4,0,3521.5,100
2/28/22 9:30 PM,45.3,27,9.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.3,73.1,71.4,72.4,72.4,73.1,72.4,71.9,72.3,72,71.3,72.6,97.4,97.1,97.1,97.4,97.4,97.4,97.4,97.4,97.4,97.4,53.1,85.3,9.6,11.7,85.8,80.9,0,3521,97
2/28/22 9:35 PM,45.1,27,8.1,0,8.9,8.9,8.7,8.9,8.9,8.7,8.9,8.9,8.9,8.9,20.2,73.3,71.5,72.5,72.5,73.1,72.5,71.9,72.4,72.2,71.4,72.7,88.7,87.1,87.1,88.7,88.7,88.7,88.7,88.7,88.7,88.7,53.2,85.7,9.6,11.7,86.2,81.3,0,3521,83
2/28/22 9:40 PM,44.9,27,6,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20,73.5,71.5,72.5,72.5,73.2,72.5,71.9,72.5,72.4,71.5,72.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,53,86.1,9.2,11.8,86.6,81.7,0,3521,59.7
2/28/22 9:45 PM,44.6,27,2.3,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,19.9,73.8,71.6,72.6,72.6,73.2,72.5,71.9,72.5,72.5,71.6,72.8,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,53,86.8,12,9.6,87,81.8,0,3521,22.5
2/28/22 9:50 PM,44.6,27,0,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,19.7,73.8,71.7,72.6,72.7,73.2,72.6,72,72.6,72.7,71.6,72.9,41,41,41,41,41,41,41,41,41,41,53,90.8,13.6,4.5,88.2,81.1,0,2986,0
2/28/22 9:55 PM,44.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.6,73.7,71.8,72.7,72.7,73.3,72.7,72,72.7,72.8,71.7,73,35,35,35,35,35,35,35,35,35,35,52.9,96.3,11.7,2.8,91.7,80,0,2542,0
2/28/22 10:00 PM,44.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.7,73.5,71.8,72.8,72.8,73.4,72.7,72,72.8,72.9,71.8,73.1,35,35,35,35,35,35,35,35,35,35,52.9,97,10.8,2.7,94.7,79.1,0,2398,0
2/28/22 10:05 PM,44.1,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,73.2,71.8,72.8,72.8,73.4,72.8,72,72.9,73,71.8,73.2,35,35,35,35,35,35,35,35,35,35,52.8,97,10.4,2.7,95.2,78.7,0,2342,0
2/28/22 10:10 PM,43.8,27,0,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,20,72.9,71.9,72.8,72.8,73.4,72.8,72,72.9,73.1,71.8,73.3,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,52.7,97.2,10.2,2.6,95.3,78.8,0,2294,0
2/28/22 10:15 PM,43.8,27,0,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,20.2,72.7,71.9,72.9,72.8,73.5,72.8,72.1,72.9,73.3,71.9,73.3,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,52.7,94.7,9.7,3.7,95.2,78.9,0,2302,0
2/28/22 10:20 PM,43.9,27,0,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,20.4,72.4,72,72.9,72.8,73.5,72.9,72.1,73,73.5,71.9,73.4,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,52.5,89.9,8.3,6.2,92,79.9,0,2420,0
2/28/22 10:25 PM,43.8,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,20.4,72.4,72.1,72.9,72.8,73.6,72.9,72.1,73.1,73.7,72,73.5,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,52.3,88.3,7.2,9.8,89.1,83,0,2838,0
2/28/22 10:30 PM,43.7,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,20.4,72.5,72.2,73,72.9,73.6,73,72.2,73.2,73.8,72,73.5,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,52.1,88.2,8.1,11.1,88.8,83.6,0,3308.5,0
2/28/22 10:35 PM,43.5,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,20.4,72.7,72.3,73,72.9,73.7,73,72.2,73.3,74,72.1,73.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,52,88.3,9,11.5,88.8,84,0,3308.5,0
2/28/22 10:40 PM,43.2,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,20.3,73,72.4,73.1,73,73.7,73.1,72.2,73.4,74.1,72.2,73.8,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,51.9,88.4,9.5,11.6,89,84.1,0,3484,0
2/28/22 10:45 PM,42.7,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,20.3,73.2,72.5,73.2,73.1,73.8,73.2,72.3,73.5,74.2,72.3,73.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,51.9,88.5,9.2,11.8,89.1,84.4,0,3522,0
2/28/22 10:50 PM,42.4,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,20.1,73.5,72.6,73.3,73.2,73.8,73.3,72.3,73.6,74.3,72.4,74,65.7,65.6,65.6,65.6,65.7,65.7,65.6,65.7,65.7,65.7,51.7,88.9,10.4,11.2,89.4,84.5,0,3521,0
2/28/22 10:55 PM,42.7,27,0,0,4.9,4.9,4.7,4.9,4.9,4.9,4.9,4.9,4.9,4.9,19.9,73.7,72.7,73.3,73.2,73.9,73.4,72.3,73.7,74.4,72.5,74.1,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,51.6,91.7,13.7,6,90.1,83.9,0,3317,0
2/28/22 11:00 PM,43,27,0,1.8,5,5,5.3,5,5,5,5,5,5,5,19.8,73.9,72.8,73.4,73.3,74,73.4,72.3,73.8,74.5,72.6,74.2,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,51.5,91.8,11.6,5.6,92.9,82.6,14.3,2647,0
2/28/22 11:05 PM,43.5,27,0,8.9,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,19.6,74,72.8,73.5,73.4,74.1,73.5,72.4,73.9,74.6,72.6,74.3,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,51.4,79.7,9.4,11.2,83.6,83.3,89.5,2643,0
2/28/22 11:10 PM,44.9,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,19.6,73.8,72.9,73.5,73.4,74.2,73.6,72.5,74,74.7,72.7,74.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,51.2,75.3,9.6,11.9,77.8,79.8,100,2785,0
2/28/22 11:15 PM,44.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.8,73.7,72.9,73.6,73.4,74.2,73.6,72.5,74,74.7,72.8,74.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,51,72.7,9.9,11.8,74.7,77.1,100,2801,0
2/28/22 11:20 PM,44.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.5,73,73.6,73.4,74.3,73.7,72.5,74.1,74.6,72.8,74.6,100,100,100,100,100,100,100,100,100,100,50.9,71,10,11.8,72.7,75.2,100,2812,0
2/28/22 11:25 PM,45.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.3,73,73.7,73.4,74.3,73.7,72.6,74.1,74.5,72.8,74.6,100,100,100,100,100,100,100,100,100,100,50.6,69.8,10,11.8,71.4,74,100,2813,0
2/28/22 11:30 PM,44.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.1,73.2,72.9,73.7,73.4,74.3,73.7,72.6,74,74.3,72.8,74.6,100,100,100,100,100,100,100,100,100,100,50.5,69.1,10,11.9,70.7,73.2,100,2812,0
2/28/22 11:35 PM,44.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.1,73.1,72.9,73.6,73.4,74.3,73.7,72.6,73.9,74.1,72.8,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,50.5,68.6,10,11.8,70.2,72.6,100,2821,0
2/28/22 11:40 PM,44.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.2,72.9,72.9,73.6,73.3,74.3,73.7,72.7,73.9,73.9,72.7,74.5,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,50.4,68.2,10,11.8,69.6,72.1,100,2822,0
2/28/22 11:45 PM,43.8,27,0,10,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.3,20.2,72.8,72.8,73.6,73.3,74.3,73.7,72.7,73.8,73.7,72.6,74.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,50.3,67.8,10,11.8,69.2,71.7,100,2810,0
2/28/22 11:50 PM,43.6,27,0,10,8.4,8.4,8.3,8.4,8.4,8.3,8.4,8.4,8.4,8.4,20.3,72.6,72.7,73.5,73.2,74.3,73.6,72.7,73.7,73.5,72.5,74.4,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,50.3,67.5,10,12,68.9,71.3,100,2819,0
2/28/22 11:55 PM,43.8,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,20.4,72.4,72.6,73.5,73.2,74.2,73.6,72.7,73.6,73.3,72.5,74.3,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,50.1,67.2,10.1,11.8,68.6,70.9,100,2835,0
3/1/22 12:00 AM,46,27,0,10,5.5,5.5,5.3,5.5,5.5,5.3,5.5,5.5,5.5,5.5,20.6,72.2,72.5,73.4,73.1,74.2,73.5,72.7,73.5,73.1,72.4,74.2,54.8,53,53,54.8,54.8,54.8,54.8,54.8,54.8,54.8,49.7,65.7,11.7,6.9,68.2,71.1,100,2791,0
3/1/22 12:05 AM,47.5,27,1.1,5,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,20.7,72.1,72.4,73.4,73,74.1,73.5,72.7,73.3,73,72.3,74.1,47.5,48.4,48.4,47.5,47.5,47.5,47.5,47.5,47.5,47.5,49.5,67,10.2,5,66.8,71.7,60,2594,9.1
3/1/22 12:10 AM,47.5,27,6.8,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20.8,71.9,72.3,73.3,73,74.1,73.4,72.7,73.2,72.8,72.2,74,76,76,76,76,76,76,76,76,76,76,49.3,82.9,6.9,9.6,78.8,72.3,0,2594,67.7
3/1/22 12:15 AM,46.6,27,5.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.8,71.9,72.3,73.2,72.9,74,73.4,72.7,73.1,72.7,72.1,73.9,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,49.1,85.6,8.2,10.7,85.4,78.1,0,3182,54.8
3/1/22 12:20 AM,45.8,27,4.3,0,10,10,10,10,10,10,10,10,10,10,20.8,72,72.2,73.2,72.9,74,73.3,72.7,73.1,72.6,72,73.8,100,100,100,100,100,100,100,100,100,100,49,85.6,9,11.2,85.6,80.6,0,3348,42.5
3/1/22 12:25 AM,45,27,4.4,0,10,10,10,10,10,10,10,10,10,10,20.8,72.1,72.3,73.2,73,73.9,73.3,72.7,73.1,72.7,72,73.8,100,100,100,100,100,100,100,100,100,100,48.9,85.1,9.4,11.5,85.6,81.2,0,3461,43.6
3/1/22 12:30 AM,44.4,27,4.8,0,10,10,10,10,10,10,10,10,10,10,20.8,72.4,72.3,73.2,73,73.9,73.3,72.6,73.1,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,49,84.5,9.6,11.6,85.8,81.4,0,3517,48.3
3/1/22 12:35 AM,44.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,20.7,72.7,72.3,73.2,73,73.9,73.3,72.6,73.1,73,72,73.7,100,100,100,100,100,100,100,100,100,100,48.9,85.2,9.6,11.6,85.6,81.6,0,3521.5,44
3/1/22 12:40 AM,43.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,20.6,73,72.4,73.3,73.1,73.9,73.3,72.6,73.2,73.1,72.1,73.8,100,100,100,100,100,100,100,100,100,100,48.9,85.2,9.6,11.6,85.7,81.7,0,3521,43.9
3/1/22 12:45 AM,43.6,27,4.6,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,20.6,73.3,72.4,73.3,73.1,73.9,73.3,72.6,73.3,73.3,72.1,73.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,48.6,84.8,9.6,11.6,85.8,81.9,0,3521,48.2
3/1/22 12:50 AM,43.5,27,4.4,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,20.5,73.5,72.5,73.4,73.2,74,73.3,72.6,73.4,73.3,72.2,73.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,48.4,85.2,9.2,11.8,85.6,82,0,3521,42.9
3/1/22 12:55 AM,43.3,27,4.2,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,20.3,73.8,72.6,73.4,73.2,74,73.3,72.6,73.4,73.4,72.2,74,61,61,61,61,61,61,61,61,61,61,48.3,84.8,11.2,10.4,85.8,82,0,3521,47
3/1/22 1:00 AM,43.1,27,1.5,1.2,5,5,5,5,5,5,5,5,5,5,20.1,73.9,72.6,73.5,73.3,74,73.4,72.7,73.5,73.6,72.3,74,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,48.3,85.3,13.5,6.5,85.7,81.3,9.7,2908.5,15.9
3/1/22 1:05 AM,43.1,27,0,8.5,7,7,7,7,7,7,7,7,7,7,19.9,73.9,72.7,73.5,73.3,74.1,73.5,72.7,73.6,73.6,72.4,74.1,70,70,70,70,70,70,70,70,70,70,48.3,77.3,10.3,11.1,80.5,80.8,84.6,2908.5,0
3/1/22 1:10 AM,43,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,20.1,73.7,72.7,73.5,73.3,74.2,73.5,72.7,73.6,73.7,72.4,74.1,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,48.3,73.2,9.8,12,75.6,77.7,100,2819,0
3/1/22 1:15 AM,43,27,0,10,9,9,9,9,9,9,9,9,9,9,20.2,73.5,72.7,73.6,73.4,74.2,73.5,72.7,73.6,73.7,72.4,74.2,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,48.2,71,10.1,11.9,72.9,75.3,100,2836,0
3/1/22 1:20 AM,43.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20.4,73.3,72.7,73.6,73.3,74.2,73.5,72.7,73.6,73.6,72.4,74.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,48.1,69.7,10,11.8,71.4,73.9,100,2823.5,0
3/1/22 1:25 AM,44,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,20.5,73,72.7,73.6,73.3,74.2,73.5,72.8,73.5,73.4,72.4,74.2,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,48,68.8,10,11.8,70.4,72.9,100,2823.5,0
3/1/22 1:30 AM,45.2,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,20.6,72.9,72.6,73.5,73.3,74.2,73.5,72.8,73.5,73.3,72.4,74.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,47.9,68.1,10,11.9,69.6,72.1,100,2817,0
3/1/22 1:35 AM,44.7,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,20.8,72.6,72.6,73.5,73.2,74.2,73.5,72.8,73.4,73.1,72.3,74.1,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,47.7,67.7,9.8,12,69.1,71.5,100,2847.5,0
3/1/22 1:40 AM,44.7,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,20.9,72.4,72.5,73.5,73.2,74.2,73.5,72.8,73.3,73,72.2,74.1,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,47.6,67.1,10.7,10.8,68.7,71.1,100,2847.5,0
3/1/22 1:45 AM,44.7,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,21,72.3,72.4,73.4,73.1,74.1,73.4,72.8,73.2,72.8,72.2,74,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.5,65.2,11.6,5.9,68.1,71.4,100,2625,0
3/1/22 1:50 AM,45,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,21.1,72.2,72.4,73.4,73.1,74.1,73.4,72.8,73.1,72.7,72.1,73.9,36.2,36,36,36.2,36.2,36.2,36.2,36.2,36.2,36.2,47.4,61.6,11.1,3,66.1,72,100,2390,0
3/1/22 1:55 AM,46.8,27,2.8,2.5,5.1,5.1,5.5,5.1,5.1,5.5,5.1,5.1,5.1,5.1,21.1,72.1,72.3,73.3,73,74.1,73.3,72.8,73,72.5,72,73.8,51.2,55.3,55.3,51.2,51.2,51.2,51.2,51.2,51.2,51.2,47.2,66.4,8.3,5.9,64.7,72.7,40,2271,22.6
3/1/22 2:00 AM,48.2,27,6.7,0,8,8,8,8,8,8,8,8,8,8,21.2,71.9,72.2,73.3,73,74,73.3,72.8,73,72.4,71.9,73.7,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,47.1,84.5,6.7,9.8,79.4,71.8,0,2824,69.1
3/1/22 2:05 AM,47.9,27,5.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.2,71.9,72.2,73.2,72.9,73.9,73.2,72.8,72.9,72.2,71.8,73.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,47,85.3,8.3,10.8,85.5,78.4,0,3276,53.8
3/1/22 2:10 AM,46.9,27,4,0,10,10,10,10,10,10,10,10,10,10,21.1,72.1,72.2,73.2,72.9,73.9,73.2,72.7,72.9,72.2,71.7,73.5,100,100,100,100,100,100,100,100,100,100,47,85.8,9,11.3,85.7,80.6,0,3459,40.4
3/1/22 2:15 AM,45.9,27,4.7,0,10,10,10,10,10,10,10,10,10,10,21.1,72.3,72.2,73.2,72.9,73.9,73.1,72.7,72.9,72.4,71.7,73.5,100,100,100,100,100,100,100,100,100,100,46.9,84.6,9.4,11.5,85.8,81.1,0,3459,47.4
3/1/22 2:20 AM,45,27,4.3,0,10,10,10,10,10,10,10,10,10,10,21,72.5,72.2,73.2,73,73.9,73.1,72.7,72.9,72.5,71.7,73.5,100,100,100,100,100,100,100,100,100,100,47,85,9.6,11.6,85.6,81.3,0,3521,43.4
3/1/22 2:25 AM,44.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,21,72.8,72.2,73.2,73,73.9,73.1,72.7,72.9,72.6,71.8,73.5,100,100,100,100,100,100,100,100,100,100,47,85.1,9.6,11.6,85.6,81.6,0,3522,42.5
3/1/22 2:30 AM,43.8,27,4.6,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.8,73,72.3,73.3,73.1,73.9,73.2,72.7,73,72.8,71.8,73.5,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,47,84.9,9.6,11.6,85.8,81.7,0,3522,48.2
3/1/22 2:35 AM,44.4,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.8,73.3,72.3,73.3,73.1,73.9,73.2,72.7,73.1,72.9,71.9,73.6,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,47.1,85,9.6,11.6,85.7,81.8,0,3521,44.6
3/1/22 2:40 AM,44.5,27,4.3,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20.7,73.6,72.4,73.3,73.1,73.9,73.2,72.7,73.2,73,71.9,73.6,76,76,76,76,76,76,76,76,76,76,47.2,85.2,9.1,11.7,85.7,81.9,0,3522,43.3
3/1/22 2:45 AM,44,27,4.2,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,20.6,73.8,72.5,73.4,73.2,74,73.3,72.7,73.2,73.1,72,73.7,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,47.3,85.3,11.9,9.9,85.7,81.9,0,3521,41.5
3/1/22 2:50 AM,43.9,27,2.2,1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,20.4,73.9,72.6,73.5,73.2,74,73.3,72.7,73.3,73.2,72.1,73.8,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,47.3,84.3,13.3,6.3,85.9,81.1,10.4,2974,21.6
3/1/22 2:55 AM,44,27,0,8.6,7,7,7,7,7,7,7,7,7,7,20.3,73.9,72.6,73.5,73.3,74.1,73.4,72.7,73.4,73.3,72.2,73.9,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,47.4,76.9,10.2,11.2,80.2,80.6,85.5,2740,0
3/1/22 3:00 AM,44,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,20.3,73.8,72.7,73.5,73.3,74.2,73.4,72.7,73.4,73.4,72.2,73.9,87,87,87,87,87,87,87,87,87,87,47.5,73,9.9,12,75.4,77.4,100,2829,0
3/1/22 3:05 AM,44.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.4,73.6,72.7,73.6,73.3,74.2,73.4,72.7,73.5,73.4,72.3,74,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,47.4,70.8,10,11.8,72.8,75.1,100,2813,0
3/1/22 3:10 AM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.5,72.7,73.6,73.3,74.2,73.5,72.8,73.5,73.3,72.3,74,100,100,100,100,100,100,100,100,100,100,47.5,69.5,10,11.9,71.3,73.7,100,2818,0
3/1/22 3:15 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.3,72.7,73.6,73.3,74.2,73.5,72.8,73.4,73.2,72.3,74,100,100,100,100,100,100,100,100,100,100,47.5,68.6,10,11.9,70.3,72.7,100,2825,0
3/1/22 3:20 AM,44.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.1,72.6,73.6,73.3,74.2,73.4,72.8,73.3,73,72.2,74,100,100,100,100,100,100,100,100,100,100,47.4,67.9,10,11.9,69.5,71.9,100,2820,0
3/1/22 3:25 AM,44.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.8,72.9,72.6,73.5,73.2,74.2,73.4,72.8,73.3,72.9,72.2,74,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,47.4,67.4,10.1,11.8,69,71.4,100,2803,0
3/1/22 3:30 AM,44.3,27,0,10,9,9,9,9,9,9,9,9,9,9,20.9,72.7,72.5,73.5,73.2,74.2,73.4,72.8,73.2,72.7,72.1,73.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,47.4,67,10,11.9,68.5,70.9,100,2819,0
3/1/22 3:35 AM,44.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,21.1,72.6,72.4,73.5,73.1,74.2,73.4,72.8,73.1,72.6,72,73.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,47.3,66.7,9.8,12,68.2,70.5,100,2811,0
3/1/22 3:40 AM,44.7,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,21.1,72.4,72.4,73.4,73.1,74.1,73.3,72.8,73,72.4,71.9,73.7,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,47.3,66.3,10.2,11.6,67.9,70.2,100,2860,0
3/1/22 3:45 AM,44.5,27,0,10,5,5,5,5,5,5,5,5,5,5,21.2,72.2,72.3,73.3,73,74.1,73.3,72.8,72.9,72.3,71.8,73.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,47.3,64.5,11.8,6.5,67.4,70.4,100,2667,0
3/1/22 3:50 AM,44.3,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,21.3,72.1,72.2,73.3,73,74,73.2,72.8,72.8,72.1,71.7,73.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,47.1,61.3,11.3,3.1,65.9,71,100,2424.5,0
3/1/22 3:55 AM,46.2,27,5,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,21.4,71.9,72.1,73.2,72.9,73.9,73.2,72.8,72.7,72,71.7,73.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,47,74.3,7.1,7.8,68,71.2,0,2424.5,45.3
3/1/22 4:00 AM,47.9,27,6.8,0,9,9,9,9,9,9,9,9,9,9,21.4,71.9,72,73.2,72.8,73.9,73.1,72.7,72.6,71.8,71.6,73.3,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,46.8,85.1,7.4,10.4,83.3,74.2,0,3154,69.4
3/1/22 4:05 AM,47.6,27,4.9,0,10,10,10,10,10,10,10,10,10,10,21.4,71.9,72,73.1,72.8,73.8,73,72.7,72.5,71.7,71.5,73.3,100,100,100,100,100,100,100,100,100,100,46.8,85.6,8.7,11,85.7,79.5,0,3154,53.9
3/1/22 4:10 AM,46.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,21.3,72.1,71.9,73.1,72.8,73.8,73,72.7,72.5,71.8,71.4,73.2,100,100,100,100,100,100,100,100,100,100,46.8,85.4,9.2,11.3,85.6,80.7,0,3451.5,38.8
3/1/22 4:15 AM,45.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,21.4,72.3,72,73.1,72.8,73.8,73,72.7,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,46.8,84.7,9.5,11.6,85.8,81,0,3451.5,46.5
3/1/22 4:20 AM,44.2,27,4.7,0,10,10,10,10,10,10,10,10,10,10,21.4,72.5,72,73.1,72.9,73.7,73,72.7,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,46.9,84.7,9.6,11.6,85.7,81.2,0,3521,47.3
3/1/22 4:25 AM,43.6,27,4.1,0,10,10,10,10,10,10,10,10,10,10,21.3,72.7,72.1,73.1,72.9,73.8,73,72.6,72.7,72.3,71.5,73.2,100,100,100,100,100,100,100,100,100,100,46.8,85.4,9.6,11.6,85.5,81.4,0,3521,41.3
3/1/22 4:30 AM,43.2,27,4.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.2,73,72.1,73.2,73,73.8,73,72.6,72.7,72.5,71.6,73.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,46.4,84.7,9.6,11.6,85.8,81.6,0,3521,46.2
3/1/22 4:35 AM,43,27,4.5,0,9.2,9.2,9.1,9.2,9.2,9.1,9.2,9.2,9.2,9.2,21.1,73.2,72.2,73.2,73,73.8,73,72.6,72.8,72.6,71.7,73.3,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,46.3,85,9.6,11.6,85.7,81.7,0,3521,47.2
3/1/22 4:40 AM,42.9,27,4.4,0,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,21.1,73.5,72.3,73.3,73.1,73.8,73,72.6,72.9,72.7,71.7,73.4,78.7,77.6,77.6,78.7,78.7,78.7,78.7,78.7,78.7,78.7,46.3,85.2,9.3,11.7,85.7,81.8,0,3521,41.9
3/1/22 4:45 AM,42.6,27,4.5,0,6.4,6.4,6.2,6.4,6.4,6.2,6.4,6.4,6.4,6.4,20.9,73.7,72.4,73.3,73.1,73.9,73.1,72.6,73,72.8,71.8,73.5,63.8,61.8,61.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,46.4,84.9,11.5,10.6,85.8,81.8,0,3521,46.8
3/1/22 4:50 AM,42.4,27,2.7,0,4.5,4.5,4.3,4.5,4.5,4.3,4.5,4.5,4.5,4.5,20.8,73.8,72.4,73.4,73.2,73.9,73.1,72.6,73.1,73,71.8,73.5,44.8,43.2,43.2,44.8,44.8,44.8,44.7,44.8,44.8,44.8,46.4,86.4,13.7,5,85.8,81.1,0,3101,32.6
3/1/22 4:55 AM,42.3,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,73.8,72.5,73.4,73.2,74,73.2,72.7,73.1,73.1,71.9,73.6,35,35,35,35,35,35,35,35,35,35,46.5,85.8,11.9,2.9,85.3,80.2,0,2599,23.4
3/1/22 5:00 AM,42.2,27,2.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.9,73.6,72.5,73.5,73.2,74,73.2,72.7,73.2,73.2,72,73.7,35,35,35,35,35,35,35,35,35,35,46.6,85.7,10.9,2.8,85.6,79.4,0,2382.5,23.6
3/1/22 5:05 AM,42.2,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21,73.4,72.5,73.5,73.2,74.1,73.2,72.7,73.2,73.2,72,73.7,35,35,35,35,35,35,35,35,35,35,46.5,86.3,10.4,2.7,85.2,78.8,0,2382.5,23.6
3/1/22 5:10 AM,42.1,27,2.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.2,73.1,72.5,73.5,73.2,74.1,73.3,72.7,73.3,73.3,72,73.8,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,46.6,86.7,10.2,2.7,85.3,78.5,0,2302,22.7
3/1/22 5:15 AM,42.2,27,2.3,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,21.3,72.9,72.5,73.5,73.2,74.1,73.3,72.7,73.3,73.3,72.1,73.8,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,46.7,86.7,10,2.7,85.2,78.3,0,2298,22.7
3/1/22 5:20 AM,42.4,27,2.3,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,21.5,72.7,72.5,73.5,73.2,74.1,73.3,72.8,73.3,73.4,72.1,73.9,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.6,85.1,9.6,3.8,84.6,78.1,0,2302,23.1
3/1/22 5:25 AM,42.6,27,3.6,0,6,6,6,6,6,6,6,6,6,6,21.7,72.4,72.5,73.5,73.2,74.2,73.3,72.8,73.3,73.4,72.1,73.9,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,46.7,84.3,8.1,6.5,85.1,78.6,0,2422,36.1
3/1/22 5:30 AM,42.7,27,3.6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,21.7,72.4,72.6,73.5,73.2,74.2,73.4,72.8,73.3,73.4,72.1,73.9,72,72,72,72,72,72,72,72,72,72,46.7,85.2,7,9.9,85,80.3,0,2908,35.9
3/1/22 5:35 AM,42.6,27,4.4,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,21.6,72.5,72.6,73.5,73.2,74.2,73.4,72.8,73.4,73.5,72.1,74,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,46.8,84.8,8.1,11.2,85.4,81.4,0,3249,43.5
3/1/22 5:40 AM,42.4,27,4.3,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,21.5,72.7,72.7,73.6,73.3,74.2,73.4,72.8,73.4,73.6,72.1,74,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,46.9,85.2,9.1,11.6,85.5,81.8,0,3434,43.1
3/1/22 5:45 AM,42.7,27,4.7,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,21.5,72.9,72.7,73.6,73.3,74.2,73.4,72.8,73.5,73.6,72.2,74.1,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,47,84.7,9.5,11.7,85.7,82.1,0,3506,46.9
3/1/22 5:50 AM,44.1,27,4.6,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,21.5,73.2,72.8,73.6,73.4,74.3,73.5,72.8,73.5,73.7,72.3,74.1,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,46.7,85,9.1,11.8,85.7,82.2,0,3521,46.2
3/1/22 5:55 AM,43.7,27,4.5,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.4,73.4,72.8,73.7,73.4,74.3,73.5,72.9,73.6,73.8,72.3,74.2,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,46.4,85.1,9.8,11.6,85.7,82.3,0,3521,44.5
3/1/22 6:00 AM,43.8,27,4.3,0,5.2,5.2,5,5.2,5.2,5,5.2,5.2,5.2,5.2,21.3,73.7,72.9,73.7,73.4,74.3,73.5,72.9,73.7,73.9,72.3,74.2,52,49.9,49.9,52,52,52,52,52,52,52,46.3,85.1,13.3,7,85.7,81.9,0,3386,43
3/1/22 6:05 AM,43.9,27,2.9,0.4,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,21.2,73.9,73,73.8,73.5,74.4,73.6,72.9,73.7,73.9,72.4,74.3,40.6,41,41,40.6,40.6,40.6,40.6,40.6,40.6,40.6,46,86.1,12.8,3.9,85.6,81.2,2.9,2653,31.7
3/1/22 6:10 AM,44.2,27,0,7.7,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,21,74,73,73.8,73.5,74.4,73.7,72.9,73.8,74,72.5,74.4,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,45.8,78.4,9.8,10.1,82.9,80.8,71.9,2653,0
3/1/22 6:15 AM,44.2,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,20.9,73.9,73.1,73.9,73.6,74.4,73.7,72.9,73.8,74,72.5,74.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,45.6,73.8,9.5,11.8,76.9,78.8,100,2748,0
3/1/22 6:20 AM,44.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.9,73.8,73.1,73.9,73.6,74.5,73.7,72.9,73.8,74,72.6,74.5,98.6,98.8,98.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,45.5,71.6,9.8,11.7,73.6,76,100,2774,0
3/1/22 6:25 AM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.6,73.1,73.9,73.6,74.5,73.7,73,73.8,74,72.6,74.5,100,100,100,100,100,100,100,100,100,100,45.5,70.1,9.9,11.8,71.9,74.4,100,2797,0
3/1/22 6:30 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.4,73.1,73.9,73.6,74.5,73.7,73,73.8,73.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,45.5,69.1,10,11.8,70.8,73.4,100,2811,0
3/1/22 6:35 AM,43.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.2,73,73.9,73.5,74.5,73.7,73,73.7,73.6,72.5,74.5,100,100,100,100,100,100,100,100,100,100,45.4,68.4,10,11.9,70,72.6,100,2819,0
3/1/22 6:40 AM,43.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.4,73,72.9,73.8,73.5,74.5,73.7,73,73.7,73.5,72.4,74.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,45.4,68,10,11.8,69.4,72,100,2814,0
3/1/22 6:45 AM,43.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,21.4,72.7,72.8,73.8,73.4,74.5,73.7,73,73.6,73.3,72.4,74.3,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,45.4,67.6,10,11.8,69,71.5,100,2814,0
3/1/22 6:50 AM,43.3,27,0,10,8,8,8,8,8,8,8,8,8,8,21.6,72.5,72.8,73.7,73.3,74.4,73.7,73,73.5,73.1,72.3,74.3,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,45.4,67.3,9.8,12,68.6,71.1,100,2824,0
3/1/22 6:55 AM,43.2,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,21.8,72.3,72.7,73.7,73.3,74.4,73.6,73,73.3,72.9,72.2,74.2,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,45.4,66.8,10.6,10.8,68.3,70.9,100,2840,0
3/1/22 7:00 AM,43.3,27,0.7,6,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,22,72,72.6,73.6,73.2,74.3,73.5,73,73.2,72.7,72.1,74,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,45.4,65.4,11,5.9,67.6,71.3,60,2583,6.7
3/1/22 7:05 AM,44,27,6.7,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,22.2,71.9,72.5,73.5,73.2,74.3,73.5,73,73.1,72.6,72,74,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,45.4,79.5,7.1,9.7,74.9,71.5,0,2796,66.7
3/1/22 7:10 AM,46.4,27,5.3,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22.2,71.8,72.4,73.5,73.1,74.2,73.4,73,73,72.4,71.9,73.8,98,98.3,98.3,98,98,98,98,98,98,98,45.3,85.9,8.4,10.9,85,77.5,0,3213,55.5
3/1/22 7:15 AM,47.4,27,4.7,0,10,10,10,10,10,10,10,10,10,10,22.1,71.9,72.4,73.4,73.1,74.2,73.4,73,73,72.4,71.8,73.8,100,100,100,100,100,100,100,100,100,100,45.3,85.2,9.1,11.3,85.8,80.7,0,3377,46.1
3/1/22 7:20 AM,47,27,4.7,0,10,10,10,10,10,10,10,10,10,10,22.1,72.1,72.4,73.4,73.1,74.1,73.3,72.9,73,72.5,71.8,73.6,100,100,100,100,100,100,100,100,100,100,45.2,84.7,9.5,11.6,85.7,81.2,0,3470,47.5
3/1/22 7:25 AM,45.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,22.1,72.4,72.4,73.4,73.1,74.1,73.3,72.9,73,72.6,71.8,73.6,100,100,100,100,100,100,100,100,100,100,45.4,85.4,9.6,11.6,85.6,81.4,0,3521,44.9
3/1/22 7:30 AM,44.8,27,4.8,0,10,10,10,10,10,10,10,10,10,10,22,72.7,72.4,73.4,73.1,74.1,73.3,72.9,73.1,72.8,71.8,73.6,100,100,100,100,100,100,100,100,100,100,45.6,84.7,9.6,11.6,85.7,81.6,0,3521,43.2
3/1/22 7:35 AM,44.6,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.9,73,72.5,73.5,73.2,74.1,73.3,72.9,73.1,72.9,71.9,73.7,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,45.8,84.9,9.5,11.6,85.7,81.8,0,3521,48.2
3/1/22 7:40 AM,44.7,27,4.4,0,9,9,8.8,9,9,9,9,9,9,9,21.7,73.3,72.5,73.5,73.2,74.1,73.3,72.9,73.2,73,71.9,73.8,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,46,85.2,9.5,11.6,85.6,81.9,0,3521,43.7
3/1/22 7:45 AM,44.6,27,4.7,0,7.5,7.5,7.3,7.5,7.5,7.5,7.5,7.5,7.5,7.5,21.4,73.6,72.6,73.5,73.3,74.1,73.4,72.9,73.2,73.1,72,73.8,75,75,75,75,75,75,75,75,75,75,46.1,84.8,9.2,11.8,85.8,82,0,3521,47.2
3/1/22 7:50 AM,44.4,27,4.2,0,5.6,5.6,5.4,5.6,5.6,5.4,5.6,5.6,5.6,5.4,21.3,73.8,72.7,73.6,73.3,74.2,73.4,72.9,73.4,73.2,72.1,73.9,56.3,54.2,54.2,56.3,56.3,56.3,56.3,56.3,56.3,56.3,46.1,85.1,12.6,8.6,85.7,81.8,0,3521,44.1
3/1/22 7:55 AM,44.2,27,0,3.8,5.8,5.8,6.2,5.8,5.8,6.2,5.8,5.8,5.8,6.2,20.9,74,72.7,73.6,73.4,74.2,73.5,72.9,73.4,73.3,72.1,73.9,58.1,61.7,61.7,58.1,58.1,58.1,58.1,58.1,58.1,58.1,46.1,81.3,12.5,8.7,84.7,81,30.8,2911,7.6
3/1/22 8:00 AM,44,27,0,9.8,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,20.8,74,72.8,73.7,73.4,74.2,73.5,72.9,73.5,73.4,72.2,74,79,79,79,79,79,79,79,79,79,79,46,75.5,10,11.9,78.2,80,97.8,2809,0
3/1/22 8:05 AM,43.9,27,0,10,9.4,9.4,9.5,9.4,9.4,9.5,9.4,9.4,9.4,9.4,20.8,73.8,72.8,73.7,73.4,74.3,73.5,72.9,73.5,73.5,72.3,74.1,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,46,72.1,10,11.9,74.2,76.5,100,2846,0
3/1/22 8:10 AM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.9,73.6,72.8,73.7,73.4,74.3,73.5,72.9,73.5,73.5,72.3,74.1,100,100,100,100,100,100,100,100,100,100,46.1,70.1,10,11.9,71.9,74.4,100,2828,0
3/1/22 8:15 AM,43.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.4,72.8,73.7,73.4,74.3,73.6,72.9,73.5,73.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,46.3,69.1,10,11.9,70.7,73.3,100,2821,0
3/1/22 8:20 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,73.2,72.7,73.7,73.4,74.3,73.6,73,73.4,73.2,72.2,74.1,100,100,100,100,100,100,100,100,100,100,46.4,68.5,10,11.9,70,72.5,100,2822,0
3/1/22 8:25 AM,44,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.4,72.9,72.7,73.7,73.3,74.3,73.5,73,73.4,73.1,72.2,74.1,98,98,98,98,98,98,98,98,98,98,46.6,67.9,10,11.9,69.3,71.9,100,2826,0
3/1/22 8:30 AM,44.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21.5,72.8,72.6,73.6,73.3,74.3,73.5,73,73.3,72.9,72.1,74,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,46.9,67.5,10,11.8,68.8,71.4,100,2815,0
3/1/22 8:35 AM,44.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,21.7,72.6,72.5,73.6,73.2,74.3,73.5,73,73.2,72.7,72.1,73.9,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,47,67,9.9,11.9,68.4,70.9,100,2862,0
3/1/22 8:40 AM,44.9,27,0,10,7,7,7,7,7,7,7,7,7,7,21.9,72.4,72.5,73.5,73.2,74.2,73.4,73,73.1,72.6,72,73.9,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,47.2,66.8,10.1,11.8,68.2,70.5,100,2862,0
3/1/22 8:45 AM,45.2,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,22.1,72.2,72.4,73.4,73.1,74.2,73.4,73,73,72.4,71.9,73.8,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,47.5,65.6,11.5,7.5,67.8,70.7,100,2592.5,0
3/1/22 8:50 AM,45.3,27,0.9,6.7,4.1,4.1,4.5,4.1,4.1,4.5,4.1,4.1,4.1,4.1,22.2,72.1,72.3,73.4,73.1,74.1,73.3,72.9,72.9,72.3,71.8,73.6,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,47.8,63.7,10.5,4.4,66.2,71.3,80,2592.5,3.1
3/1/22 8:55 AM,45.7,27,7.2,0,7.1,7.1,7.3,7.1,7.1,7.3,7.1,7.1,7.1,7.1,22.3,72,72.2,73.3,73,74,73.3,72.9,72.8,72.1,71.7,73.5,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,48.2,79.1,6.9,9.3,73.6,71.2,0,2868.5,64.3
3/1/22 9:00 AM,45.8,27,8.7,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,22.4,71.9,72.2,73.3,73,74,73.2,72.9,72.7,72,71.6,73.4,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,48.5,84.9,7.9,10.6,83.4,75,0,3328,86.7
3/1/22 9:05 AM,45.9,27,4.9,0,10,10,10,10,10,10,10,10,10,10,22.3,72.1,72.1,73.2,72.9,73.9,73.2,72.9,72.7,72,71.6,73.4,100,100,100,100,100,100,100,100,100,100,48.9,86.3,8.8,11.1,86.1,79.8,0,3440,48.6
3/1/22 9:10 AM,46.1,27,5,0,10,10,10,10,10,10,10,10,10,10,22.2,72.3,72.1,73.2,72.9,73.9,73.1,72.8,72.7,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,49.6,84.8,9.3,11.5,85.9,81,0,3514,49.7
3/1/22 9:15 AM,46.3,27,4.9,0,10,10,10,10,10,10,10,10,10,10,22.1,72.6,72.1,73.2,72.9,73.9,73.1,72.8,72.7,72.2,71.6,73.3,100,100,100,100,100,100,100,100,100,100,50.3,84.8,9.6,11.6,85.7,81.2,0,3514,49.1
3/1/22 9:20 AM,46.6,27,4.5,0,10,10,9.9,10,10,9.9,10,10,10,10,22.1,72.9,72.2,73.2,73,73.8,73.1,72.8,72.8,72.4,71.6,73.2,99.9,99.5,99.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,50.9,85.5,9.6,11.7,85.5,81.4,0,3521,44.5
3/1/22 9:25 AM,46.8,27,4.8,0,9.2,9.2,9,9.2,9.2,9,9.2,9.2,9.2,9.2,22,73.3,72.3,73.3,73,73.9,73.1,72.8,72.9,72.5,71.7,73.3,91.5,90,90,91.5,91.5,91.5,91.5,91.5,91.5,91.5,51.5,85,9.6,11.6,85.7,81.5,0,3521,46.1
3/1/22 9:30 AM,47,27,4.9,0,7.6,7.6,7.5,7.6,7.6,7.6,7.6,7.6,7.6,7.6,21.7,73.6,72.3,73.3,73.1,73.9,73.1,72.8,72.9,72.6,71.7,73.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,52.2,84.8,9.3,11.7,85.7,81.7,0,3521,50
3/1/22 9:35 AM,47.2,27,3.3,0.2,5.8,5.8,5.6,5.8,5.8,5.8,5.8,5.8,5.8,5.8,21.7,73.9,72.4,73.3,73.1,73.9,73.2,72.8,73,72.8,71.8,73.5,58,58,58,58,58,58,58,58,58,58,52.8,85.1,13.2,8.6,85.7,81.5,2,3187,34.9
3/1/22 9:40 AM,47.6,27,0,7.3,6.8,6.8,7,6.8,6.8,7,6.8,6.8,6.8,6.8,21.5,74,72.4,73.4,73.2,73.9,73.2,72.8,73.1,73,71.9,73.5,67.7,69.6,69.6,67.7,67.7,67.7,67.7,67.7,67.7,67.7,53.5,78.2,11.7,10.7,81.3,80.8,67.8,3187,0
3/1/22 9:45 AM,48.2,27,0,10,8.7,8.7,9.1,8.7,8.7,9.1,8.7,8.7,8.7,8.7,21.4,74,72.5,73.4,73.3,74,73.3,72.7,73.2,73.1,71.9,73.6,87,90.6,90.6,87,87,87,87,87,87,87,54.3,73.2,10.2,12,75.5,77.4,100,2916,0
3/1/22 9:50 AM,48.5,27,0,10,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,21.5,73.9,72.5,73.5,73.3,74,73.3,72.8,73.2,73.1,72,73.6,99.3,99.9,99.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,54.9,71.2,10.2,12,73,75.3,100,2858,0
3/1/22 9:55 AM,48.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21.5,73.7,72.5,73.5,73.3,74.1,73.4,72.8,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,55.5,69.9,10.1,11.9,71.6,73.9,100,2841,0
3/1/22 10:00 AM,48.9,27,0,10,10,10,10,10,10,10,10,10,10,10,21.6,73.5,72.5,73.5,73.3,74.1,73.4,72.8,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,56.1,69,10,11.9,70.5,72.8,100,2833,0
