Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/1/22 10:05 AM,49.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.8,73.3,72.4,73.5,73.2,74.1,73.4,72.8,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,56.9,68.3,10,11.9,69.8,72,100,2817,0
3/1/22 10:10 AM,49.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22,73.2,72.4,73.4,73.2,74.1,73.4,72.8,73.1,72.7,72,73.7,100,100,100,100,100,100,100,100,100,100,57.8,67.8,10.1,11.8,69.2,71.5,100,2817,0
3/1/22 10:15 AM,50.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.2,73,72.3,73.4,73.2,74.1,73.3,72.8,73,72.6,71.9,73.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,58.7,67.4,10,11.8,68.8,71.1,100,2817,0
3/1/22 10:20 AM,50.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,22.1,72.9,72.3,73.3,73.1,74.1,73.3,72.8,73,72.5,71.9,73.6,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,59.7,67,10,11.8,68.4,70.6,100,2813.5,0
3/1/22 10:25 AM,50.7,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,22.1,72.7,72.2,73.3,73,74,73.2,72.8,72.9,72.3,71.8,73.5,88,88,88,88,88,88,88,88,88,88,60.8,66.7,9.9,11.9,68.1,70.3,100,2813.5,0
3/1/22 10:30 AM,50.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,22.2,72.7,72.2,73.2,73,74,73.2,72.8,72.8,72.2,71.7,73.4,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,61.2,66.5,9.8,12,67.9,70,100,2842,0
3/1/22 10:35 AM,50.6,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,22.3,72.5,72,73.2,72.9,73.9,73.2,72.8,72.7,72,71.7,73.3,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,61.5,66.2,10.4,11.6,67.7,69.8,100,2855,0
3/1/22 10:40 AM,50.5,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,22.4,72.4,72,73.1,72.9,73.9,73.1,72.8,72.6,71.9,71.6,73.2,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,61.8,65,11.7,7.6,67.4,70,100,2741,0
3/1/22 10:45 AM,50.4,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,22.6,72.2,71.9,73,72.8,73.9,73,72.7,72.5,71.8,71.5,73.1,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,61.9,62,11.4,3.5,65.9,70.5,100,2463,0
3/1/22 10:50 AM,50.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.6,72.1,71.8,73,72.8,73.8,73,72.7,72.5,71.7,71.5,73,35,35,35,35,35,35,35,35,35,35,62.4,60.3,10.6,3,64.1,71.2,100,2305,0
3/1/22 10:55 AM,50.8,27,3,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,22.7,72,71.7,72.9,72.7,73.8,72.9,72.7,72.4,71.6,71.4,73,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,63.6,66.4,8.5,5.6,63.8,71.5,20,2539,24.2
3/1/22 11:00 AM,51.2,27,9.1,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,22.8,72,71.7,72.9,72.7,73.7,72.9,72.7,72.3,71.5,71.3,72.9,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,64.7,81.5,6.7,9.9,77.4,70.5,0,3196,90.7
3/1/22 11:05 AM,51.4,27,7.6,0,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,23,72.1,71.6,72.8,72.6,73.7,72.8,72.6,72.3,71.3,71.3,72.8,96.4,97,97,96.4,96.4,96.4,96.4,96.4,96.4,96.4,66.2,86.2,8.3,10.8,85.2,77.2,0,3196,79.2
3/1/22 11:10 AM,51.4,27,5,0,10,10,10,10,10,10,10,10,10,10,23.2,72.3,71.6,72.8,72.6,73.6,72.8,72.6,72.3,71.4,71.2,72.7,100,100,100,100,100,100,100,100,100,100,67.5,85.8,9,11.3,86.1,80.5,0,3373,52.6
3/1/22 11:15 AM,51.4,27,5.1,0,10,10,10,10,10,10,10,10,10,10,23.1,72.7,71.6,72.8,72.7,73.6,72.8,72.6,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,68.7,84.7,9.4,11.5,85.8,80.8,0,3472,51.3
3/1/22 11:20 AM,51.5,27,4.5,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.9,73.1,71.7,72.8,72.7,73.6,72.8,72.5,72.4,71.8,71.3,72.7,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,70.4,85.3,9.6,11.6,85.5,80.9,0,3513.5,45.1
3/1/22 11:25 AM,52,27,4.5,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.6,73.5,71.7,72.8,72.8,73.6,72.8,72.5,72.5,72,71.4,72.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,72.4,85.3,9.4,11.7,85.6,81.1,0,3521,45.2
3/1/22 11:30 AM,52.2,27,2.4,1.6,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,22.3,73.9,71.8,72.9,72.8,73.6,72.8,72.5,72.6,72.1,71.5,72.8,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,74.1,83.4,12.2,10.6,85.6,81.2,8.6,3521,29.4
3/1/22 11:35 AM,52.5,27,0,9.3,8,8,8.3,8,8,8.3,8,8,8,8,22.2,74.3,71.9,72.9,72.9,73.7,72.9,72.5,72.7,72.3,71.6,72.9,80.4,82.7,82.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,75.8,76.4,11.1,12,79.8,79.8,82.9,3024,0
3/1/22 11:40 AM,53,27,0,10,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,21.9,74.3,71.9,73,73,73.7,72.9,72.5,72.8,72.5,71.7,73,98.8,100,100,98.8,98.8,98.8,98.8,98.8,98.8,98.8,77.3,73.1,10.7,12,75.3,76.8,100,2917.5,0
3/1/22 11:45 AM,53.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.8,74.3,72,73,73,73.8,73,72.5,72.9,72.6,71.8,73,100,100,100,100,100,100,100,100,100,100,78.8,71.3,10.3,12,73.1,74.8,100,2850,0
3/1/22 11:50 AM,53.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.8,74.3,72,73.1,73,73.8,73,72.5,72.9,72.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,80.1,69.9,10.2,12,71.6,73.4,100,2832,0
3/1/22 11:55 AM,54.2,27,0,10,10,10,10,10,10,10,10,10,10,10,22,74.2,72,73.1,73,73.8,73,72.5,72.9,72.6,71.9,73.1,100,100,100,100,100,100,100,100,100,100,80.8,69.2,10.1,11.9,70.7,72.5,100,2825,0
3/1/22 12:00 PM,54.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,74,72,73.1,73,73.9,73.1,72.5,72.9,72.5,71.9,73.2,100,100,100,100,100,100,100,100,100,100,81.1,68.6,10.1,11.9,70.1,71.8,100,2825,0
3/1/22 12:05 PM,54.8,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,73.8,72,73,72.9,73.8,73.1,72.5,72.9,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,82,68.2,10,11.8,69.6,71.3,100,2824,0
3/1/22 12:10 PM,54.9,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,73.7,71.9,73,72.9,73.8,73.1,72.5,72.8,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,82.3,67.9,10,11.8,69.2,71,100,2821,0
3/1/22 12:15 PM,55.1,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,73.6,71.9,72.9,72.8,73.8,73,72.5,72.8,72.2,71.8,73.1,100,100,100,100,100,100,100,100,100,100,82.8,68.1,10,11.9,69.2,70.7,100,2827,0
3/1/22 12:20 PM,55.4,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,73.5,71.8,72.9,72.8,73.8,73,72.5,72.7,72.1,71.8,73,100,100,100,100,100,100,100,100,100,100,84,68.1,10,11.9,69.3,70.7,100,2826,0
3/1/22 12:25 PM,55.9,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,73.4,71.8,72.9,72.7,73.7,73,72.5,72.6,72,71.7,73,100,100,100,100,100,100,100,100,100,100,85.6,68.1,10,11.9,69.3,70.7,100,2812,0
3/1/22 12:30 PM,56.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,73.3,71.7,72.8,72.7,73.7,73,72.5,72.6,71.9,71.7,72.9,100,100,100,100,100,100,100,100,100,100,87.4,67.6,10,11.8,68.9,70.5,100,2816.5,0
3/1/22 12:35 PM,56.9,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73.3,71.7,72.8,72.7,73.7,72.9,72.5,72.5,71.8,71.6,72.9,100,100,100,100,100,100,100,100,100,100,89.2,67.3,10,11.8,68.6,70.3,100,2813,0
3/1/22 12:40 PM,57.4,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,73.2,71.6,72.7,72.6,73.6,72.9,72.5,72.5,71.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,91.1,67.1,10,11.8,68.4,70,100,2813,0
3/1/22 12:45 PM,57.8,27,0,10,10,10,10,10,10,10,10,10,10,10,22.6,73.2,71.5,72.7,72.6,73.6,72.9,72.5,72.4,71.7,71.6,72.7,100,100,100,100,100,100,100,100,100,100,92.4,66.9,10,11.8,68.2,69.9,100,2818,0
3/1/22 12:50 PM,58.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,22.7,73,71.5,72.6,72.6,73.5,72.8,72.4,72.4,71.6,71.5,72.7,99.5,99.1,99.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,93.5,66.4,10,11.8,67.8,69.6,100,2818,0
3/1/22 12:55 PM,58.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,22.8,72.9,71.4,72.6,72.5,73.5,72.8,72.4,72.3,71.5,71.4,72.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,95.1,65.9,10,11.8,67.3,69.3,100,2816,0
3/1/22 1:00 PM,58.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.7,72.9,71.4,72.5,72.5,73.4,72.7,72.4,72.2,71.4,71.4,72.5,95.9,95.6,95.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,96.7,65.7,10,11.8,67.1,69,100,2818,0
3/1/22 1:05 PM,58.9,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,22.5,72.8,71.3,72.5,72.4,73.4,72.7,72.4,72.2,71.3,71.3,72.5,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,98.4,65.5,10,11.8,66.9,68.8,100,2826,0
3/1/22 1:10 PM,58.8,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,22.2,72.7,71.2,72.4,72.4,73.3,72.6,72.3,72.1,71.3,71.3,72.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,100.4,65.4,9.9,12,66.7,68.6,100,2817,0
3/1/22 1:15 PM,58.6,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,21.8,72.6,71.1,72.4,72.3,73.2,72.6,72.3,72,71.2,71.3,72.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,102.2,65.4,9.9,12,66.6,68.4,100,2848,0
3/1/22 1:20 PM,58.5,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,22,72.6,71.1,72.3,72.3,73.2,72.6,72.3,72,71.1,71.2,72.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,104.1,65.3,10.1,11.9,66.6,68.3,100,2844,0
3/1/22 1:25 PM,58.7,27,0,10,6,6,6,6,6,6,6,6,6,6,21.8,72.5,71,72.3,72.2,73.1,72.5,72.3,71.9,71,71.1,72.1,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,106.1,64.8,10.9,9.7,66.5,68.5,100,2789,0
3/1/22 1:30 PM,58.7,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,21.9,72.4,70.9,72.2,72.2,73.1,72.4,72.2,71.8,70.9,71.1,72.1,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,107.9,63.3,11.6,5.3,65.9,68.8,100,2541,0
3/1/22 1:35 PM,58.7,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,22.1,72.4,70.9,72.2,72.1,73,72.4,72.2,71.7,70.9,71,71.9,36,36,36,36,36,36,36,36,36,36,109.6,61,11,3.1,64.8,69.3,100,2316.5,0
3/1/22 1:40 PM,58.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.3,72.3,70.8,72.1,72,72.9,72.4,72.2,71.7,70.8,71,71.9,35,35,35,35,35,35,35,35,35,35,111.3,59.6,10.5,2.8,63,69.8,100,2316.5,0
3/1/22 1:45 PM,59,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.4,72.3,70.8,72,72,72.9,72.3,72.1,71.6,70.8,70.9,71.8,35,35,35,35,35,35,35,35,35,35,113,59.9,10.2,2.7,62.1,70.2,100,2226,0
3/1/22 1:50 PM,59.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.7,72.3,70.7,72,72,72.8,72.3,72.1,71.6,70.7,70.9,71.8,35,35,35,35,35,35,35,35,35,35,115.2,60.2,10.1,2.7,62.2,70.2,100,2218,0
3/1/22 1:55 PM,59.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23,72.1,70.6,72,72,72.8,72.2,72.1,71.5,70.6,70.9,71.7,35,35,35,35,35,35,35,35,35,35,116.5,60,10.1,2.7,62.3,70.1,100,2209,0
3/1/22 2:00 PM,59.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.3,72.2,70.6,71.9,71.9,72.7,72.2,72,71.5,70.6,70.9,71.7,35,35,35,35,35,35,35,35,35,35,116.9,59.8,10,2.7,62.1,70.1,100,2200,0
3/1/22 2:05 PM,59.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.4,72.1,70.5,71.9,71.9,72.7,72.2,72,71.4,70.5,70.8,71.7,35,35,35,35,35,35,35,35,35,35,116.9,59.5,10,2.7,62,70.1,100,2197,0
3/1/22 2:10 PM,60,27,2,4,5,5,5,5,5,5,5,5,5,5,23.6,72.1,70.5,71.8,71.9,72.6,72.1,72,71.4,70.4,70.8,71.6,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,117.1,62.9,8.4,5.1,62.1,70.1,40,2208,20
3/1/22 2:15 PM,60.1,27,9.1,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,23.7,72,70.5,71.8,71.9,72.6,72.1,71.9,71.4,70.3,70.8,71.5,77,77,77,77,77,77,77,77,77,77,116.7,79,6.7,9.6,74.3,68.6,0,2723,90.9
3/1/22 2:20 PM,60.7,27,9.8,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,24.3,72.2,70.4,71.8,71.8,72.6,72,71.9,71.3,70.3,70.8,71.5,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,115.6,84.6,8,10.7,83.1,74.5,0,3168,97.8
3/1/22 2:25 PM,60.6,27,6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,24.3,72.6,70.4,71.7,71.9,72.6,72,71.9,71.3,70.4,70.8,71.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,114.9,86.8,8.9,11.2,86.4,78.6,0,3347,59.8
3/1/22 2:30 PM,61.3,27,5.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,24.2,73,70.4,71.7,71.9,72.5,72,71.8,71.4,70.6,70.9,71.5,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,114.2,84.8,9.4,11.5,85.9,80.2,0,3461,54.3
3/1/22 2:35 PM,61.7,27,5,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,24,73.5,70.5,71.8,71.9,72.5,72,71.8,71.5,70.9,70.9,71.5,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,113.7,85.1,9.2,11.8,85.6,80.3,0,3513,49.9
3/1/22 2:40 PM,61.6,27,2.9,1.1,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,23.3,74,70.6,71.8,72,72.6,72,71.8,71.6,71.1,71,71.5,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,112,84.1,13,9.4,85.4,80.1,10.8,3515,28.7
3/1/22 2:45 PM,61.8,27,0,8.8,8.5,8.5,8.7,8.5,8.5,8.7,8.5,8.5,8.5,8.5,22.8,74.4,70.7,71.9,72.1,72.6,72.1,71.8,71.8,71.4,71.1,71.7,85,87.5,87.5,85,85,85,85,85,85,85,111.1,76,11,12,78.7,78.7,86,2996,0
3/1/22 2:50 PM,62,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,74.5,70.8,72,72.2,72.7,72.1,71.8,71.9,71.6,71.2,71.8,100,100,100,100,100,100,100,100,100,100,109.9,71.8,10.4,12,74.3,75.2,100,2921,0
3/1/22 2:55 PM,62.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.6,74.5,70.9,72,72.2,72.7,72.2,71.7,72,71.7,71.4,71.9,100,100,100,100,100,100,100,100,100,100,109.1,69.8,10.2,12,72,73.1,100,2868,0
3/1/22 3:00 PM,62.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.9,74.3,70.9,72,72.3,72.7,72.2,71.8,72,71.7,71.4,72,100,100,100,100,100,100,100,100,100,100,108.9,68.6,10.1,11.9,70.5,71.8,100,2850,0
3/1/22 3:05 PM,62.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.1,74.3,70.9,72.1,72.3,72.8,72.3,71.8,72,71.8,71.5,72,100,100,100,100,100,100,100,100,100,100,108.7,67.9,10.1,11.9,69.4,70.9,100,2826,0
3/1/22 3:10 PM,62.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,74.1,70.9,72.1,72.2,72.8,72.3,71.8,72,71.7,71.5,72.1,100,100,100,100,100,100,100,100,100,100,108.8,67.4,10.1,11.9,68.8,70.4,100,2814,0
3/1/22 3:15 PM,62.4,27,0,10,10,10,10,10,10,10,10,10,10,10,22.4,73.9,70.9,72.1,72.2,72.8,72.3,71.8,72,71.6,71.5,72.1,100,100,100,100,100,100,100,100,100,100,109.6,66.8,10,11.9,68.3,69.9,100,2814,0
3/1/22 3:20 PM,61.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,73.8,70.9,72.1,72.2,72.8,72.3,71.8,72,71.6,71.5,72.1,100,100,100,100,100,100,100,100,100,100,110.4,66.5,10,11.8,67.9,69.5,100,2827,0
3/1/22 3:25 PM,61.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,73.8,70.9,72,72.2,72.8,72.3,71.8,72,71.5,71.5,72,100,100,100,100,100,100,100,100,100,100,111.4,66.2,10,11.8,67.6,69.2,100,2827,0
3/1/22 3:30 PM,61.1,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,73.7,70.8,72,72.1,72.8,72.3,71.8,72,71.4,71.4,72,100,100,100,100,100,100,100,100,100,100,112.8,66,10,11.8,67.4,69,100,2818,0
3/1/22 3:35 PM,61.2,27,0,10,10,10,10,10,10,10,10,10,10,10,22.6,73.7,70.8,72,72.1,72.8,72.3,71.8,71.9,71.3,71.4,72,100,100,100,100,100,100,100,100,100,100,113.9,65.9,10,11.8,67.2,68.9,100,2806,0
3/1/22 3:40 PM,61,27,0,10,10,10,10,10,10,10,10,10,10,10,22.7,73.7,70.8,72,72.1,72.8,72.3,71.8,71.9,71.3,71.3,71.9,100,100,100,100,100,100,100,100,100,100,113.5,65.6,10,11.8,67,68.6,100,2814,0
3/1/22 3:45 PM,60.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.6,70.7,71.9,72,72.7,72.3,71.8,71.8,71.2,71.3,71.9,100,100,100,100,100,100,100,100,100,100,113.1,65.5,10,11.8,66.9,68.5,100,2821,0
3/1/22 3:50 PM,61,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,73.5,70.7,71.9,72,72.7,72.2,71.8,71.7,71.1,71.3,71.9,100,100,100,100,100,100,100,100,100,100,112.6,65.5,10,11.8,66.8,68.3,100,2815,0
3/1/22 3:55 PM,60.8,27,0,10,10,10,10,10,10,10,10,10,10,10,23.8,73.3,70.6,71.9,72,72.6,72.2,71.7,71.7,71,71.2,71.8,100,100,100,100,100,100,100,100,100,100,112.6,65.3,10,11.8,66.7,68.2,100,2816,0
3/1/22 4:00 PM,60.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,73.3,70.6,71.8,71.9,72.6,72.2,71.7,71.6,71,71.2,71.8,100,100,100,100,100,100,100,100,100,100,111.3,65.2,10,11.8,66.6,68.1,100,2816,0
3/1/22 4:05 PM,60.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.1,70.6,71.8,71.9,72.6,72.1,71.7,71.6,70.9,71.1,71.7,100,100,100,100,100,100,100,100,100,100,110.2,65.1,10,11.8,66.5,68,100,2816,0
3/1/22 4:10 PM,60.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,25.1,73,70.5,71.7,71.8,72.5,72.1,71.7,71.5,70.8,71,71.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,109.1,65.1,10.1,11.8,66.4,67.9,100,2808,0
3/1/22 4:15 PM,60.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,25.3,72.9,70.5,71.7,71.8,72.5,72.1,71.6,71.4,70.8,71,71.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,108.2,64.9,10,11.8,66.2,67.8,100,2806,0
3/1/22 4:20 PM,60.1,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,25.4,72.8,70.4,71.7,71.7,72.4,72,71.6,71.3,70.7,70.9,71.5,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,107.4,64.9,10,11.8,66.2,67.7,100,2812,0
3/1/22 4:25 PM,60,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,25.5,72.7,70.3,71.6,71.7,72.4,72,71.6,71.3,70.6,70.9,71.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,106.5,64.8,9.9,12,66.1,67.6,100,2812,0
3/1/22 4:30 PM,59.7,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,25.8,72.6,70.3,71.6,71.6,72.3,71.9,71.6,71.2,70.5,70.8,71.4,74.5,73.6,73.6,74.5,74.5,74.5,74.5,74.5,74.5,74.5,105.6,64.7,9.9,12,66,67.4,100,2845,0
3/1/22 4:35 PM,59.7,27,0,10,6.3,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.3,26.2,72.5,70.2,71.5,71.6,72.3,71.9,71.5,71.2,70.4,70.8,71.4,62.7,61.2,61.2,62.7,62.7,62.7,62.7,62.7,62.7,62.7,105.1,64.5,10.8,10.3,66,67.5,100,2723,0
3/1/22 4:40 PM,59.9,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,26.5,72.4,70.2,71.5,71.6,72.2,71.8,71.5,71.1,70.4,70.7,71.3,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,104.5,63.4,11.6,6,65.6,67.8,100,2723,0
3/1/22 4:45 PM,60.3,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,26.6,72.3,70.1,71.4,71.5,72.2,71.8,71.5,71,70.3,70.6,71.2,35.8,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.8,35.8,103.5,60.9,11.1,3.1,64.5,68.3,100,2391,0
3/1/22 4:50 PM,59.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.8,72.2,70.1,71.4,71.5,72.1,71.8,71.4,71,70.2,70.6,71.2,35,35,35,35,35,35,35,35,35,35,102.6,59.7,10.5,2.9,62.8,68.8,100,2289,0
3/1/22 4:55 PM,59.8,27,0.3,7.5,4,4,4,4,4,4,4,4,4,4,26.9,72.1,70,71.4,71.5,72.1,71.7,71.4,70.9,70.2,70.5,71.1,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,101.9,59.7,9.8,3.4,62.1,69.1,80,2339.5,2.3
3/1/22 5:00 PM,59.7,27,6.7,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,27,72,70,71.3,71.4,72,71.7,71.4,70.9,70.1,70.5,71.1,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,101.1,73.2,6.6,8.5,67.8,68.3,0,3049,66.9
3/1/22 5:05 PM,59.4,27,10,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,27.2,72.1,70,71.3,71.4,72,71.6,71.4,70.9,70.1,70.5,71,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,100.1,82.3,7.5,10.5,80.4,71.2,0,3287,100
3/1/22 5:10 PM,59.4,27,8,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,27.4,72.4,70,71.3,71.4,72,71.6,71.3,70.9,70,70.5,71,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,98.8,86.1,8.7,11.1,85.2,76.9,0,3287,83
3/1/22 5:15 PM,59.3,27,5.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,27.1,72.8,70,71.3,71.4,72,71.6,71.3,70.9,70.2,70.4,71,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,97.8,85.4,9.3,11.4,86.4,79.7,0,3429,56.2
3/1/22 5:20 PM,58.9,27,4.9,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,26.9,73.2,70,71.3,71.5,72,71.6,71.3,71,70.5,70.5,71,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,97.2,85.6,9.4,11.6,85.4,79.9,0,3482,47.8
3/1/22 5:25 PM,58.6,27,5.1,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,26.7,73.6,70.2,71.4,71.5,72,71.6,71.3,71.1,70.7,70.6,71.1,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,96.6,85.1,9.4,11.7,85.7,80.1,0,3521,51.6
3/1/22 5:30 PM,58.4,27,1.4,2.6,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,26.5,74.1,70.3,71.4,71.6,72,71.6,71.2,71.3,71,70.7,71.2,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,96.1,81.4,12.8,10.4,84.3,79.8,26.6,3427,13.6
3/1/22 5:35 PM,58,27,0,9.7,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,26.3,74.3,70.4,71.5,71.7,72.1,71.7,71.2,71.4,71.2,70.8,71.3,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,95.3,74.9,11,12,77.5,77.9,96.7,3020,0
3/1/22 5:40 PM,57.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.8,74.4,70.5,71.6,71.8,72.1,71.8,71.2,71.5,71.4,70.9,71.4,100,100,100,100,100,100,100,100,100,100,94.7,71.3,10.6,12,73.5,74.6,100,2896.5,0
3/1/22 5:45 PM,57.3,27,0,10,10,10,10,10,10,10,10,10,10,10,27.3,74.3,70.6,71.6,71.8,72.2,71.9,71.2,71.6,71.5,71,71.5,100,100,100,100,100,100,100,100,100,100,94,69.4,10.3,12,71.3,72.5,100,2896.5,0
3/1/22 5:50 PM,57.2,27,0,10,10,10,10,10,10,10,10,10,10,10,27.6,74.2,70.6,71.7,71.9,72.3,71.9,71.3,71.6,71.5,71,71.6,100,100,100,100,100,100,100,100,100,100,93.4,68.2,10.2,12,69.9,71.3,100,2839.5,0
3/1/22 5:55 PM,57,27,0,10,10,10,10,10,10,10,10,10,10,10,27.9,73.9,70.6,71.7,71.8,72.3,71.9,71.3,71.6,71.5,71.1,71.7,100,100,100,100,100,100,100,100,100,100,92.7,67.4,10,11.9,68.9,70.4,100,2839.5,0
3/1/22 6:00 PM,56.9,27,0,10,10,10,10,10,10,10,10,10,10,10,28.1,73.8,70.6,71.7,71.8,72.4,72,71.3,71.6,71.4,71.1,71.7,100,100,100,100,100,100,100,100,100,100,92,66.8,10,11.9,68.3,69.8,100,2827,0
3/1/22 6:05 PM,56.7,27,0,10,10,10,10,10,10,10,10,10,10,10,28.4,73.6,70.6,71.7,71.8,72.4,72,71.3,71.6,71.3,71,71.7,100,100,100,100,100,100,100,100,100,100,91.2,66.3,10,11.8,67.7,69.3,100,2813,0
3/1/22 6:10 PM,56.2,27,0,10,10,10,10,10,10,10,10,10,10,10,28.6,73.4,70.6,71.7,71.8,72.4,72,71.3,71.6,71.3,71,71.7,100,100,100,100,100,100,100,100,100,100,90.3,65.8,10,11.9,67.4,68.9,100,2811,0
3/1/22 6:15 PM,55.7,27,0,10,10,10,10,10,10,10,10,10,10,10,28.9,73.3,70.6,71.7,71.8,72.4,72,71.3,71.5,71.2,71,71.7,100,100,100,100,100,100,100,100,100,100,89.8,65.2,10,11.9,66.8,68.5,100,2817,0
3/1/22 6:20 PM,55.3,27,0,10,10,10,10,10,10,10,10,10,10,10,28.9,73.1,70.5,71.7,71.7,72.3,72,71.3,71.5,71,70.9,71.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,89.1,64.7,10,11.8,66.2,68.1,100,2817,0
3/1/22 6:25 PM,55,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,28.8,72.9,70.5,71.6,71.7,72.4,71.9,71.3,71.4,71,70.8,71.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,88.2,64.3,10,11.9,65.8,67.7,100,2796,0
3/1/22 6:30 PM,54.7,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,28.8,72.7,70.4,71.6,71.6,72.3,71.9,71.3,71.4,70.9,70.8,71.6,88,88,88,88,88,88,88,88,88,88,87.4,64,9.9,11.8,65.5,67.4,100,2814,0
3/1/22 6:35 PM,54.6,27,0,10,7.8,7.8,7.6,7.8,7.8,7.6,7.8,7.8,7.8,7.8,28.7,72.5,70.4,71.6,71.6,72.3,71.9,71.3,71.3,70.7,70.7,71.5,77.8,76.4,76.4,77.8,77.8,77.8,77.8,77.8,77.8,77.8,86.6,63.7,9.9,12,65.1,67.1,100,2820,0
3/1/22 6:40 PM,54.4,27,0,10,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,6.1,28.7,72.3,70.3,71.5,71.6,72.2,71.8,71.3,71.2,70.6,70.6,71.5,61.4,59.4,59.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,85.8,63.2,11.1,9.7,64.9,67,100,2690.5,0
3/1/22 6:45 PM,54.4,27,0.3,8.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,28.7,72.1,70.3,71.5,71.5,72.2,71.8,71.3,71.1,70.5,70.6,71.4,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,85.2,61.3,11.2,4.9,64.3,67.5,100,2690.5,0
3/1/22 6:50 PM,54.2,27,7.2,0,6.7,6.7,6.9,6.7,6.7,6.9,6.7,6.7,6.7,6.7,28.7,72,70.2,71.4,71.5,72.1,71.7,71.3,71.1,70.4,70.5,71.3,66.7,69.5,69.4,66.7,66.7,66.7,66.7,66.7,66.7,66.7,84.5,74.3,7.1,9.1,68.6,67.7,0,2563,56.4
3/1/22 6:55 PM,54.1,27,10,0,9.1,9.1,9.3,9.1,9.1,9.3,9.1,9.1,9.1,9.1,28.7,71.9,70.1,71.4,71.4,72.1,71.7,71.2,71,70.3,70.5,71.3,91.2,93.2,93.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,83.9,82,7.9,10.6,80.2,71.4,0,3095,100
3/1/22 7:00 PM,54,27,7.9,0,10,10,10,10,10,10,10,10,10,10,28.8,72,70.1,71.3,71.4,72,71.6,71.2,71,70.3,70.4,71.2,100,100,100,100,100,100,100,100,100,100,83.3,86.1,8.8,11.2,84.9,76.6,0,3311,84.6
3/1/22 7:05 PM,53.8,27,5.4,0,10,10,10,10,10,10,10,10,10,10,28.5,72.4,70.1,71.3,71.4,72,71.6,71.2,71,70.4,70.4,71.2,100,100,100,100,100,100,100,100,100,100,82.9,85.3,9.3,11.5,86.4,79.6,0,3432,53.6
3/1/22 7:10 PM,53.6,27,5,0,10,10,10,10,10,10,10,10,10,10,28.1,72.8,70.2,71.4,71.5,72,71.6,71.2,71.1,70.6,70.4,71.2,100,100,100,100,100,100,100,100,100,100,82.5,85.4,9.6,11.6,85.5,80,0,3507,50.5
3/1/22 7:15 PM,53.5,27,5.2,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,27.5,73.2,70.3,71.4,71.5,72,71.6,71.2,71.2,70.9,70.5,71.2,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,82,85.1,9.5,11.6,85.6,80.1,0,3522,52.4
3/1/22 7:20 PM,53.4,27,5.3,0,8,8,8,8,8,8,8,8,8,8,27.1,73.6,70.4,71.5,71.6,72,71.7,71.1,71.3,71.1,70.6,71.3,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,81.4,84.6,9.3,11.8,85.9,80.4,0,3521.5,54.6
3/1/22 7:25 PM,53.8,27,1.6,1.8,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,26.6,74,70.5,71.5,71.7,72.1,71.7,71.1,71.4,71.3,70.7,71.4,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,81,83.5,12.8,10.4,84.8,80.3,18.4,3521.5,16
3/1/22 7:30 PM,53.7,27,0,9.2,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,26.4,74.3,70.6,71.6,71.8,72.2,71.8,71.1,71.6,71.6,70.8,71.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,80.5,75.4,11.1,12,78.4,78.7,92.2,2996,0
3/1/22 7:35 PM,53.4,27,0,10,10,10,10,10,10,10,10,10,10,10,26.1,74.3,70.7,71.7,71.9,72.2,71.9,71.1,71.7,71.7,70.9,71.6,100,100,100,100,100,100,100,100,100,100,80,71.6,10.7,12,73.9,75.1,100,2878,0
3/1/22 7:40 PM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26,74.2,70.8,71.8,71.9,72.3,71.9,71.2,71.8,71.8,71,71.8,100,100,100,100,100,100,100,100,100,100,79.5,69.4,10.3,12,71.4,72.9,100,2878,0
3/1/22 7:45 PM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26,74,70.8,71.8,71.9,72.4,72,71.2,71.8,71.8,71.1,71.9,100,100,100,100,100,100,100,100,100,100,79.1,68,10.2,12,69.9,71.4,100,2846,0
3/1/22 7:50 PM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26,73.8,70.8,71.8,71.9,72.4,72,71.2,71.9,71.7,71.1,71.9,100,100,100,100,100,100,100,100,100,100,78.7,67.1,10.1,11.9,68.8,70.5,100,2822,0
3/1/22 7:55 PM,53.2,27,0,10,10,10,10,10,10,10,10,10,10,10,26,73.7,70.9,71.8,71.9,72.4,72.1,71.2,71.8,71.7,71.1,71.9,100,100,100,100,100,100,100,100,100,100,78.2,66.4,10,11.9,68.1,69.8,100,2827.5,0
3/1/22 8:00 PM,53.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.5,70.9,71.8,71.9,72.5,72.1,71.2,71.8,71.6,71.1,71.9,100,100,100,100,100,100,100,100,100,100,77.8,66,10,11.8,67.6,69.3,100,2813,0
3/1/22 8:05 PM,52.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.4,70.8,71.8,71.9,72.5,72.1,71.3,71.8,71.5,71.1,71.9,100,100,100,100,100,100,100,100,100,100,77.3,65.6,10,11.9,67.2,68.9,100,2818,0
3/1/22 8:10 PM,52.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26.5,73.1,70.8,71.8,71.8,72.5,72.1,71.3,71.7,71.4,71,71.9,100,100,100,100,100,100,100,100,100,100,76.8,65.3,10,11.8,66.9,68.5,100,2818,0
3/1/22 8:15 PM,52.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,26.6,73,70.8,71.8,71.8,72.5,72.1,71.3,71.7,71.2,70.9,71.8,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,76.6,65.1,10,11.8,66.6,68.3,100,2817,0
3/1/22 8:20 PM,52.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,26.7,72.8,70.7,71.8,71.8,72.4,72,71.3,71.6,71.1,70.9,71.8,92,92,92,92,92,92,92,92,92,92,76.3,64.9,10,11.9,66.4,68.1,100,2815,0
3/1/22 8:25 PM,52.3,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,26.9,72.6,70.7,71.7,71.7,72.4,72,71.3,71.5,71,70.8,71.8,83,83,83,83,83,83,83,83,83,83,76,64.8,9.8,12,66.2,67.8,100,2825,0
3/1/22 8:30 PM,52.1,27,0,10,7,7,6.8,7,7,6.8,7,7,7,7,27,72.5,70.6,71.7,71.7,72.4,72,71.3,71.4,70.9,70.7,71.7,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,75.6,64.5,10.3,11.4,66,67.7,100,2855,0
3/1/22 8:35 PM,51.8,27,0,10,5.3,5.3,4.9,5.3,5.3,5.1,5.3,5.3,5.3,5.3,27.2,72.3,70.5,71.7,71.7,72.3,71.9,71.3,71.4,70.8,70.7,71.6,53,53,53,53,53,53,53,53,53,53,75.1,63.1,11.7,6.6,65.5,67.9,100,2714,0
3/1/22 8:40 PM,51.6,27,0,10,3.6,3.6,3.5,3.6,3.6,3.6,3.6,3.6,3.6,3.6,27.3,72.1,70.5,71.6,71.6,72.3,71.9,71.3,71.3,70.7,70.6,71.6,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,74.8,60.4,11.5,3.1,64.6,68.3,100,2425,0
3/1/22 8:45 PM,51.4,27,5.5,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,27.3,71.9,70.4,71.6,71.6,72.3,71.8,71.2,71.2,70.6,70.6,71.5,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,74.4,71,7.3,8.1,66.7,68.7,0,2778,54.7
3/1/22 8:50 PM,50.9,27,10,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,27.3,71.9,70.4,71.5,71.5,72.2,71.8,71.2,71.2,70.5,70.5,71.5,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,74.1,81.8,7.5,10.4,79.9,70.8,0,2778,100
3/1/22 8:55 PM,50.7,27,7.8,0,10,10,10,10,10,10,10,10,10,10,27.2,72,70.4,71.5,71.5,72.2,71.8,71.2,71.1,70.5,70.4,71.4,100,100,100,100,100,100,100,100,100,100,73.7,86.1,8.7,11.1,85.4,76.8,0,3294,81.7
3/1/22 9:00 PM,50.5,27,5.1,0,10,10,10,10,10,10,10,10,10,10,27,72.3,70.4,71.5,71.5,72.1,71.7,71.2,71.2,70.6,70.4,71.3,100,100,100,100,100,100,100,100,100,100,73.4,85.6,9.3,11.5,86,79.9,0,3422,55.8
3/1/22 9:05 PM,50.2,27,5,0,10,10,10,10,10,10,10,10,10,10,26.7,72.6,70.4,71.5,71.6,72.1,71.8,71.2,71.2,70.8,70.5,71.4,100,100,100,100,100,100,100,100,100,100,73,85,9.6,11.6,85.7,80.1,0,3497,50.3
3/1/22 9:10 PM,50.1,27,5.2,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,26.3,73,70.5,71.6,71.6,72.2,71.8,71.1,71.4,71,70.5,71.4,99,98.4,98.4,99,99,99,99,99,99,99,72.7,85.3,9.7,11.6,85.6,80.2,0,3521,48.7
3/1/22 9:15 PM,49.9,27,5,0,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,26,73.3,70.6,71.6,71.7,72.2,71.8,71.2,71.5,71.3,70.6,71.5,89.5,87.9,87.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,72.5,85.1,9.6,11.6,85.7,80.4,0,3522,50.2
3/1/22 9:20 PM,49.7,27,4.9,0,7.2,7.2,7,7.2,7.2,7,7.2,7.2,7.2,7.2,25.6,73.7,70.7,71.7,71.8,72.2,71.9,71.1,71.6,71.5,70.7,71.6,72.1,70.3,70.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.2,84.9,9.8,11.6,85.8,80.7,0,3521,52.5
3/1/22 9:25 PM,49.5,27,2,2.2,5.8,5.8,5.7,5.8,5.8,5.7,5.8,5.8,5.8,5.8,25.3,73.9,70.8,71.8,71.9,72.3,71.9,71.1,71.7,71.7,70.8,71.7,57.6,56.7,56.7,57.6,57.6,57.6,57.6,57.6,57.6,57.6,71.9,83.1,13.8,8.3,85.6,80.2,10.9,3456,27.2
3/1/22 9:30 PM,49.4,27,0,9.5,7.9,7.9,8,7.9,7.9,8,7.9,7.9,7.9,7.9,25.1,74.2,70.9,71.8,71.9,72.4,72,71.1,71.9,71.9,70.9,71.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,71.5,75.2,10.8,11.9,78.9,79,86.3,2937,0
3/1/22 9:35 PM,49.3,27,0,10,9.5,9.5,9.8,9.5,9.5,9.8,9.5,9.5,9.5,9.5,24.8,74,71,71.9,72,72.4,72,71.2,72,72,71,72,95.3,96.1,96.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,71.3,71.7,10.4,12,73.9,75.3,100,2914,0
3/1/22 9:40 PM,49,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.8,71,72,72.1,72.5,72.1,71.2,72,72.1,71.1,72.1,100,100,100,100,100,100,100,100,100,100,71,69.9,10.3,11.9,71.8,73.3,100,2866,0
3/1/22 9:45 PM,48.9,27,0,10,10,10,10,10,10,10,10,10,10,10,25.2,73.5,71.1,72,72.1,72.6,72.2,71.2,72.1,72.1,71.2,72.2,100,100,100,100,100,100,100,100,100,100,70.6,68.8,10.1,11.9,70.5,72,100,2837,0
3/1/22 9:50 PM,49.7,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.3,71.1,72,72.1,72.6,72.2,71.3,72.1,72,71.2,72.2,100,100,100,100,100,100,100,100,100,100,70.3,68.2,10,11.9,69.6,71.1,100,2835,0
3/1/22 9:55 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,25.5,73.1,71.1,72,72.1,72.6,72.2,71.3,72,71.9,71.2,72.2,100,100,100,100,100,100,100,100,100,100,70,68.1,10,11.8,69.4,70.6,100,2832,0
3/1/22 10:00 PM,49,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,25.7,72.9,71.1,72,72,72.6,72.2,71.3,72,71.8,71.1,72.3,97.8,97.6,97.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,69.7,67.8,10.1,11.8,69.1,70.4,100,2821,0
3/1/22 10:05 PM,48.9,27,0,10,9.2,9.2,9,9.2,9.2,9,9.2,9.2,9.2,9.2,25.9,72.8,71,72,72,72.7,72.2,71.3,72,71.7,71.1,72.2,91.7,90.4,90.4,91.7,91.7,91.7,91.7,91.7,91.7,91.7,69.4,67.4,10,11.9,68.7,70.1,100,2821,0
3/1/22 10:10 PM,48.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,25.9,72.7,71,72,72,72.7,72.2,71.3,71.9,71.6,71.1,72.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,69,67.2,9.9,11.9,68.5,69.8,100,2817,0
3/1/22 10:15 PM,48.6,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,26.1,72.6,71,72,71.9,72.6,72.2,71.4,71.9,71.5,71,72.2,74,74,74,74,74,74,74,74,74,74,68.6,66.7,9.9,12,68.1,69.5,100,2849,0
3/1/22 10:20 PM,48.5,27,0,10,6,6,6,6,6,6,6,6,6,6,26.1,72.4,70.9,72,71.9,72.6,72.2,71.3,71.8,71.4,71,72.2,60,60,60,60,60,60,60,60,60,60,68.3,66.3,11,10,67.9,69.4,100,2686.5,0
3/1/22 10:25 PM,48.5,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,26.3,72.3,70.9,71.9,71.9,72.6,72.2,71.3,71.8,71.3,70.9,72.1,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,67.9,64.7,11.8,5.1,67.4,69.6,100,2686.5,0
3/1/22 10:30 PM,48.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.4,72.2,70.9,71.9,71.9,72.6,72.1,71.4,71.7,71.2,70.9,72,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,67.6,62.2,11,2.9,66.1,70,100,2341,0
3/1/22 10:35 PM,47.6,27,1.3,4,5,5,5,5,5,5,5,5,5,5,26.5,72.1,70.8,71.9,71.8,72.5,72.1,71.4,71.7,71.1,70.8,72,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,67.4,63.7,9.3,4.4,64.4,70.5,40,2484,13
3/1/22 10:40 PM,48.3,27,8.3,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,26.6,71.9,70.8,71.9,71.8,72.5,72.1,71.3,71.6,71.1,70.8,71.9,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,67.1,79.1,6.6,9.5,74.6,69.6,0,3160,83.6
3/1/22 10:45 PM,48.6,27,9.5,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,26.5,72,70.7,71.8,71.8,72.5,72,71.3,71.6,71,70.7,71.9,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,66.9,84.8,8,10.6,83.2,74.9,0,3347,94.8
3/1/22 10:50 PM,47.6,27,5.5,0,10,10,10,10,10,10,10,10,10,10,26.6,72.1,70.7,71.8,71.8,72.5,72,71.3,71.6,71,70.7,71.8,100,100,100,100,100,100,100,100,100,100,66.6,86.7,8.9,11.2,86.4,79,0,3452,54.7
3/1/22 10:55 PM,47,27,4.9,0,10,10,10,10,10,10,10,10,10,10,26.4,72.4,70.8,71.8,71.8,72.5,72,71.3,71.6,71.1,70.7,71.8,100,100,100,100,100,100,100,100,100,100,66.3,85.4,9.3,11.5,85.7,80.3,0,3512,49.1
3/1/22 11:00 PM,46.8,27,5.2,0,10,10,10,10,10,10,10,10,10,10,26.1,72.8,70.8,71.8,71.9,72.5,72,71.3,71.7,71.3,70.8,71.9,100,100,100,100,100,100,100,100,100,100,66,84.7,9.6,11.6,85.8,80.4,0,3522,51.7
3/1/22 11:05 PM,46.6,27,4.9,0,9.8,9.8,9.6,9.8,9.8,9.6,9.8,9.8,9.8,9.8,25.8,73,70.9,71.9,71.9,72.5,72,71.3,71.8,71.5,70.9,71.9,97.6,96.4,96.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,65.7,84.9,9.6,11.7,85.7,80.6,0,3522,50.6
3/1/22 11:10 PM,46.3,27,4.7,0,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,25.5,73.4,71,72,72,72.5,72.1,71.3,71.9,71.8,70.9,72,85.3,84.1,84.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,65.5,85.1,9.4,11.7,85.8,80.8,0,3521.5,45.9
3/1/22 11:15 PM,46,27,4.3,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,25.2,73.8,71.1,72,72.1,72.6,72.1,71.3,72,71.9,71,72.1,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,65.3,85.6,10.1,11.4,85.7,80.9,0,3521.5,42
3/1/22 11:20 PM,45.8,27,0,5.3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,24.9,74,71.2,72.1,72.2,72.6,72.2,71.3,72.2,72.1,71.2,72.2,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65,79.5,13.3,10.2,83,80.4,53.5,3008.5,0
3/1/22 11:25 PM,45.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,24.5,74.2,71.3,72.2,72.3,72.7,72.3,71.3,72.3,72.3,71.3,72.3,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,64.7,74.6,10.8,12,77,77.9,100,2888,0
3/1/22 11:30 PM,45.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,74,71.3,72.3,72.3,72.8,72.3,71.4,72.4,72.4,71.3,72.4,100,100,100,100,100,100,100,100,100,100,64.5,71.6,10.4,12,73.8,74.9,100,2888,0
3/1/22 11:35 PM,45,27,0,10,10,10,10,10,10,10,10,10,10,10,24.2,73.8,71.4,72.3,72.3,72.8,72.4,71.4,72.4,72.4,71.4,72.5,100,100,100,100,100,100,100,100,100,100,64.3,70,10.2,12,71.9,73.3,100,2847,0
3/1/22 11:40 PM,44.7,27,0,10,10,10,10,10,10,10,10,10,10,10,24,73.7,71.4,72.3,72.3,72.9,72.4,71.4,72.4,72.4,71.4,72.6,100,100,100,100,100,100,100,100,100,100,64,69,10.1,11.9,70.8,72.2,100,2847,0
3/1/22 11:45 PM,44.4,27,0,10,10,10,10,10,10,10,10,10,10,10,23.9,73.5,71.4,72.3,72.3,72.9,72.5,71.4,72.4,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,63.7,68.3,10,11.9,69.9,71.4,100,2823,0
3/1/22 11:50 PM,44.1,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.2,71.4,72.3,72.3,72.9,72.5,71.5,72.4,72.2,71.4,72.6,100,100,100,100,100,100,100,100,100,100,63.5,67.8,10,11.8,69.2,70.8,100,2816,0
3/1/22 11:55 PM,44,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.6,73,71.4,72.3,72.3,73,72.5,71.5,72.3,72.1,71.4,72.6,99.2,99,99,99.2,99.2,99.2,99.2,99.2,99.2,99.2,63.3,67.4,10,11.8,68.7,70.4,100,2813,0
3/2/22 12:00 AM,43.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,23.5,72.8,71.3,72.3,72.2,72.9,72.5,71.5,72.3,72,71.3,72.6,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,63.1,66.9,10,11.8,68.4,70.1,100,2815,0
3/2/22 12:05 AM,43.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,23.4,72.6,71.3,72.3,72.2,72.9,72.4,71.5,72.2,71.8,71.3,72.5,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,62.9,66.7,9.9,11.9,68,69.7,100,2830,0
3/2/22 12:10 AM,44.6,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,23.6,72.4,71.2,72.2,72.2,72.9,72.4,71.5,72.1,71.7,71.2,72.5,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,62.6,66.2,10.1,11.5,67.7,69.4,100,2830,0
3/2/22 12:15 AM,45,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,23.8,72.2,71.1,72.2,72.1,72.9,72.4,71.5,72,71.6,71.1,72.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,62.3,64.7,11.7,6.7,67.3,69.5,100,2704,0
3/2/22 12:20 AM,44.9,27,4.5,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,23.9,72,71.1,72.1,72.1,72.8,72.3,71.5,71.9,71.5,71,72.4,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,62.1,71.3,7.8,8,68.3,70,0,2450,45.2
3/2/22 12:25 AM,44.7,27,8.2,0,9,9,9,9,9,9,9,9,9,9,24.1,71.9,71,72.1,72,72.8,72.3,71.5,71.9,71.3,71,72.3,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,61.8,84.4,7.7,10.5,82.1,72.2,0,3199,81.6
3/2/22 12:30 AM,44.7,27,4.9,0,10,10,10,10,10,10,10,10,10,10,24.2,71.9,71,72.1,72,72.8,72.2,71.5,71.9,71.3,71,72.2,100,100,100,100,100,100,100,100,100,100,61.5,86.1,8.8,11.1,85.9,78.6,0,3199,53.3
3/2/22 12:35 AM,45.6,27,5,0,10,10,10,10,10,10,10,10,10,10,23.9,72.3,71,72.1,72,72.7,72.2,71.5,71.9,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,61.3,85.1,9.3,11.5,85.7,80.1,0,3426,46.8
3/2/22 12:40 AM,47.2,27,5.1,0,10,10,10,10,10,10,10,10,10,10,23.7,72.6,71.1,72.1,72.1,72.7,72.2,71.5,72,71.6,71,72.2,100,100,100,100,100,100,100,100,100,100,60.9,84.4,9.6,11.6,85.7,80.5,0,3509,48.8
3/2/22 12:45 AM,44.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,23.6,72.9,71.1,72.1,72.1,72.7,72.3,71.5,72,71.7,71,72.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,60.7,85.1,9.6,11.6,85.9,80.7,0,3521,48
3/2/22 12:50 AM,44,27,4.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,23.3,73.3,71.2,72.2,72.2,72.8,72.3,71.5,72.1,71.9,71.1,72.3,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,60.5,85.2,9.6,11.7,85.6,80.8,0,3521,42.8
3/2/22 12:55 AM,43.8,27,4.3,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,23.1,73.6,71.3,72.3,72.3,72.8,72.3,71.5,72.3,72.1,71.2,72.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,60.3,85.3,9.2,11.8,85.6,81,0,3521,42.5
3/2/22 1:00 AM,43.7,27,3.7,0.3,6,6,6,6,6,6,6,6,6,6,22.8,73.9,71.4,72.3,72.3,72.8,72.4,71.5,72.4,72.3,71.3,72.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,60.1,84.9,12.2,9.7,85.8,80.9,3,3236,37.4
3/2/22 1:05 AM,43.6,27,0,7.2,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,22.6,74.2,71.5,72.4,72.4,72.9,72.4,71.5,72.5,72.5,71.4,72.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,59.8,78.5,11.4,11.7,81.8,80.4,71.9,3236,0
3/2/22 1:10 AM,43.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22.3,74.2,71.6,72.5,72.5,73,72.5,71.5,72.6,72.6,71.5,72.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,59.6,73.6,10.7,12,76,77.3,100,2915,0
3/2/22 1:15 AM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22.2,74.1,71.6,72.5,72.5,73.1,72.6,71.6,72.6,72.7,71.5,72.8,100,100,100,100,100,100,100,100,100,100,59.3,71.1,10.4,12,73.1,74.7,100,2915,0
3/2/22 1:20 AM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73.9,71.7,72.6,72.6,73.1,72.6,71.6,72.6,72.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,59,69.6,10.1,12,71.3,73.1,100,2844,0
3/2/22 1:25 AM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.4,73.7,71.7,72.6,72.6,73.1,72.6,71.6,72.7,72.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,58.8,68.5,10.1,11.9,70.2,72,100,2844,0
3/2/22 1:30 AM,43.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.4,73.6,71.7,72.6,72.5,73.2,72.7,71.7,72.6,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,58.8,67.8,10,11.9,69.4,71.2,100,2830,0
3/2/22 1:35 AM,43.4,27,0,10,10,10,10,10,10,10,10,10,10,10,22.4,73.4,71.7,72.6,72.5,73.2,72.7,71.7,72.6,72.4,71.6,72.9,100,100,100,100,100,100,100,100,100,100,58.5,67.3,10,11.9,68.8,70.7,100,2818,0
3/2/22 1:40 AM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,22.5,73.3,71.6,72.6,72.5,73.2,72.7,71.7,72.6,72.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,58.4,66.9,10,11.9,68.4,70.3,100,2814,0
3/2/22 1:45 AM,43.4,27,0,10,10,10,10,10,10,10,10,10,10,10,22.6,73.2,71.6,72.5,72.5,73.2,72.7,71.7,72.5,72.1,71.5,72.8,100,100,100,100,100,100,100,100,100,100,58.2,66.7,10,11.9,68.1,70,100,2832,0
3/2/22 1:50 AM,43.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,22.5,72.9,71.5,72.5,72.4,73.2,72.7,71.7,72.4,71.9,71.5,72.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,58.1,66.4,10,11.9,67.8,69.6,100,2819,0
3/2/22 1:55 AM,43,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,22.4,72.8,71.5,72.5,72.4,73.1,72.6,71.8,72.3,71.8,71.4,72.7,93.9,92.9,92.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,57.9,66.2,10,11.9,67.6,69.4,100,2820,0
3/2/22 2:00 AM,44.1,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,22.4,72.6,71.4,72.4,72.3,73.1,72.6,71.8,72.3,71.7,71.3,72.6,85.3,84.7,84.7,85.3,85.3,85.3,85.3,85.3,85.3,85.3,57.8,66.1,9.9,11.9,67.4,69.2,100,2825.5,0
3/2/22 2:05 AM,43.8,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,22.5,72.5,71.4,72.4,72.3,73.1,72.5,71.7,72.2,71.6,71.2,72.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,57.7,65.9,9.9,12,67.3,69,100,2825.5,0
3/2/22 2:10 AM,43.4,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,22.6,72.3,71.3,72.3,72.2,73,72.5,71.7,72.1,71.4,71.2,72.5,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,57.5,65.4,11.1,9.5,67.1,69,100,2810,0
3/2/22 2:15 AM,43.4,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,22.6,72.1,71.2,72.3,72.2,73,72.5,71.7,72,71.3,71.1,72.4,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,57.3,63,11.8,4.1,66.4,69.4,100,2503,0
3/2/22 2:20 AM,43.5,27,5.1,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,22.7,72,71.2,72.3,72.1,72.9,72.4,71.7,71.9,71.3,71,72.4,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,57.2,72.5,7.5,8.1,68.2,69.9,0,2803,51.1
3/2/22 2:25 AM,43.4,27,7.7,0,9,9,9,9,9,9,9,9,9,9,22.8,71.9,71.1,72.2,72.1,72.9,72.4,71.7,71.9,71.1,70.9,72.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,57.1,85,7.6,10.5,82.9,72.4,0,3306,77
3/2/22 2:30 AM,43.1,27,5.3,0,10,10,10,10,10,10,10,10,10,10,22.9,72,71.1,72.2,72.1,72.9,72.3,71.7,71.8,71.1,70.9,72.2,100,100,100,100,100,100,100,100,100,100,56.9,85.6,8.7,11.1,86,78.6,0,3427,53.3
3/2/22 2:35 AM,42.6,27,4.9,0,10,10,10,10,10,10,10,10,10,10,22.8,72.1,71.1,72.2,72.1,72.8,72.3,71.6,71.8,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,56.7,84.6,9.2,11.4,85.9,80.1,0,3427,51.1
3/2/22 2:40 AM,42.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,22.6,72.4,71.1,72.2,72.1,72.8,72.3,71.6,71.9,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,56.5,85.2,9.6,11.6,85.7,80.5,0,3511,42.8
3/2/22 2:45 AM,42.8,27,4,0,10,10,10,10,10,10,10,10,10,10,22.4,72.7,71.2,72.2,72.2,72.8,72.3,71.6,72,71.6,70.9,72.2,100,100,100,100,100,100,100,100,100,100,56.3,85.6,9.6,11.6,85.5,80.6,0,3522,39.6
3/2/22 2:50 AM,43.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,22.4,72.9,71.3,72.3,72.2,72.9,72.3,71.6,72.1,71.8,71,72.3,100,100,100,100,100,100,100,100,100,100,56.3,85,9.6,11.6,85.8,80.9,0,3521,44.7
3/2/22 2:55 AM,42.6,27,4.7,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.2,73.2,71.4,72.3,72.3,72.9,72.4,71.6,72.2,72,71.1,72.4,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,56.2,84.5,9.6,11.6,85.9,81,0,3521,47.5
3/2/22 3:00 AM,42.4,27,4,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,22,73.4,71.4,72.4,72.4,72.9,72.4,71.6,72.3,72.1,71.2,72.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,56.1,85.4,9.4,11.7,85.6,81.1,0,3522,40
3/2/22 3:05 AM,42.4,27,4.4,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.8,73.7,71.5,72.5,72.4,73,72.5,71.6,72.4,72.3,71.3,72.5,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,55.9,85.1,10,11.3,85.8,81.2,0,3386.5,43.9
3/2/22 3:10 AM,42.4,27,2.2,0.9,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,21.7,73.9,71.6,72.5,72.5,73.1,72.5,71.6,72.5,72.5,71.4,72.6,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,55.8,85.7,13.8,7.5,86.3,80.7,8.6,3386.5,22.3
3/2/22 3:15 AM,42.4,27,0,8.3,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,21.4,74.1,71.7,72.6,72.6,73.1,72.6,71.7,72.6,72.6,71.5,72.7,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,55.7,77.3,10.5,11.7,80.8,80.2,82.9,2840,0
3/2/22 3:20 AM,42.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21.1,74,71.8,72.6,72.6,73.2,72.6,71.7,72.7,72.7,71.5,72.8,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,55.6,73.1,10.2,12,75.6,77,100,2869.5,0
3/2/22 3:25 AM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.8,71.8,72.7,72.7,73.2,72.7,71.8,72.7,72.8,71.6,72.9,100,100,100,100,100,100,100,100,100,100,55.6,70.9,10.2,11.9,72.9,74.6,100,2830,0
3/2/22 3:30 AM,41.7,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.6,71.8,72.7,72.7,73.3,72.7,71.8,72.7,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,55.5,69.5,10.1,11.9,71.3,73.2,100,2819,0
3/2/22 3:35 AM,41.4,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.3,71.8,72.7,72.7,73.4,72.7,71.8,72.7,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,55.4,68.6,10,11.9,70.3,72.1,100,2813,0
3/2/22 3:40 AM,41,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.3,73.1,71.8,72.7,72.6,73.3,72.7,71.9,72.7,72.5,71.6,73,99.3,99,99,99.3,99.3,99.3,99.3,99.3,99.3,99.3,55.3,67.9,10,11.9,69.4,71.4,100,2813,0
3/2/22 3:45 AM,40.9,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,21.3,72.8,71.8,72.7,72.6,73.4,72.7,71.9,72.6,72.4,71.6,73,94.4,93.6,93.6,94.4,94.4,94.4,94.4,94.4,94.4,94.4,55.2,67.5,10.1,11.9,68.9,70.8,100,2813,0
3/2/22 3:50 AM,40.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,21.5,72.6,71.7,72.7,72.6,73.3,72.7,71.9,72.6,72.3,71.5,73,84,84,84,84,84,84,84,84,84,84,55.2,67.1,9.9,11.9,68.5,70.4,100,2808,0
3/2/22 3:55 AM,40.4,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.7,72.3,71.6,72.7,72.5,73.3,72.7,71.9,72.5,72.1,71.5,73,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,55,66.7,10.2,11.6,68.2,70.1,100,2850,0
3/2/22 4:00 AM,40.3,27,0.6,6,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,21.8,72.1,71.6,72.6,72.5,73.3,72.7,71.9,72.4,72,71.4,72.9,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.8,65.9,10.9,6.7,67.7,70.2,60,2685,5.6
3/2/22 4:05 AM,40.2,27,6.5,0,7.6,7.6,7.9,7.6,7.6,7.9,7.6,7.6,7.6,7.6,22.2,71.8,71.5,72.6,72.4,73.3,72.6,71.9,72.3,71.8,71.3,72.8,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,54.7,79.8,7.4,10,75.8,70.8,0,2869,64.7
3/2/22 4:10 AM,40.2,27,5.1,0,9.8,9.8,10,9.8,9.8,10,9.8,9.8,9.8,9.8,22.3,71.7,71.5,72.5,72.3,73.2,72.6,71.9,72.2,71.7,71.3,72.8,98,98.4,98.4,98,98,98,98,98,98,98,54.6,85.9,8.5,10.9,85.1,77.4,0,3227,59.2
3/2/22 4:15 AM,40.2,27,4.8,0,10,10,10,10,10,10,10,10,10,10,22.3,71.8,71.4,72.5,72.3,73.2,72.5,71.9,72.2,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,54.6,85.4,9.1,11.3,85.8,79.9,0,3383,44.1
3/2/22 4:20 AM,40.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,22.3,72.1,71.5,72.5,72.4,73.2,72.5,71.9,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,54.4,85.1,9.5,11.5,85.8,80.6,0,3472,44.2
3/2/22 4:25 AM,40,27,4.3,0,10,10,10,10,10,10,10,10,10,10,22.1,72.3,71.5,72.5,72.4,73.2,72.5,71.9,72.3,72,71.2,72.7,100,100,100,100,100,100,100,100,100,100,54.3,84.8,9.6,11.6,85.7,80.9,0,3518,46.3
3/2/22 4:30 AM,40,27,4.1,0,10,10,10,10,10,10,10,10,10,10,22,72.6,71.5,72.5,72.4,73.2,72.5,71.9,72.4,72.1,71.3,72.7,100,100,100,100,100,100,100,100,100,100,54.2,85,9.6,11.6,85.7,81.1,0,3521,40
3/2/22 4:35 AM,39.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,21.8,72.9,71.6,72.6,72.5,73.2,72.6,71.9,72.5,72.3,71.4,72.8,100,100,100,100,100,100,100,100,100,100,54.1,85.2,9.6,11.6,85.6,81.2,0,3522,41.6
3/2/22 4:40 AM,40,27,4.7,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,21.6,73.2,71.7,72.6,72.6,73.2,72.6,71.9,72.6,72.5,71.4,72.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,54,84.6,9.6,11.6,85.9,81.4,0,3522,46.9
3/2/22 4:45 AM,40,27,4.2,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,21.4,73.5,71.8,72.7,72.6,73.3,72.7,71.9,72.7,72.6,71.5,73,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,53.9,85.2,9.3,11.7,85.6,81.5,0,3521,41.7
3/2/22 4:50 AM,40.1,27,4.4,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,21.2,73.7,71.9,72.8,72.7,73.3,72.7,71.9,72.8,72.8,71.6,73,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,53.7,84.9,10.7,10.9,85.8,81.5,0,3521,45.2
3/2/22 4:55 AM,40.1,27,0.9,2.2,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,21.2,73.9,72,72.8,72.8,73.4,72.8,71.9,72.9,72.9,71.7,73.1,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,53.6,83.6,13.5,7.6,85.5,80.8,18,3139,14.6
3/2/22 5:00 AM,40.1,27,0,9.2,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20.8,74,72.1,72.9,72.8,73.5,72.8,71.9,72.9,73,71.8,73.2,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,53.5,76.3,10.4,11.7,79.3,80,92,2830,0
3/2/22 5:05 AM,40,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.8,73.8,72.1,72.9,72.9,73.5,72.9,72,73,73.1,71.8,73.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,53.5,72.8,10.1,12,75,76.7,100,2884,0
3/2/22 5:10 AM,39.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.9,73.6,72.1,73,72.9,73.6,72.9,72,73,73.1,71.9,73.4,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,53.4,70.7,10.1,11.9,72.5,74.5,100,2847,0
3/2/22 5:15 AM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.3,72.1,73,72.9,73.6,73,72.1,73,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,53.3,69.5,10.1,11.9,71.1,73.2,100,2828,0
3/2/22 5:20 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.1,72.1,73,72.9,73.6,73,72.1,73,72.9,71.9,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,53.2,68.8,10,11.9,70.3,72.4,100,2826.5,0
3/2/22 5:25 AM,40,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,21.2,72.8,72.1,73,72.8,73.6,73,72.1,73,72.8,71.9,73.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,53,68.1,10,11.8,69.5,71.6,100,2826.5,0
3/2/22 5:30 AM,39.9,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,21.4,72.6,72,73,72.8,73.6,73,72.1,72.9,72.7,71.8,73.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,52.9,67.6,10,11.9,69,71.1,100,2816,0
