Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/2/22 5:35 AM,39.8,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,21.4,72.4,72,72.9,72.8,73.6,72.9,72.1,72.8,72.5,71.8,73.3,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,52.7,67.3,9.9,11.9,68.7,70.7,100,2846,0
3/2/22 5:40 AM,39.8,27,0.1,8.3,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,21.5,72.2,71.9,72.9,72.7,73.6,72.9,72.1,72.7,72.4,71.7,73.3,54.5,54.7,54.7,54.5,54.5,54.5,54.5,54.5,54.5,54.5,52.6,66,11.1,7.6,68.2,70.6,100,2767,0
3/2/22 5:45 AM,39.7,27,5.2,0,6.5,6.5,6.7,6.5,6.5,6.7,6.5,6.5,6.5,6.5,21.7,72,71.8,72.8,72.7,73.6,72.9,72.2,72.6,72.2,71.6,73.2,65,67.4,67.4,65,65,65,65,65,65,65,52.5,74.5,7.7,8.6,69.9,71.2,0,2497,42.7
3/2/22 5:50 AM,39.8,27,6.3,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.8,71.9,71.8,72.8,72.6,73.5,72.8,72.2,72.6,72.1,71.5,73.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,52.3,85,7.7,10.7,83.9,73.6,0,3214,63.3
3/2/22 5:55 AM,39.7,27,4.2,0,10,10,10,10,10,10,10,10,10,10,21.9,71.9,71.7,72.7,72.6,73.5,72.8,72.2,72.5,72,71.5,73.1,100,100,100,100,100,100,100,100,100,100,52,86.2,8.8,11.1,85.4,79.4,0,3441,42
3/2/22 6:00 AM,39.7,27,4.5,0,10,10,10,10,10,10,10,10,10,10,21.8,72.1,71.7,72.7,72.6,73.5,72.8,72.1,72.5,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,51.9,84.8,9.3,11.4,86,80.6,0,3441,45.5
3/2/22 6:05 AM,39.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,21.8,72.3,71.8,72.7,72.6,73.5,72.8,72.1,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,51.7,84.8,9.6,11.6,85.6,81,0,3513,43.7
3/2/22 6:10 AM,39.9,27,3.7,0,10,10,10,10,10,10,10,10,10,10,21.5,72.6,71.8,72.8,72.7,73.5,72.8,72.1,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,51.6,85.5,9.6,11.6,85.4,81.1,0,3521,37.3
3/2/22 6:15 AM,41.3,27,4.4,0,10,10,10,10,10,10,10,10,10,10,21.5,72.9,71.9,72.8,72.7,73.5,72.8,72.1,72.7,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,51.5,84.9,9.7,11.6,85.7,81.3,0,3521,44.5
3/2/22 6:20 AM,41,27,4.1,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,21.5,73.2,71.9,72.9,72.8,73.5,72.8,72.1,72.8,72.7,71.6,73.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,51.3,85,9.7,11.6,85.7,81.5,0,3521,42
3/2/22 6:25 AM,40.7,27,4.6,0,8.4,8.4,8.3,8.4,8.4,8.3,8.4,8.4,8.4,8.3,21.3,73.4,72,72.9,72.8,73.5,72.9,72.1,72.9,72.8,71.7,73.2,84.4,82.5,82.5,84.4,84.4,84.4,84.4,84.4,84.4,84.4,51.2,84.8,9.3,11.7,85.8,81.6,0,3521,44.4
3/2/22 6:30 AM,40.8,27,3.4,0.3,6.5,6.5,6.3,6.5,6.5,6.3,6.5,6.5,6.5,6.3,21.1,73.8,72.1,73,72.9,73.6,72.9,72.2,73,73,71.8,73.3,64.9,62.7,62.7,64.9,64.9,64.9,64.9,64.9,64.9,64.9,51.1,84.6,12.1,10.4,85.7,81.6,0,3521,45.4
3/2/22 6:35 AM,40.8,27,0,7.3,7,7,7.2,7,7,7.2,7,7,7,7,21,74.1,72.2,73.1,72.9,73.6,73,72.2,73.1,73.1,71.9,73.4,69.7,72.4,72.4,69.7,69.7,69.7,69.7,69.7,69.7,69.7,50.9,78.7,11.8,11.4,81.5,81,56.9,3004,0
3/2/22 6:40 AM,40.9,27,0,10,9.5,9.5,9.8,9.5,9.5,9.8,9.5,9.5,9.5,9.5,20.7,74.3,72.3,73.1,73,73.7,73,72.2,73.1,73.2,71.9,73.4,95.3,97.5,97.5,95.3,95.3,95.3,95.3,95.3,95.3,95.3,50.8,74.2,10.8,12,76.7,78.2,100,2940.5,0
3/2/22 6:45 AM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,74.2,72.3,73.2,73,73.7,73.1,72.2,73.2,73.2,72,73.5,100,100,100,100,100,100,100,100,100,100,50.8,72,10.4,12,74.1,75.8,100,2858,0
3/2/22 6:50 AM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,74,72.4,73.2,73.1,73.8,73.1,72.2,73.2,73.2,72.1,73.6,100,100,100,100,100,100,100,100,100,100,50.7,70.3,10.2,11.9,72.1,74.1,100,2858,0
3/2/22 6:55 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.8,72.4,73.2,73.1,73.8,73.2,72.3,73.2,73.1,72.1,73.6,100,100,100,100,100,100,100,100,100,100,50.6,69.3,10.1,11.9,70.9,72.9,100,2840,0
3/2/22 7:00 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.7,72.3,73.2,73,73.8,73.2,72.3,73.2,73,72.1,73.6,100,100,100,100,100,100,100,100,100,100,50.5,68.6,10,11.8,70.2,72.1,100,2820,0
3/2/22 7:05 AM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.4,72.3,73.2,73,73.9,73.2,72.3,73.1,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,50.5,68.1,10,11.9,69.6,71.6,100,2826,0
3/2/22 7:10 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.3,72.2,73.2,73,73.8,73.2,72.3,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,50.3,67.8,10.1,11.9,69.2,71.3,100,2817,0
3/2/22 7:15 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.1,72.2,73.1,72.9,73.8,73.1,72.4,73,72.6,71.9,73.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,50.2,67.5,10,11.8,68.9,70.9,100,2811,0
3/2/22 7:20 AM,41.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.8,72.9,72.1,73.1,72.9,73.8,73.1,72.4,72.9,72.4,71.8,73.4,97.2,96.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,50.1,67.3,10.1,11.8,68.6,70.6,100,2823,0
3/2/22 7:25 AM,41.1,27,0,10,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,21.2,72.7,72,73.1,72.8,73.7,73.1,72.4,72.8,72.3,71.8,73.4,89.2,88.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,50,67,10,11.9,68.3,70.3,100,2821,0
3/2/22 7:30 AM,41,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,21.3,72.5,71.9,73,72.8,73.7,73,72.3,72.7,72.2,71.7,73.3,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,50,66.8,9.9,12,68.2,70.1,100,2820,0
3/2/22 7:35 AM,41.2,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,21.5,72.3,71.9,72.9,72.7,73.7,73,72.3,72.6,72,71.6,73.2,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,50,66.4,10.7,10.9,68,69.9,100,2854,0
3/2/22 7:40 AM,41.2,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,21.6,72.2,71.8,72.9,72.7,73.6,72.9,72.3,72.5,71.9,71.6,73.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,50.2,64.9,11.7,5.6,67.4,70.3,100,2595,0
3/2/22 7:45 AM,40.9,27,0.1,7.5,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,21.7,72.1,71.7,72.8,72.6,73.6,72.9,72.3,72.5,71.8,71.5,73,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,50.5,61.9,10.7,3.3,66.1,70.8,80,2341,1.1
3/2/22 7:50 AM,40.6,27,5.5,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.7,72,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.7,71.4,72.9,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,50.5,76,7.1,8.3,70,71,0,2473,54.6
3/2/22 7:55 AM,40.4,27,6.1,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.8,71.9,71.6,72.7,72.5,73.5,72.8,72.2,72.3,71.6,71.3,72.9,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,50.9,85.1,7.5,10.5,84.6,74.1,0,3079,63.6
3/2/22 8:00 AM,40.3,27,4.7,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,21.8,72.2,71.6,72.7,72.5,73.4,72.7,72.3,72.3,71.5,71.3,72.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,51.3,85.3,8.7,11,85.6,79.4,0,3294,49
3/2/22 8:05 AM,40.4,27,3.8,0,10,10,10,10,10,10,10,10,10,10,21.6,72.5,71.6,72.7,72.5,73.4,72.7,72.2,72.3,71.6,71.3,72.8,100,100,100,100,100,100,100,100,100,100,51.7,86,9.2,11.4,85.5,80.4,0,3454.5,37.8
3/2/22 8:10 AM,40.5,27,4.6,0,10,10,10,10,10,10,10,10,10,10,21.4,72.8,71.6,72.7,72.6,73.4,72.7,72.2,72.3,71.8,71.3,72.7,100,100,100,100,100,100,100,100,100,100,52.2,84.6,9.6,11.6,85.8,80.8,0,3454.5,46.3
3/2/22 8:15 AM,40.8,27,4.4,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,21.3,73.2,71.7,72.7,72.6,73.4,72.7,72.2,72.4,72,71.4,72.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,52.9,84.8,9.6,11.6,85.7,81,0,3522,44.3
3/2/22 8:20 AM,40.9,27,4.4,0,8,8,8,8,8,8,8,8,8,8,21,73.5,71.8,72.8,72.7,73.4,72.7,72.2,72.5,72.2,71.4,72.8,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,53.3,85,9.3,11.7,85.6,81.2,0,3522,42.1
3/2/22 8:25 AM,41.1,27,1.7,1.5,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,20.7,74,71.8,72.8,72.7,73.4,72.7,72.2,72.6,72.3,71.5,72.9,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,53.6,84.2,13,10,85.5,81.1,11.7,3521,24.8
3/2/22 8:30 AM,41.1,27,0,9,8.2,8.2,8.5,8.2,8.2,8.5,8.2,8.2,8.2,8.5,20.4,74.3,71.9,72.9,72.8,73.5,72.8,72.2,72.7,72.5,71.6,73,82.4,84.8,84.8,82.4,82.4,82.4,82.4,82.4,82.4,82.4,54,77.3,11.2,12,79.8,79.9,87.6,3016,0
3/2/22 8:35 AM,41.1,27,0,10,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,10,20,74.2,72,72.9,72.8,73.5,72.8,72.2,72.8,72.6,71.6,73,99.4,100,100,99.4,99.4,99.4,99.4,99.4,99.4,99.4,54.5,74.2,10.7,12,76.1,77,100,2919,0
3/2/22 8:40 AM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.9,72.1,73,72.9,73.6,72.9,72.2,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,55,72.5,10.3,12,74.3,75.4,100,2919,0
3/2/22 8:45 AM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.8,72.1,73,72.9,73.6,72.9,72.2,72.8,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,55.6,71.1,10.2,12,72.7,74.2,100,2842.5,0
3/2/22 8:50 AM,41.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.6,72.1,73,72.9,73.6,73,72.2,72.8,72.6,71.8,73.2,100,100,100,100,100,100,100,100,100,100,56.2,70.3,10.1,11.9,71.7,73.2,100,2822,0
3/2/22 8:55 AM,42.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.4,72,73,72.9,73.6,73,72.3,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,56.9,69.6,10.1,11.9,71,72.5,100,2832,0
3/2/22 9:00 AM,42.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.2,72,73,72.8,73.6,73,72.3,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,57.5,69.2,10,11.9,70.5,72,100,2814,0
3/2/22 9:05 AM,43.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.5,73,71.9,73,72.8,73.6,73,72.3,72.7,72.4,71.7,73.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,58,68.9,10,11.9,70.2,71.6,100,2814,0
3/2/22 9:10 AM,43.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,20.4,72.8,71.9,72.9,72.8,73.6,72.9,72.3,72.7,72.2,71.6,73.1,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,58.6,68.6,10,11.9,69.9,71.4,100,2815,0
3/2/22 9:15 AM,44,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,20.4,72.6,71.9,72.9,72.7,73.6,72.9,72.3,72.6,72.1,71.6,73.1,84,84,84,84,84,84,84,84,84,84,59.3,68.4,9.9,11.9,69.6,71.1,100,2815,0
3/2/22 9:20 AM,44.5,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,20.3,72.5,71.8,72.8,72.7,73.6,72.9,72.3,72.5,72,71.5,73,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,59.5,68.1,9.9,12,69.3,70.8,100,2850,0
3/2/22 9:25 AM,44.8,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,20.3,72.4,71.7,72.8,72.6,73.5,72.8,72.3,72.5,71.9,71.5,72.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,60.1,67.3,11.1,9.6,68.9,70.7,100,2816,0
3/2/22 9:30 AM,45,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,20.3,72.2,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.7,71.4,72.9,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,60.9,65.2,11.7,4.5,68.1,70.9,100,2427.5,0
3/2/22 9:35 AM,45.4,27,3.1,3.3,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,20.5,72,71.6,72.7,72.6,73.5,72.8,72.2,72.3,71.7,71.4,72.8,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,61.2,69,8.6,6.2,67,71.4,40,2427.5,23.7
3/2/22 9:40 AM,45.6,27,9.1,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,20.7,71.9,71.5,72.7,72.5,73.4,72.7,72.2,72.3,71.6,71.3,72.8,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,61.8,83,7.1,10.3,78.6,71.6,0,3053,86.1
3/2/22 9:45 AM,45.8,27,6.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.8,72,71.5,72.6,72.5,73.4,72.7,72.2,72.2,71.5,71.2,72.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,62.8,86.3,8.4,10.8,85.4,77.4,0,3399,66.2
3/2/22 9:50 AM,46.4,27,5.1,0,10,10,10,10,10,10,10,10,10,10,20.8,72.3,71.5,72.6,72.5,73.3,72.7,72.2,72.2,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,64.2,85.4,9.1,11.3,85.8,80.4,0,3469,51.4
3/2/22 9:55 AM,46.9,27,4.9,0,10,10,10,10,10,10,10,10,10,10,20.8,72.6,71.5,72.6,72.5,73.3,72.6,72.2,72.3,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,65.6,85.1,9.5,11.5,85.7,80.8,0,3469,48.7
3/2/22 10:00 AM,47.5,27,5.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.8,72.9,71.6,72.6,72.6,73.3,72.6,72.2,72.4,71.9,71.3,72.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,66.8,84.8,9.6,11.7,85.5,81,0,3517,51.5
3/2/22 10:05 AM,48,27,4.7,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.8,73.4,71.6,72.7,72.6,73.3,72.7,72.1,72.5,72.1,71.4,72.7,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,67.4,85.2,9.5,11.6,85.8,81.1,0,3522,47.5
3/2/22 10:10 AM,48.3,27,4.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,20.6,73.7,71.7,72.7,72.7,73.4,72.7,72.1,72.6,72.3,71.5,72.8,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,68.2,85,9.6,11.7,85.6,81.4,0,3521,47.5
3/2/22 10:15 AM,48.3,27,0,4.5,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,20.4,74.1,71.8,72.8,72.8,73.4,72.8,72.1,72.7,72.5,71.6,72.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,69.2,81,13.1,10.4,83.7,81,44.8,3289,0
3/2/22 10:20 AM,48.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19.9,74.3,71.9,72.8,72.8,73.5,72.8,72.1,72.8,72.6,71.7,72.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,70.6,74.9,10.8,12,77.5,78.4,100,3010,0
3/2/22 10:25 AM,49,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,74.2,71.9,72.9,72.9,73.5,72.9,72.2,72.9,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,72.1,71.9,10.5,12,74,75.4,100,2906,0
3/2/22 10:30 AM,49.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,74,72,72.9,72.9,73.5,72.9,72.2,72.9,72.7,71.8,73.1,100,100,100,100,100,100,100,100,100,100,73.3,70.4,10.2,12,72,73.8,100,2861,0
3/2/22 10:35 AM,50.6,27,0,10,10,10,10,10,10,10,10,10,10,10,20,73.9,72,72.9,72.9,73.6,73,72.2,72.9,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,74.5,69.7,10.1,11.9,71.2,72.9,100,2828,0
3/2/22 10:40 AM,50.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,73.8,72,72.9,72.9,73.6,73,72.2,72.9,72.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,76,69,10.1,11.9,70.5,72.2,100,2828,0
3/2/22 10:45 AM,51.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.7,71.9,72.9,72.8,73.6,73,72.2,72.9,72.5,71.9,73.2,100,100,100,100,100,100,100,100,100,100,77.4,68.5,10,11.8,69.9,71.6,100,0,0
3/2/22 10:50 AM,51.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,73.6,71.9,72.9,72.8,73.6,73,72.2,72.8,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,78.5,68.2,10,11.8,69.5,71.2,100,2824,0
3/2/22 10:55 AM,51.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.8,73.6,71.9,72.9,72.8,73.6,73,72.2,72.8,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,79.9,67.8,10.1,11.8,69.2,70.9,100,2812,0
3/2/22 11:00 AM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.9,73.5,71.8,72.9,72.7,73.6,73,72.3,72.8,72.2,71.8,73.1,100,100,100,100,100,100,100,100,100,100,81.6,67.1,10,11.8,68.6,70.5,100,2812,0
3/2/22 11:05 AM,52.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.5,71.8,72.8,72.7,73.5,73,72.3,72.7,72.1,71.7,73,100,100,100,100,100,100,100,100,100,100,83,66.8,9.9,11.8,68.2,70.1,100,2813,0
3/2/22 11:10 AM,53.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21.4,73.4,71.7,72.8,72.7,73.5,72.9,72.2,72.6,72,71.7,73,100,100,100,100,100,100,100,100,100,100,84.3,66.5,10,11.8,67.9,69.9,100,2813,0
3/2/22 11:15 AM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21.6,73.3,71.7,72.8,72.6,73.5,72.9,72.3,72.6,71.9,71.6,72.9,100,100,100,100,100,100,100,100,100,100,85.2,66.1,10,11.8,67.6,69.6,100,2815,0
3/2/22 11:20 AM,53.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21.8,73.3,71.6,72.7,72.6,73.5,72.9,72.2,72.5,71.8,71.6,72.8,100,100,100,100,100,100,100,100,100,100,85.6,65.5,10,11.8,67,69.3,100,2813,0
3/2/22 11:25 AM,54,27,0,10,10,10,10,10,10,10,10,10,10,10,22,73.2,71.6,72.7,72.5,73.4,72.8,72.2,72.4,71.7,71.5,72.8,100,100,100,100,100,100,100,100,100,100,85.8,65.2,9.9,11.8,66.6,68.9,100,2802,0
3/2/22 11:30 AM,54.1,27,0,10,10,10,10,10,10,10,10,10,10,10,22.3,73,71.5,72.6,72.5,73.3,72.8,72.2,72.4,71.6,71.5,72.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,86.3,64.9,10,11.8,66.4,68.6,100,2802,0
3/2/22 11:35 AM,54.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,22.5,72.9,71.4,72.6,72.4,73.3,72.7,72.2,72.3,71.5,71.4,72.6,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,87.4,64.7,10,11.8,66.1,68.3,100,2806.5,0
3/2/22 11:40 AM,54.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,22.7,72.9,71.3,72.5,72.4,73.2,72.7,72.2,72.2,71.4,71.4,72.5,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,88.9,64.6,10,11.8,65.9,68.2,100,2823,0
3/2/22 11:45 AM,54.3,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,22.8,72.8,71.3,72.4,72.3,73.2,72.6,72.1,72.1,71.3,71.3,72.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.8,64.6,10,11.8,65.9,68,100,2823,0
3/2/22 11:50 AM,54.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,23,72.6,71.2,72.4,72.3,73.1,72.6,72.1,72,71.2,71.2,72.3,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,92.4,64.6,9.8,12,65.9,67.9,100,2822,0
3/2/22 11:55 AM,55.1,27,0,10,7.4,7.4,7.3,7.4,7.4,7.3,7.4,7.4,7.4,7.4,23.3,72.6,71.1,72.3,72.2,73.1,72.5,72.1,72,71.1,71.2,72.3,74.2,73.2,73.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,93.4,64.4,10,11.9,65.7,67.7,100,2856,0
3/2/22 12:00 PM,55.5,27,0,10,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,6.1,23.6,72.5,71,72.2,72.2,73,72.5,72.1,71.9,71,71.1,72.2,61.3,59.6,59.6,61.3,61.3,61.3,61.3,61.3,61.3,61.3,94.6,63.9,11,9.9,65.6,67.8,100,2714.5,0
3/2/22 12:05 PM,56.1,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,23.8,72.4,70.9,72.2,72.1,72.9,72.4,72,71.8,70.9,71.1,72,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,95.8,62.5,11.5,6,65.1,68.2,100,2372,0
3/2/22 12:10 PM,56.5,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,24.1,72.3,70.9,72.1,72,72.9,72.4,72,71.7,70.8,71,72,35.8,35.6,35.6,35.8,35.8,35.8,35.8,35.8,35.8,35.8,96.4,59.6,11.1,3.1,63.6,68.7,100,2372,0
3/2/22 12:15 PM,57.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.2,72.2,70.8,72.1,72,72.8,72.3,72,71.6,70.7,70.9,71.9,35,35,35,35,35,35,35,35,35,35,96.2,58.3,10.4,2.8,61.7,69.3,100,2269,0
3/2/22 12:20 PM,57.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.3,72.2,70.7,72,71.9,72.7,72.3,71.9,71.6,70.6,70.9,71.8,35,35,35,35,35,35,35,35,35,35,96.3,58.2,10.3,2.8,60.9,69.7,100,2227,0
3/2/22 12:25 PM,57.7,27,0.2,7.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,24.5,72.1,70.7,71.9,71.9,72.7,72.2,71.9,71.5,70.6,70.9,71.7,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,96.4,57.8,9.6,3.3,60.7,69.7,78.5,2208,1.7
3/2/22 12:30 PM,58.4,27,7.1,0,6.8,6.8,7,6.8,6.8,7,6.8,6.8,6.8,6.8,24.6,72,70.6,71.9,71.9,72.6,72.2,71.9,71.5,70.5,70.8,71.7,68.3,70.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,97.8,74.1,6.6,8.6,68.4,68.6,0,2442,64.8
3/2/22 12:35 PM,59,27,10,0,8.5,8.5,8.7,8.5,8.5,8.7,8.5,8.5,8.5,8.5,25.1,72.1,70.6,71.9,71.9,72.6,72.1,71.8,71.4,70.4,70.8,71.6,85.5,86.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,99,83.2,7.7,10.6,81,72.8,0,3027,100
3/2/22 12:40 PM,59.4,27,6.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,25.3,72.4,70.6,71.8,71.8,72.6,72.1,71.8,71.4,70.4,70.8,71.6,93.9,94,94,93.9,93.9,93.9,93.9,93.9,93.9,93.9,100.4,86.9,8.8,11.1,85.5,77.6,0,3275,77.1
3/2/22 12:45 PM,59.3,27,5.1,0,9.2,9.3,9.1,9.2,9.3,9.1,9.3,9.2,9.2,9.2,25.3,72.9,70.6,71.8,71.9,72.6,72.1,71.8,71.5,70.5,70.8,71.5,93,91.2,91.2,91.8,91.8,91.8,93,93,93,93,102.2,85.5,9.4,11.4,85.9,80.1,0,3417,50.2
3/2/22 12:50 PM,59.7,27,5.4,0,7.9,8,7.7,7.9,8,7.9,8,7.9,7.9,7.9,25.3,73.4,70.6,71.9,71.9,72.5,72.1,71.7,71.6,70.8,70.9,71.5,80.4,79,79,79,79,79,80.4,80.4,80.4,80.4,102.8,84.7,9.3,11.8,85.7,80.3,0,3488,50.6
3/2/22 12:55 PM,60.2,27,2.7,1,6.1,6.1,6,6.1,6.1,6.2,6.1,6.1,6.1,6.1,25.2,73.8,70.7,71.9,72,72.6,72.1,71.7,71.7,71.1,70.9,71.6,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,102.7,84,12.6,10,85.5,80.1,3.2,3521,40.3
3/2/22 1:00 PM,60.5,27,0,8.2,7.9,7.9,8.2,7.9,7.9,8.2,7.9,7.9,7.9,7.9,24.7,74.3,70.8,71.9,72,72.6,72.1,71.7,71.8,71.3,71.1,71.7,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,102.1,76.4,11.2,12,79.6,79.6,72.9,2969.5,0
3/2/22 1:05 PM,60.5,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,74.6,70.9,72,72.1,72.6,72.2,71.7,72,71.5,71.2,71.8,100,100,100,100,100,100,100,100,100,100,101,72.1,10.8,12,74.8,76,100,2969.5,0
3/2/22 1:10 PM,59.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,74.7,71,72.1,72.2,72.7,72.2,71.7,72,71.7,71.3,71.9,100,100,100,100,100,100,100,100,100,100,102.1,70,10.4,12,72,73.4,100,2887,0
3/2/22 1:15 PM,59.7,27,0,10,10,10,10,10,10,10,10,10,10,10,24,74.6,71,72.1,72.2,72.7,72.3,71.7,72.1,71.7,71.4,72,100,100,100,100,100,100,100,100,100,100,103.5,69,10.2,11.9,70.6,72,100,2850,0
3/2/22 1:20 PM,59.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24,74.5,71,72.1,72.2,72.8,72.3,71.7,72.1,71.7,71.4,72,100,100,100,100,100,100,100,100,100,100,104.7,68.1,10.1,12,69.7,71.3,100,2834.5,0
3/2/22 1:25 PM,59.7,27,0,10,10,10,10,10,10,10,10,10,10,10,24,74.5,71,72.1,72.2,72.8,72.4,71.7,72.2,71.7,71.5,72.1,100,100,100,100,100,100,100,100,100,100,105.4,67.5,10.1,11.9,69,70.6,100,2834.5,0
3/2/22 1:30 PM,60.3,27,0,10,10,10,10,10,10,10,10,10,10,10,24,74.3,71,72.1,72.2,72.8,72.4,71.7,72.1,71.7,71.5,72.1,100,100,100,100,100,100,100,100,100,100,105.9,66.7,10,11.8,68.3,70,100,2825.5,0
3/2/22 1:35 PM,60.5,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,74.2,71,72.1,72.2,72.8,72.4,71.7,72.1,71.6,71.5,72.1,100,100,100,100,100,100,100,100,100,100,106.3,66.1,10,11.8,67.6,69.5,100,2825.5,0
3/2/22 1:40 PM,60.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24.5,74.1,71,72.1,72.1,72.8,72.4,71.8,72.1,71.5,71.5,72.1,100,100,100,100,100,100,100,100,100,100,106.6,65.7,10,11.9,67.1,69.1,100,2815.5,0
3/2/22 1:45 PM,60.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.6,74,70.9,72.1,72.1,72.8,72.4,71.8,72.1,71.4,71.4,72,100,100,100,100,100,100,100,100,100,100,107.5,65.4,10,11.8,66.9,68.7,100,2816,0
3/2/22 1:50 PM,61.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.9,70.9,72,72.1,72.7,72.4,71.8,72,71.4,71.4,72,100,100,100,100,100,100,100,100,100,100,108.9,65.2,10,11.9,66.5,68.4,100,2816,0
3/2/22 1:55 PM,61.3,27,0,10,10,10,10,10,10,10,10,10,10,10,25,73.7,70.8,72,72,72.7,72.3,71.7,71.9,71.3,71.3,71.9,100,100,100,100,100,100,100,100,100,100,109.2,65.5,10,11.8,66.7,68.3,100,2817,0
3/2/22 2:00 PM,61.2,27,0,10,10,10,10,10,10,10,10,10,10,10,25.1,73.7,70.8,72,72,72.7,72.3,71.7,71.9,71.2,71.3,71.9,100,100,100,100,100,100,100,100,100,100,109.3,65.4,10.1,11.9,66.7,68.4,100,2810,0
3/2/22 2:05 PM,61.6,27,0,10,10,10,10,10,10,10,10,10,10,10,25.1,73.6,70.7,71.9,71.9,72.7,72.3,71.7,71.8,71.1,71.3,71.8,100,100,100,100,100,100,100,100,100,100,108.8,65.2,10.1,11.9,66.6,68.2,100,2814,0
3/2/22 2:10 PM,61.9,27,0,10,10,10,10,10,10,10,10,10,10,10,25.2,73.5,70.7,71.9,71.9,72.6,72.3,71.7,71.8,71.1,71.2,71.8,100,100,100,100,100,100,100,100,100,100,107.8,65,10,11.9,66.3,68.1,100,2816,0
3/2/22 2:15 PM,61.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.4,70.6,71.8,71.8,72.6,72.2,71.7,71.7,71,71.2,71.7,100,100,100,100,100,100,100,100,100,100,107.3,64.9,10.1,11.9,66.2,67.9,100,2816,0
3/2/22 2:20 PM,61.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.3,70.6,71.8,71.8,72.5,72.2,71.6,71.7,70.9,71.1,71.7,100,100,100,100,100,100,100,100,100,100,106.5,64.8,10,11.8,66.1,67.8,100,2816,0
3/2/22 2:25 PM,61.6,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.3,70.6,71.8,71.8,72.5,72.2,71.6,71.6,70.8,71.1,71.6,100,100,100,100,100,100,100,100,100,100,105.1,64.4,10,11.8,65.8,67.7,100,2807,0
3/2/22 2:30 PM,61.7,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.2,70.5,71.7,71.8,72.5,72.1,71.6,71.6,70.8,71.1,71.6,100,100,100,100,100,100,100,100,100,100,103.7,64.2,10,11.9,65.6,67.4,100,2815,0
3/2/22 2:35 PM,61.9,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,73.2,70.5,71.7,71.7,72.4,72.1,71.6,71.5,70.7,71,71.5,100,100,100,100,100,100,100,100,100,100,103.9,64.1,10,11.8,65.5,67.3,100,2807,0
3/2/22 2:40 PM,62.1,27,0,10,10,10,10,10,10,10,10,10,10,10,25.6,73.1,70.4,71.7,71.7,72.4,72.1,71.6,71.4,70.6,71,71.5,100,100,100,100,100,100,100,100,100,100,104.4,64,10,11.9,65.4,67.2,100,2812.5,0
3/2/22 2:45 PM,62.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.8,73,70.4,71.6,71.6,72.3,72,71.5,71.4,70.6,70.9,71.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,105.1,63.9,10,11.9,65.3,67,100,2812.5,0
3/2/22 2:50 PM,63.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,26,72.9,70.3,71.6,71.6,72.3,72,71.5,71.3,70.5,70.9,71.3,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,105.9,63.8,10,11.8,65.2,67,100,2814,0
3/2/22 2:55 PM,63.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,26.3,72.9,70.3,71.5,71.6,72.2,71.9,71.5,71.2,70.4,70.8,71.3,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,106.8,63.7,10,11.8,65,66.8,100,2814,0
3/2/22 3:00 PM,63.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,26.5,72.9,70.2,71.5,71.5,72.2,71.9,71.4,71.2,70.4,70.8,71.2,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,107.6,63.5,10,11.8,64.9,66.6,100,2822,0
3/2/22 3:05 PM,63.2,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,26.7,72.7,70.1,71.4,71.5,72.1,71.8,71.4,71.1,70.3,70.7,71.1,85.8,84.9,84.9,85.8,85.8,85.8,85.8,85.8,85.8,85.8,108.2,63.5,9.9,11.9,64.8,66.5,100,2813,0
3/2/22 3:10 PM,63.3,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,26.9,72.6,70.1,71.4,71.4,72,71.8,71.4,71.1,70.2,70.7,71.1,78.1,77.5,77.5,78.1,78.1,78.1,78.1,78.1,78.1,78.1,107.9,63.4,9.9,12,64.7,66.3,100,2844.5,0
3/2/22 3:15 PM,63.3,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,27.1,72.7,70,71.3,71.4,72,71.7,71.3,71,70.2,70.6,71,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,106.4,63.4,10,12,64.7,66.3,100,2844.5,0
3/2/22 3:20 PM,63.3,27,0,10,6,6,6,6,6,6,6,6,6,6,27.3,72.5,70,71.3,71.3,71.9,71.7,71.3,70.9,70.1,70.6,71,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,104.8,63,10.9,10,64.6,66.4,100,2686.5,0
3/2/22 3:25 PM,63.5,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,27.3,72.4,69.9,71.2,71.3,71.9,71.6,71.3,70.9,70,70.5,70.9,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,102.5,61.5,11.5,5.6,64.2,66.8,100,2686.5,0
3/2/22 3:30 PM,63.4,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,27.4,72.4,69.9,71.2,71.3,71.9,71.6,71.3,70.8,70,70.4,70.8,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,100.1,59.5,11.1,3.3,63,67.4,100,2383,0
3/2/22 3:35 PM,63.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.7,72.3,69.8,71.1,71.2,71.8,71.6,71.2,70.8,69.9,70.4,70.8,35,35,35,35,35,35,35,35,35,35,97.8,58.2,10.5,2.8,61.5,67.9,100,2267,0
3/2/22 3:40 PM,63.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,27.9,72.3,69.8,71.1,71.2,71.8,71.5,71.2,70.7,69.9,70.4,70.7,35,35,35,35,35,35,35,35,35,35,96.8,58.9,10.2,2.8,60.9,68.3,100,2220.5,0
3/2/22 3:45 PM,62.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.2,72.3,69.8,71,71.2,71.7,71.5,71.2,70.7,69.8,70.3,70.7,35,35,35,35,35,35,35,35,35,35,95.4,59,10.1,2.7,61.2,68.3,100,2220.5,0
3/2/22 3:50 PM,62.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.4,72.2,69.7,71,71.2,71.7,71.4,71.1,70.6,69.8,70.3,70.7,35,35,35,35,35,35,35,35,35,35,94.2,58.7,10.1,2.7,61.3,68.3,100,2196.5,0
3/2/22 3:55 PM,62.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.6,72.1,69.7,71,71.1,71.7,71.4,71.1,70.6,69.7,70.3,70.6,35,35,35,35,35,35,35,35,35,35,93.5,58.4,10,2.7,61,68.3,100,2184,0
3/2/22 4:00 PM,62.1,27,0.7,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,28.7,72.1,69.7,71,71.1,71.6,71.4,71.1,70.5,69.6,70.2,70.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,92.8,59.5,9,4,60.9,68.4,60,2184,6.9
3/2/22 4:05 PM,61.9,27,7.9,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,28.9,72,69.6,70.9,71.1,71.6,71.3,71.1,70.5,69.6,70.2,70.5,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,91.8,74.6,6.6,8.9,69.2,67,0,2853.5,78.6
3/2/22 4:10 PM,61.6,27,10,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,29.1,72.1,69.6,70.9,71.1,71.6,71.3,71,70.5,69.6,70.2,70.5,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.2,82.6,7.7,10.5,80.4,71.3,0,2853.5,100
3/2/22 4:15 PM,61.5,27,8,0,10,10,10,10,10,10,10,10,10,10,29.7,72.3,69.6,70.9,71.1,71.6,71.3,71,70.5,69.6,70.2,70.5,100,100,100,100,100,100,100,100,100,100,88.8,86.5,8.7,11.1,85.1,76.3,0,3311,83.6
3/2/22 4:20 PM,61.3,27,5.6,0,10,10,10,10,10,10,10,10,10,10,29.7,72.7,69.6,70.9,71.1,71.6,71.3,71,70.5,69.8,70.2,70.5,100,100,100,100,100,100,100,100,100,100,88,85.5,9.3,11.4,86.4,79.2,0,3462,56.2
3/2/22 4:25 PM,61.2,27,5.1,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,29.6,73.2,69.7,70.9,71.2,71.6,71.3,71,70.6,70,70.3,70.5,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,87.2,85.3,9.6,11.6,85.5,79.7,0,3462,51.9
3/2/22 4:30 PM,61.1,27,5.1,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,29.4,73.6,69.8,71,71.2,71.6,71.3,70.9,70.8,70.3,70.4,70.6,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,86.2,85.3,9.3,11.7,85.6,79.8,0,3521.5,51.5
3/2/22 4:35 PM,60.9,27,2.4,1.9,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,29.3,74,69.9,71.1,71.3,71.6,71.3,70.9,70.9,70.6,70.5,70.7,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,85.7,82.7,12.6,10.8,85.1,79.8,18.9,3521.5,24.5
3/2/22 4:40 PM,60.9,27,0,9.3,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,28.8,74.3,70,71.1,71.4,71.7,71.4,70.9,71,70.9,70.6,70.8,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,85.4,75.2,11.2,12,78.1,78.3,92.7,3011,0
3/2/22 4:45 PM,60.8,27,0,10,10,10,10,10,10,10,10,10,10,10,28.9,74.3,70.1,71.2,71.5,71.8,71.5,70.9,71.2,71.1,70.7,71,100,100,100,100,100,100,100,100,100,100,85.2,71.3,10.7,12,73.6,74.6,100,2877,0
3/2/22 4:50 PM,60.7,27,0,10,10,10,10,10,10,10,10,10,10,10,29.3,74.2,70.2,71.3,71.5,71.8,71.5,70.9,71.3,71.2,70.8,71.1,100,100,100,100,100,100,100,100,100,100,84.9,69.1,10.4,12,71.1,72.3,100,2854,0
3/2/22 4:55 PM,60.7,27,0,10,10,10,10,10,10,10,10,10,10,10,29.6,73.9,70.3,71.4,71.6,71.9,71.6,70.9,71.3,71.2,70.9,71.2,100,100,100,100,100,100,100,100,100,100,84.5,67.6,10.2,12,69.4,70.8,100,2854,0
3/2/22 5:00 PM,60.6,27,0,10,10,10,10,10,10,10,10,10,10,10,30,73.7,70.3,71.4,71.6,71.9,71.6,71,71.3,71.2,70.9,71.3,100,100,100,100,100,100,100,100,100,100,84,66.7,10,11.9,68.5,69.9,100,2835,0
3/2/22 5:05 PM,60.5,27,0,10,10,10,10,10,10,10,10,10,10,10,30.4,73.5,70.3,71.4,71.6,72,71.7,71,71.3,71.1,70.9,71.3,100,100,100,100,100,100,100,100,100,100,83.6,66.2,10,11.9,67.8,69.3,100,2822,0
3/2/22 5:10 PM,60.6,27,0,10,10,10,10,10,10,10,10,10,10,10,30.7,73.4,70.3,71.4,71.5,72,71.7,71,71.3,71.1,70.9,71.3,100,100,100,100,100,100,100,100,100,100,83.1,65.7,10,11.9,67.2,68.7,100,2822,0
3/2/22 5:15 PM,60.5,27,0,10,10,10,10,10,10,10,10,10,10,10,31,73.2,70.3,71.4,71.5,72,71.7,71,71.3,71,70.9,71.3,100,100,100,100,100,100,100,100,100,100,82.6,65.3,10,11.9,66.8,68.4,100,2813,0
3/2/22 5:20 PM,60.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,31.3,73,70.3,71.4,71.5,72,71.7,71,71.3,70.9,70.8,71.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,82,65.1,10,11.9,66.6,68.1,100,2817,0
3/2/22 5:25 PM,60.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,31.6,72.9,70.2,71.4,71.5,72,71.7,71,71.2,70.8,70.8,71.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,81.3,64.9,10,11.9,66.3,67.8,100,2809,0
3/2/22 5:30 PM,60.4,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,31.9,72.7,70.2,71.3,71.4,72,71.6,71,71.2,70.7,70.7,71.3,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,80.9,64.6,10,12,66,67.6,100,2816,0
3/2/22 5:35 PM,60.3,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,32.4,72.4,70.1,71.3,71.4,72,71.6,71,71.1,70.6,70.7,71.2,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,80.7,64.5,9.9,12,65.9,67.3,100,2826,0
3/2/22 5:40 PM,60.3,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,32.7,72.3,70.1,71.3,71.4,71.9,71.6,71,71,70.5,70.6,71.2,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,80.4,63.8,11.3,8.4,65.7,67.5,100,2826,0
3/2/22 5:45 PM,60.3,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,32.8,72.2,70,71.3,71.3,71.9,71.6,71,71,70.4,70.5,71.1,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,80.2,61.3,11.6,3.6,65,67.9,100,2492,0
3/2/22 5:50 PM,60.3,27,4.2,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,33,72,70,71.2,71.3,71.9,71.5,71,70.9,70.3,70.5,71.1,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,79.9,68,7.9,7.2,65.3,68.4,0,2671.5,42.1
3/2/22 5:55 PM,60.3,27,9.8,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,32.9,71.9,70,71.2,71.3,71.8,71.5,71,70.9,70.3,70.4,71.1,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,79.6,81.2,7.3,10.4,78.8,69.6,0,3262,98.3
3/2/22 6:00 PM,60.7,27,9.1,0,10,10,10,10,10,10,10,10,10,10,32.7,72,69.9,71.1,71.2,71.8,71.5,71,70.9,70.2,70.4,71,100,100,100,100,100,100,100,100,100,100,79.2,85.4,8.6,11,84.3,75.6,0,3407,90.9
3/2/22 6:05 PM,60.3,27,5.8,0,10,10,10,10,10,10,10,10,10,10,32.9,72.1,70,71.1,71.2,71.8,71.5,70.9,70.9,70.3,70.4,71,100,100,100,100,100,100,100,100,100,100,78.7,85.8,9.2,11.3,86.6,79,0,3407,57.8
3/2/22 6:10 PM,60.3,27,4.8,0,10,10,10,10,10,10,10,10,10,10,32.8,72.4,70,71.2,71.3,71.8,71.4,70.9,71,70.5,70.4,71,100,100,100,100,100,100,100,100,100,100,78.3,85.6,9.5,11.6,85.5,79.9,0,3495,51.4
3/2/22 6:15 PM,60.3,27,5.3,0,10,10,10,10,10,10,10,10,10,10,32.4,72.8,70.1,71.2,71.4,71.8,71.5,70.9,71.1,70.8,70.5,71.1,100,100,100,100,100,100,100,100,100,100,78.1,84.9,9.6,11.6,85.7,80,0,3521,49.5
3/2/22 6:20 PM,60.4,27,5.3,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,32,73.2,70.2,71.3,71.4,71.8,71.5,70.9,71.2,71,70.5,71.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,77.7,85.2,9.6,11.7,85.6,80.2,0,3522,51.8
3/2/22 6:25 PM,60.3,27,5.3,0,8,8,8,8,8,8,8,8,8,8,31.5,73.5,70.3,71.3,71.5,71.9,71.5,70.9,71.3,71.3,70.6,71.3,80,80,80,80,80,80,80,80,80,80,77.2,84.5,9.2,11.7,85.8,80.4,0,3522,54.9
3/2/22 6:30 PM,60.2,27,3.2,0.5,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,31.1,73.8,70.4,71.4,71.6,71.9,71.6,70.9,71.5,71.5,70.7,71.4,62,62,62,62,62,62,62,62,62,62,76.8,84.8,12,10,85.6,80.4,0.8,3521,38.6
3/2/22 6:35 PM,60.3,27,0,7.3,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,30.6,74,70.5,71.5,71.7,72,71.7,70.9,71.6,71.7,70.9,71.5,68,68,68,68,68,68,68,68,68,68,76.5,77.7,11.8,11.1,82.1,79.7,63.2,2935,0
3/2/22 6:40 PM,60.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,30.4,74,70.6,71.6,71.7,72.1,71.8,70.9,71.7,71.8,71,71.6,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,76.3,73.4,10.5,12,75.9,76.8,100,2946,0
3/2/22 6:45 PM,60,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,30.5,73.8,70.7,71.6,71.8,72.2,71.8,71,71.8,72,71.1,71.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,76.2,70.5,10.4,12,72.7,74,100,2880,0
3/2/22 6:50 PM,59.9,27,0,10,10,10,10,10,10,10,10,10,10,10,30.6,73.7,70.8,71.7,71.8,72.3,71.9,71,71.9,72,71.1,71.9,100,100,100,100,100,100,100,100,100,100,75.9,68.9,10.2,11.9,70.8,72.2,100,2846,0
3/2/22 6:55 PM,60,27,0,10,10,10,10,10,10,10,10,10,10,10,30.9,73.5,70.8,71.7,71.8,72.3,71.9,71,71.9,71.9,71.2,71.9,100,100,100,100,100,100,100,100,100,100,75.6,67.8,10.1,11.9,69.5,71,100,2846,0
3/2/22 7:00 PM,59.8,27,0,10,10,10,10,10,10,10,10,10,10,10,31.1,73.3,70.8,71.8,71.8,72.4,72,71.1,71.9,71.9,71.2,72,100,100,100,100,100,100,100,100,100,100,75.3,67,10.1,11.9,68.7,70.2,100,2833,0
3/2/22 7:05 PM,59.6,27,0,10,10,10,10,10,10,10,10,10,10,10,31.4,73.1,70.8,71.8,71.8,72.4,72,71.1,71.9,71.7,71.2,72,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,75.2,66.5,10,11.8,68.1,69.7,100,2821,0
3/2/22 7:10 PM,59.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,31.7,72.9,70.8,71.8,71.8,72.4,72,71.1,71.9,71.7,71.2,72,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,74.9,66.2,10,11.8,67.7,69.3,100,2821,0
3/2/22 7:15 PM,59,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,32.1,72.7,70.8,71.8,71.8,72.4,72,71.1,71.8,71.5,71.1,72,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,74.6,65.8,10,11.8,67.4,68.9,100,2816,0
3/2/22 7:20 PM,58.8,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,32.5,72.5,70.7,71.8,71.7,72.4,72,71.2,71.8,71.4,71.1,72,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,74.5,65.6,9.9,12,67,68.7,100,2823,0
3/2/22 7:25 PM,59.1,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,32.9,72.3,70.7,71.7,71.7,72.4,72,71.1,71.7,71.3,71,71.9,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,74.2,65.2,10.7,10.3,66.8,68.5,100,2851,0
3/2/22 7:30 PM,58.6,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,33.1,72.2,70.6,71.7,71.7,72.4,72,71.2,71.6,71.2,70.9,71.9,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,73.9,63.5,11.7,5.1,66.4,68.8,100,2490.5,0
3/2/22 7:35 PM,58.4,27,3.8,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,33.7,72,70.6,71.6,71.6,72.3,71.9,71.2,71.6,71.1,70.9,71.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,73.7,68.2,8.4,7,66.4,69.3,20,2490.5,37.6
3/2/22 7:40 PM,58.6,27,9.7,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,33.6,71.8,70.6,71.6,71.6,72.3,71.9,71.1,71.5,71,70.8,71.8,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,73.5,82.3,7.4,10.3,79.2,70.4,0,3021,96.6
3/2/22 7:45 PM,58.1,27,8.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,33.5,72,70.5,71.6,71.6,72.3,71.9,71.2,71.5,70.9,70.8,71.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,73.2,86.4,8.6,10.9,84.9,76.4,0,3274,84.8
3/2/22 7:50 PM,58.1,27,5.6,0,10,10,10,10,10,10,10,10,10,10,33.9,72.2,70.5,71.6,71.6,72.3,71.9,71.1,71.5,71,70.8,71.7,100,100,100,100,100,100,100,100,100,100,73,85.5,9.2,11.4,86.6,79.7,0,3407,55.5
3/2/22 7:55 PM,58.1,27,5.1,0,10,10,10,10,10,10,10,10,10,10,33.8,72.5,70.6,71.6,71.6,72.3,71.8,71.1,71.6,71.2,70.8,71.7,100,100,100,100,100,100,100,100,100,100,72.9,85.1,9.5,11.5,85.7,80.2,0,3500.5,51
3/2/22 8:00 PM,58.1,27,4.9,0,10,10,10,10,10,10,10,10,10,10,33.7,72.8,70.6,71.6,71.7,72.3,71.9,71.1,71.7,71.4,70.8,71.7,100,100,100,100,100,100,100,100,100,100,72.6,85.3,9.6,11.6,85.6,80.3,0,3522,48.5
3/2/22 8:05 PM,58.2,27,5.2,0,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,33.6,73.1,70.7,71.7,71.8,72.3,71.9,71.1,71.8,71.6,70.9,71.8,96,96,96,96,96,96,96,96,96,96,72.3,84.9,9.6,11.6,85.8,80.6,0,3522,49.6
3/2/22 8:10 PM,58.2,27,4.8,0,8.3,8.3,8.1,8.3,8.3,8.1,8.3,8.3,8.3,8.3,33.5,73.5,70.8,71.8,71.8,72.3,71.9,71.1,71.9,71.8,71,71.9,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,72.1,85.1,9.3,11.8,85.7,80.7,0,3522,51
3/2/22 8:15 PM,58.5,27,4.9,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,33.4,73.8,70.9,71.8,71.9,72.4,72,71.2,72,72,71.1,72,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,72,84.8,10.6,11.1,85.8,80.9,0,3521,48.6
3/2/22 8:20 PM,58.3,27,0.4,2.8,6,6,6,6,6,6,6,6,6,6,33.1,74,71,71.9,72,72.5,72.1,71.2,72.1,72.2,71.2,72.1,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,71.9,82.1,13.4,8.5,84.5,80.2,27.7,3068,3.7
3/2/22 8:25 PM,58.1,27,0,9.7,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,33.1,74,71.1,72,72.1,72.5,72.1,71.2,72.2,72.3,71.3,72.3,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,71.6,75.1,10.5,12,78,78.7,96.9,3068,0
3/2/22 8:30 PM,58.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,33.5,73.9,71.2,72.1,72.1,72.6,72.2,71.2,72.3,72.5,71.4,72.4,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,71.4,71.5,10.3,12,73.8,75.2,100,2882,0
3/2/22 8:35 PM,58,27,0,10,10,10,10,10,10,10,10,10,10,10,33.7,73.7,71.3,72.1,72.2,72.7,72.3,71.3,72.4,72.5,71.5,72.5,100,100,100,100,100,100,100,100,100,100,71.3,69.7,10.1,11.9,71.7,73.3,100,2845,0
3/2/22 8:40 PM,57.7,27,0,10,10,10,10,10,10,10,10,10,10,10,34.1,73.6,71.3,72.2,72.2,72.7,72.3,71.3,72.4,72.5,71.5,72.5,100,100,100,100,100,100,100,100,100,100,71.2,68.6,10.2,11.9,70.3,72,100,2821,0
3/2/22 8:45 PM,57.5,27,0,10,10,10,10,10,10,10,10,10,10,10,34.4,73.4,71.3,72.2,72.2,72.8,72.4,71.3,72.4,72.4,71.5,72.6,100,100,100,100,100,100,100,100,100,100,71,67.7,10.1,11.9,69.3,71.1,100,2822.5,0
3/2/22 8:50 PM,57.5,27,0,10,10,10,10,10,10,10,10,10,10,10,34.7,73.2,71.3,72.2,72.2,72.8,72.4,71.3,72.4,72.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,70.9,67.2,10,11.9,68.8,70.5,100,2813,0
3/2/22 8:55 PM,57.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,35,73,71.3,72.2,72.1,72.8,72.4,71.4,72.3,72.1,71.5,72.6,99,99,99,99,99,99,99,99,99,99,70.8,66.7,10,11.9,68.2,70,100,2813,0
3/2/22 9:00 PM,57.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,35.1,72.9,71.2,72.2,72.1,72.8,72.4,71.4,72.3,72,71.4,72.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,70.6,66.3,9.9,11.8,67.8,69.6,100,2811.5,0
3/2/22 9:05 PM,57.1,27,0,10,8.6,8.6,8.5,8.6,8.6,8.5,8.6,8.6,8.6,8.6,35.4,72.6,71.2,72.2,72.1,72.8,72.3,71.4,72.2,71.9,71.4,72.5,85.7,84.8,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,70.3,65.9,9.9,11.9,67.4,69.2,100,2811.5,0
3/2/22 9:10 PM,57,27,0,10,7.4,7.4,7.3,7.4,7.4,7.3,7.4,7.4,7.4,7.4,35.8,72.5,71.1,72.1,72,72.8,72.3,71.4,72.1,71.8,71.3,72.5,74.2,72.7,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,70.2,65.7,9.9,12,67.2,68.9,100,2822,0
3/2/22 9:15 PM,57.1,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,36.1,72.3,71.1,72.1,72,72.8,72.3,71.4,72,71.6,71.2,72.4,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,70,65.1,11.3,9.1,67,68.9,100,2822,0
3/2/22 9:20 PM,57.1,27,0.7,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,36.4,72.1,71,72,71.9,72.7,72.3,71.4,72,71.5,71.2,72.3,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,69.9,63.7,10.7,5.2,66.1,69.4,60,2481,7.5
3/2/22 9:25 PM,57.1,27,7.7,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,36.6,71.9,70.9,72,71.9,72.7,72.2,71.4,71.9,71.4,71.1,72.3,75,75,75,75,75,75,75,75,75,75,69.7,77.1,7.1,9.4,72.7,69.5,0,2948.5,76.8
3/2/22 9:30 PM,57,27,9.8,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,36.3,71.9,70.9,71.9,71.8,72.7,72.2,71.4,71.9,71.3,71,72.2,96,96,96,96,96,96,96,96,96,96,69.6,84.3,8.1,10.8,82.8,74.4,0,3357,97.8
3/2/22 9:35 PM,57,27,5.7,0,10,10,10,10,10,10,10,10,10,10,36.5,72,70.9,71.9,71.8,72.6,72.1,71.4,71.8,71.3,71,72.2,100,100,100,100,100,100,100,100,100,100,69.4,86.9,9,11.2,86.4,78.8,0,3458,57.4
3/2/22 9:40 PM,56.9,27,5.4,0,10,10,10,10,10,10,10,10,10,10,36.6,72.2,70.9,71.9,71.9,72.6,72.1,71.4,71.8,71.4,71,72.2,100,100,100,100,100,100,100,100,100,100,69.2,84.9,9.4,11.5,86.1,80.5,0,3519,53.7
3/2/22 9:45 PM,56.7,27,5.1,0,10,10,10,10,10,10,10,10,10,10,36.3,72.5,70.9,71.9,71.9,72.6,72.1,71.4,71.9,71.6,71,72.2,100,100,100,100,100,100,100,100,100,100,69,84.9,9.6,11.6,85.7,80.5,0,3519,50.9
3/2/22 9:50 PM,55.5,27,4.5,0,10,10,10,10,10,10,10,10,10,10,35.9,72.8,71,72,72,72.6,72.1,71.4,72,71.8,71.1,72.2,100,100,100,100,100,100,100,100,100,100,68.9,85.5,9.6,11.6,85.5,80.7,0,3521,47.7
3/2/22 9:55 PM,54.4,27,4.8,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,35.4,73,71.1,72.1,72.1,72.7,72.2,71.4,72.1,72,71.2,72.3,98.3,97.9,97.9,97.9,98.3,98.3,98.3,98.3,98.3,98.3,68.8,85,9.6,11.6,85.8,80.9,0,3521,44.5
3/2/22 10:00 PM,53.4,27,4.7,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,34.7,73.3,71.2,72.1,72.1,72.7,72.2,71.4,72.2,72.2,71.2,72.4,89,89,89,89,89,89,89,89,89,89,68.8,85.2,9.6,11.7,85.7,81,0,3521,46.9
3/2/22 10:05 PM,52.5,27,5.1,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,33.6,73.6,71.3,72.2,72.2,72.8,72.3,71.4,72.3,72.3,71.4,72.5,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,68.7,84.6,9.3,11.8,85.9,81.2,0,3522,50.8
3/2/22 10:10 PM,51.6,27,2.7,0.8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,32.5,73.9,71.4,72.2,72.3,72.8,72.3,71.4,72.5,72.5,71.4,72.6,59,59,59,59,59,59,59,59,59,59,68.6,84.7,13.2,9.1,85.8,80.9,8.2,3522,27.1
3/2/22 10:15 PM,50.9,27,0,8.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,31.2,74,71.5,72.3,72.3,72.9,72.4,71.4,72.5,72.7,71.5,72.7,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,68.4,77,11.3,11.4,80.3,80.2,82.4,2884,0
3/2/22 10:20 PM,50,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,29.3,73.8,71.5,72.4,72.4,72.9,72.5,71.5,72.6,72.8,71.6,72.7,88,88,88,88,88,88,88,88,88,88,68.2,72.6,10.4,12,75,76.6,100,2920,0
3/2/22 10:25 PM,49.1,27,0,10,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.8,28.4,73.7,71.6,72.4,72.4,73,72.5,71.5,72.7,72.8,71.7,72.9,98.3,98.6,98.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,68.1,70.2,10.2,12,72.2,74.1,100,2874,0
3/2/22 10:30 PM,48.5,27,0,10,10,10,10,10,10,10,10,10,10,10,27.5,73.4,71.6,72.5,72.4,73.1,72.6,71.5,72.7,72.8,71.7,72.9,100,100,100,100,100,100,100,100,100,100,67.9,68.8,10.1,11.9,70.5,72.5,100,2839,0
3/2/22 10:35 PM,48.1,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,27,73.1,71.6,72.5,72.4,73.1,72.6,71.6,72.7,72.7,71.7,73,99.5,99.4,99.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,67.7,68.1,10.1,11.9,69.6,71.6,100,2831,0
3/2/22 10:40 PM,47.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,26.6,72.9,71.6,72.5,72.4,73.1,72.6,71.6,72.6,72.6,71.7,73,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,67.4,67.8,10,11.9,69.2,71.1,100,2831,0
3/2/22 10:45 PM,47.2,27,0,10,8.6,8.6,8.4,8.6,8.6,8.4,8.6,8.6,8.6,8.6,26.5,72.6,71.5,72.5,72.4,73.1,72.6,71.6,72.6,72.4,71.7,73,86,84.3,86,86,86,86,86,86,86,86,67.2,67.4,9.8,11.9,68.7,70.6,100,2812,0
3/2/22 10:50 PM,46.8,27,0,10,7.1,7.1,7,7.1,7.1,7,7.1,7.1,7.1,7.1,26.4,72.3,71.5,72.4,72.3,73.1,72.6,71.7,72.5,72.3,71.6,73,70.7,69.3,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,67,67.1,10.1,11.8,68.5,70.2,100,2846,0
3/2/22 10:55 PM,46.6,27,0.2,8,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,26.4,72.1,71.4,72.4,72.3,73.1,72.6,71.7,72.4,72.1,71.5,72.9,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,66.7,66,11.4,7.5,68.2,70.3,80,2765,1.8
3/2/22 11:00 PM,46.3,27,6.2,0,7,7,7,7,7,7,7,7,7,7,26.5,71.9,71.3,72.3,72.2,73.1,72.5,71.7,72.4,72,71.5,72.9,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,66.5,75.7,7.7,9,71.9,70.6,0,2961.5,61.8
3/2/22 11:05 PM,46.1,27,8.9,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,26.7,71.8,71.3,72.3,72.2,73.1,72.5,71.7,72.3,71.8,71.4,72.8,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,66.2,84.6,8.1,10.8,83,74.4,0,3353,89.3
3/2/22 11:10 PM,45.8,27,5.7,0,10,10,10,10,10,10,10,10,10,10,27,71.9,71.3,72.3,72.2,73,72.5,71.7,72.3,71.8,71.4,72.7,100,100,100,100,100,100,100,100,100,100,66,85.8,9,11.2,86.4,79.3,0,3353,57.3
3/2/22 11:15 PM,45.6,27,4.7,0,10,10,10,10,10,10,10,10,10,10,26.7,72.1,71.3,72.3,72.2,73,72.5,71.7,72.3,71.9,71.4,72.7,100,100,100,100,100,100,100,100,100,100,65.7,85.2,9.4,11.5,85.7,80.7,0,3455,48.6
3/2/22 11:20 PM,45.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,26.5,72.3,71.3,72.3,72.2,73,72.5,71.7,72.4,72.1,71.4,72.7,100,100,100,100,100,100,100,100,100,100,65.4,85.6,9.6,11.6,85.5,80.8,0,3513,43.3
3/2/22 11:25 PM,45.1,27,4.9,0,10,10,10,10,10,10,10,10,10,10,26.1,72.6,71.4,72.4,72.3,73,72.5,71.7,72.5,72.3,71.4,72.7,100,100,100,100,100,100,100,100,100,100,65.2,85,9.6,11.6,85.7,81,0,3521,47.6
3/2/22 11:30 PM,45,27,5,0,10,10,10,10,10,10,10,10,10,10,25.8,72.8,71.5,72.4,72.4,73,72.5,71.7,72.5,72.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,65,84.8,9.6,11.6,85.8,81.2,0,3521.5,49.9
3/2/22 11:35 PM,45.4,27,4.4,0,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.5,25.6,73.1,71.6,72.5,72.4,73.1,72.5,71.7,72.6,72.6,71.6,72.9,96.1,95,95,96.1,96.1,96.1,96.1,96.1,96.1,96.1,64.7,85.3,9.6,11.6,85.6,81.3,0,3521.5,46.1
3/2/22 11:40 PM,45.9,27,4.7,0,8.5,8.5,8.3,8.5,8.5,8.3,8.5,8.5,8.5,8.3,25.5,73.4,71.6,72.5,72.5,73.1,72.6,71.7,72.7,72.7,71.7,72.9,84.4,83.1,83.1,84.4,84.4,84.4,84.4,84.4,84.4,84.4,64.5,84.9,9.4,11.7,85.7,81.4,0,3521.5,44.4
3/2/22 11:45 PM,45.3,27,4.8,0,6.8,6.8,6.6,6.8,6.8,6.6,6.8,6.8,6.8,6.6,25.5,73.7,71.7,72.6,72.6,73.2,72.7,71.7,72.8,72.9,71.8,73,68.4,66.6,66.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,64.2,84.7,10.2,11.2,85.8,81.5,0,3521.5,49.7
3/2/22 11:50 PM,45.2,27,2.4,0.2,4.9,4.9,4.9,4.9,4.9,4.7,4.9,4.9,4.9,4.7,25.3,73.9,71.8,72.7,72.6,73.2,72.7,71.8,72.9,73,71.8,73.2,48.8,46.7,46.7,48.8,48.8,48.8,48.8,48.8,48.8,48.8,64,85.8,13.8,6.2,86,81,0,3340,33
3/2/22 11:55 PM,45.1,27,0,6,6.4,6.4,6.6,6.4,6.4,6.4,6.4,6.4,6.4,6.4,25.4,74,71.9,72.7,72.7,73.3,72.8,71.8,73,73.2,71.9,73.2,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.8,78.9,11,9.9,82.8,80.2,49.9,2714,0
3/3/22 12:00 AM,45.1,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,25,73.9,72,72.8,72.7,73.4,72.8,71.8,73.1,73.2,72,73.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,63.6,74.8,9.9,11.9,77.2,78.7,100,2802,0
3/3/22 12:05 AM,45,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,24.8,73.8,72,72.8,72.8,73.4,72.9,71.9,73.2,73.3,72.1,73.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,63.3,71.9,10,11.8,74,75.7,100,2818,0
3/3/22 12:10 AM,44.7,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.6,72.1,72.9,72.8,73.5,72.9,71.9,73.2,73.3,72.1,73.4,100,100,100,100,100,100,100,100,100,100,63,70.4,10,11.8,72.1,74,100,2823,0
3/3/22 12:15 AM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.5,72.1,72.9,72.8,73.5,73,71.9,73.2,73.2,72.2,73.5,100,100,100,100,100,100,100,100,100,100,62.8,69.3,10,11.8,71,73,100,2823,0
3/3/22 12:20 AM,43.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.2,72,72.9,72.8,73.5,73,71.9,73.1,73.1,72.1,73.5,100,100,100,100,100,100,100,100,100,100,62.5,68.7,9.9,11.8,70.2,72.1,100,2823,0
3/3/22 12:25 AM,43.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,24.8,73,72,72.9,72.7,73.5,73,72,73.1,72.9,72.1,73.5,99,99,99,99,99,99,99,99,99,99,62.4,68.1,10,11.8,69.5,71.6,100,2823,0
3/3/22 12:30 AM,43,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,24.7,72.9,71.9,72.8,72.7,73.5,73,72,73,72.8,72,73.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,62.1,67.6,10,11.8,69,71,100,2817,0
3/3/22 12:35 AM,42.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,24.8,72.6,71.9,72.8,72.7,73.5,73,72,72.9,72.6,71.9,73.4,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,61.9,67.3,9.9,11.9,68.6,70.7,100,2808,0
3/3/22 12:40 AM,42.5,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,24.8,72.4,71.8,72.8,72.6,73.5,72.9,72,72.8,72.5,71.9,73.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,61.6,67,10,11.8,68.4,70.3,100,2843,0
3/3/22 12:45 AM,42.3,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,24.9,72.2,71.7,72.7,72.5,73.5,72.9,72.1,72.8,72.3,71.8,73.3,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,61.3,65.8,11.6,7.6,68,70.4,100,2581.5,0
3/3/22 12:50 AM,42.1,27,4.4,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,25.1,72,71.7,72.7,72.5,73.4,72.8,72,72.6,72.2,71.7,73.2,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,61.2,72.1,8.2,7.9,69.2,70.9,0,2581.5,44.3
3/3/22 12:55 AM,41.9,27,6.9,0,9,9,9.2,9,9,9.2,9,9,9,9,25.3,71.8,71.6,72.6,72.5,73.4,72.8,72.1,72.6,72.1,71.6,73.1,90.1,91.7,91.7,90.1,90.1,90.1,90.1,90.1,90.1,90.1,60.9,84.9,7.9,10.6,83.6,73.9,0,3111,70.6
