Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/3/22 1:00 AM,41.6,27,5.2,0,10,10,10,10,10,10,10,10,10,10,25.5,71.8,71.5,72.6,72.4,73.3,72.7,72,72.5,72,71.6,73,100,100,100,100,100,100,100,100,100,100,60.7,85.4,8.8,11.1,85.7,79.5,0,3375.5,52.7
3/3/22 1:05 AM,41.4,27,4.1,0,10,10,10,10,10,10,10,10,10,10,25.5,72,71.5,72.6,72.4,73.3,72.7,72,72.5,72.1,71.6,73,100,100,100,100,100,100,100,100,100,100,60.5,85.7,9.3,11.4,85.6,80.5,0,3375.5,39.9
3/3/22 1:10 AM,41.3,27,4.8,0,10,10,10,10,10,10,10,10,10,10,25.3,72.3,71.6,72.6,72.5,73.3,72.7,72,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,60.2,84.5,9.6,11.6,85.8,81,0,3496,45.2
3/3/22 1:15 AM,41.2,27,4.4,0,10,10,10,10,10,10,10,10,10,10,25.2,72.6,71.6,72.6,72.5,73.3,72.7,72,72.7,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,60,85,9.6,11.7,85.7,81.1,0,3521,46.9
3/3/22 1:20 AM,41,27,4.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,24.9,72.9,71.7,72.6,72.6,73.3,72.7,72,72.7,72.5,71.6,73.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,59.8,85.2,9.6,11.6,85.6,81.3,0,3521,42.5
3/3/22 1:25 AM,40.9,27,4.4,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,24.6,73.2,71.8,72.7,72.6,73.3,72.8,72,72.8,72.7,71.7,73.1,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,59.5,85.2,9.6,11.6,85.6,81.4,0,3522,43.9
3/3/22 1:30 AM,40.7,27,4.5,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,24.3,73.6,71.9,72.8,72.7,73.4,72.8,72,72.9,72.8,71.8,73.2,79,79,79,79,79,79,79,79,79,79,59.3,84.9,9.3,11.7,85.8,81.6,0,3521,47.2
3/3/22 1:35 AM,40.7,27,4.1,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,24,73.8,71.9,72.8,72.8,73.4,72.9,72,73,73,71.9,73.2,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,59.2,85.5,12,10.1,85.7,81.5,0,3521,39.6
3/3/22 1:40 AM,40.6,27,0,5.2,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,24,74.1,72,72.9,72.8,73.5,72.9,72.1,73.1,73.1,72,73.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,59,80.4,12.6,10,83.4,81,52.6,2909,0
3/3/22 1:45 AM,40.6,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,23.4,74,72.1,72.9,72.9,73.5,73,72.1,73.2,73.2,72.1,73.4,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,58.8,75.6,10.5,12,77.9,78.9,100,2903,0
3/3/22 1:50 AM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,23.1,73.9,72.2,73,72.9,73.6,73,72.1,73.2,73.3,72.1,73.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,58.6,72.8,10.3,12,74.7,76.3,100,2832,0
3/3/22 1:55 AM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,23,73.7,72.2,73,72.9,73.7,73.1,72.1,73.2,73.3,72.2,73.6,100,100,100,100,100,100,100,100,100,100,58.5,70.9,10.1,11.9,72.7,74.6,100,2832,0
3/3/22 2:00 AM,40.3,27,0,10,10,10,10,10,10,10,10,10,10,10,23,73.5,72.2,73,72.9,73.7,73.1,72.2,73.2,73.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,58.2,69.6,10,11.9,71.3,73.3,100,2828,0
3/3/22 2:05 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,73.3,72.2,73,72.9,73.7,73.1,72.2,73.2,73.1,72.2,73.6,100,100,100,100,100,100,100,100,100,100,58.1,68.9,10.1,11.9,70.4,72.4,100,2825,0
3/3/22 2:10 AM,40.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,23.2,73,72.1,73,72.9,73.7,73.1,72.2,73.1,72.9,72.1,73.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,57.9,68.3,10,11.9,69.7,71.7,100,2815,0
3/3/22 2:15 AM,40.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,23.3,72.8,72.1,73,72.8,73.7,73.1,72.2,73,72.8,72,73.5,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,57.7,68.1,9.9,11.8,69.4,71.4,100,2819,0
3/3/22 2:20 AM,40,27,0,10,8.3,8.3,8.1,8.3,8.3,8.1,8.3,8.3,8.3,8.3,23.4,72.6,72,72.9,72.8,73.7,73.1,72.2,73,72.7,72,73.5,83.2,81.5,81.5,83.2,83.2,83.2,83.2,83.2,83.2,83.2,57.6,68,9.9,12,69.2,71,100,2806,0
3/3/22 2:25 AM,40,27,0,10,6.7,6.7,6.5,6.7,6.7,6.5,6.7,6.7,6.7,6.7,23.5,72.3,71.9,72.9,72.7,73.6,73,72.3,72.9,72.5,71.9,73.4,66.8,65.3,65.3,66.8,66.8,66.8,66.8,66.8,66.8,66.8,57.5,67.8,10.5,10.8,69.1,70.8,100,2841,0
3/3/22 2:30 AM,39.9,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,23.5,72.2,71.8,72.9,72.7,73.6,73,72.3,72.8,72.4,71.9,73.4,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,57.3,66.3,12,5.7,68.8,71.1,100,2685,0
3/3/22 2:35 AM,40.1,27,4.4,0,6.3,6.3,6.6,6.3,6.3,6.6,6.3,6.3,6.3,6.3,23.5,72,71.8,72.8,72.6,73.6,73,72.3,72.7,72.2,71.8,73.3,63.4,66,66,63.4,63.4,63.4,63.4,63.4,63.4,63.4,57.2,74.2,8.2,7.7,71,71.5,0,2367,39
3/3/22 2:40 AM,41.7,27,6.2,0,8.8,8.8,9.1,8.8,8.8,9.1,8.8,8.8,8.8,8.8,23.7,71.9,71.7,72.8,72.6,73.5,72.9,72.3,72.6,72.1,71.7,73.2,88.3,90.6,90.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,57,85,7.7,10.6,84.6,74.1,0,3174,62.5
3/3/22 2:45 AM,41.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,24,71.9,71.7,72.7,72.6,73.5,72.9,72.3,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,56.8,85.4,8.7,11,85.5,79.4,0,3411,47.3
3/3/22 2:50 AM,40.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,24.2,72.1,71.7,72.7,72.6,73.5,72.8,72.2,72.6,72.1,71.6,73.1,100,100,100,100,100,100,100,100,100,100,56.6,85.2,9.3,11.4,85.8,80.6,0,3411,38.4
3/3/22 2:55 AM,40.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,24,72.3,71.7,72.7,72.6,73.5,72.8,72.2,72.6,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,56.5,84.8,9.6,11.6,85.7,81,0,3507.5,46.8
3/3/22 3:00 AM,40.7,27,4,0,10,10,10,10,10,10,10,10,10,10,23.9,72.7,71.8,72.8,72.6,73.5,72.9,72.2,72.7,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,56.3,85.3,9.6,11.6,85.6,81.1,0,3507.5,43.5
3/3/22 3:05 AM,40.5,27,4.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.7,73,71.8,72.8,72.7,73.5,72.9,72.2,72.8,72.6,71.7,73.2,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,56.2,84.9,9.6,11.6,85.6,81.4,0,3521.5,39.7
3/3/22 3:10 AM,40.2,27,4.7,0,9,9,9,9,9,9,9,9,9,9,23.5,73.3,71.9,72.8,72.8,73.5,72.9,72.2,72.9,72.7,71.8,73.2,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,56,84.7,9.6,11.6,85.8,81.5,0,3521.5,46.7
3/3/22 3:15 AM,39.7,27,4.4,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,23.2,73.6,72,72.9,72.8,73.5,72.9,72.2,73,72.9,71.9,73.3,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,55.8,84.9,9.3,11.7,85.7,81.6,0,3521,43.9
3/3/22 3:20 AM,39.3,27,2.5,1,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,23,73.9,72.1,73,72.9,73.6,73,72.2,73,73,71.9,73.3,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,55.7,84,13.2,9.3,85.5,81.4,9.7,3506,25.3
3/3/22 3:25 AM,39,27,0,8.4,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,22.7,74.1,72.2,73,72.9,73.7,73,72.2,73.1,73.1,72,73.4,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,55.6,78,11.2,11.6,80.7,80.5,84.5,2904.5,0
3/3/22 3:30 AM,38.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.7,74.1,72.2,73.1,73,73.7,73.1,72.3,73.2,73.2,72.1,73.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,55.5,74.3,10.5,12,76.5,77.7,100,2862,0
3/3/22 3:35 AM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,73.9,72.3,73.1,73,73.7,73.1,72.3,73.2,73.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,55.3,72.3,10.2,12,74,75.5,100,2862,0
3/3/22 3:40 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.6,72.3,73.2,73,73.8,73.2,72.3,73.3,73.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,55.2,71.2,10.1,11.9,72.7,74.3,100,2854,0
3/3/22 3:45 AM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.4,72.2,73.2,73,73.8,73.2,72.3,73.2,73.1,72.2,73.7,100,100,100,100,100,100,100,100,100,100,55.1,70.5,10.1,11.9,71.9,73.6,100,2827.5,0
3/3/22 3:50 AM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.2,72.2,73.2,73,73.8,73.2,72.4,73.2,73,72.2,73.6,100,100,100,100,100,100,100,100,100,100,55,69.9,10,11.9,71.3,72.9,100,2827.5,0
3/3/22 3:55 AM,38.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.2,72.9,72.2,73.1,73,73.8,73.2,72.4,73.1,72.9,72.1,73.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,55,69.5,10,11.9,70.8,72.5,100,2818,0
3/3/22 4:00 AM,38.1,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.1,72.7,72.1,73.1,72.9,73.8,73.2,72.4,73,72.8,72.1,73.6,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,54.9,69.2,10,11.8,70.4,72,100,2820,0
3/3/22 4:05 AM,37.9,27,0,10,7.8,7.8,7.6,7.8,7.8,7.6,7.8,7.8,7.8,7.8,21.1,72.5,72.1,73.1,72.9,73.8,73.2,72.4,73,72.6,72,73.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,54.7,68.9,9.9,12,70.1,71.7,100,2819,0
3/3/22 4:10 AM,37.8,27,0,10,6.1,6.1,5.9,6.1,6.1,5.9,6.1,6.1,6.1,6.1,21,72.3,72,73,72.8,73.8,73.1,72.4,72.9,72.5,71.9,73.5,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,54.6,68.4,11.1,9.6,69.9,71.5,100,2844,0
3/3/22 4:15 AM,37.7,27,0.8,6,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,21,72.1,71.9,73,72.8,73.7,73.1,72.4,72.8,72.4,71.9,73.4,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,54.5,67.3,10.6,5.7,69.2,71.8,60,2526,7.7
3/3/22 4:20 AM,38.5,27,5.8,0,7.6,7.6,7.9,7.6,7.6,7.9,7.6,7.6,7.6,7.9,21.1,71.9,71.8,72.9,72.7,73.7,73,72.4,72.7,72.3,71.8,73.3,76.3,78.6,78.6,76.3,76.3,76.3,76.3,76.3,76.3,76.3,54.4,82.3,7.2,9.7,78.2,72.4,0,2760,60.9
3/3/22 4:25 AM,41,27,5,0,9.7,9.7,9.9,9.7,9.7,9.9,9.7,9.7,9.7,9.8,21.4,71.9,71.8,72.9,72.7,73.6,73,72.4,72.7,72.2,71.7,73.3,96.6,98.5,98.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,54.2,85.7,8.5,10.9,85.6,78.7,0,3194,47.9
3/3/22 4:30 AM,41.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,22,72,71.8,72.8,72.7,73.6,73,72.4,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,54.1,85.1,9.1,11.3,86,80.5,0,3371,42.6
3/3/22 4:35 AM,40.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,22.1,72.2,71.8,72.8,72.7,73.6,72.9,72.4,72.7,72.3,71.7,73.2,100,100,100,100,100,100,100,100,100,100,54,84.5,9.5,11.5,85.5,80.9,0,3490.5,45.4
3/3/22 4:40 AM,39.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,22,72.5,71.8,72.9,72.7,73.6,72.9,72.4,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,53.9,85.4,9.6,11.6,85.6,81.1,0,3490.5,36.4
3/3/22 4:45 AM,38.8,27,4.2,0,10,10,10,10,10,10,10,10,10,10,21.7,72.8,71.9,72.9,72.8,73.6,72.9,72.3,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,53.9,84.8,9.6,11.6,85.8,81.4,0,3521,44.1
3/3/22 4:50 AM,38.5,27,4.4,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,21.5,73.2,72,72.9,72.8,73.6,73,72.3,72.9,72.7,71.8,73.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,53.8,84.7,9.6,11.6,85.8,81.5,0,3521,44.3
3/3/22 4:55 AM,38.2,27,4,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,21.3,73.5,72.1,73,72.9,73.7,73,72.3,73,72.9,71.9,73.3,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,53.7,85.4,9.3,11.7,85.6,81.6,0,3521,40.3
3/3/22 5:00 AM,37.9,27,2.1,1.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,21,73.9,72.2,73.1,73,73.7,73.1,72.4,73.1,73,71.9,73.4,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,53.7,83.8,12.1,10.4,85.8,81.6,5.6,3521,26.2
3/3/22 5:05 AM,38.2,27,0,8.7,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,21.1,74.2,72.2,73.1,73,73.7,73.1,72.4,73.2,73.1,72.1,73.5,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,53.6,78.3,11.2,12,81.5,80.9,78.4,2956.5,0
3/3/22 5:10 AM,38.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.6,74.2,72.3,73.2,73.1,73.8,73.2,72.4,73.3,73.2,72.1,73.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,53.6,75.1,10.8,12,77.2,78.2,100,2884,0
3/3/22 5:15 AM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.3,74.1,72.3,73.2,73.1,73.9,73.2,72.4,73.3,73.3,72.2,73.6,100,100,100,100,100,100,100,100,100,100,53.5,73,10.3,12,74.8,76.1,100,2884,0
3/3/22 5:20 AM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.1,73.8,72.4,73.3,73.1,73.9,73.3,72.5,73.3,73.3,72.2,73.7,100,100,100,100,100,100,100,100,100,100,53.5,71.8,10.2,12,73.4,74.8,100,2841,0
3/3/22 5:25 AM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.7,72.4,73.3,73.1,73.9,73.3,72.5,73.3,73.2,72.2,73.7,100,100,100,100,100,100,100,100,100,100,53.3,70.8,10.1,11.9,72.4,73.9,100,2841,0
3/3/22 5:30 AM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.5,72.3,73.3,73.1,73.9,73.3,72.5,73.3,73.1,72.2,73.7,100,100,100,100,100,100,100,100,100,100,53.2,70.2,10,11.8,71.7,73.2,100,2838,0
3/3/22 5:35 AM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.4,72.3,73.3,73,73.9,73.3,72.5,73.2,73,72.2,73.7,100,100,100,100,100,100,100,100,100,100,53.1,69.7,10,11.8,71.1,72.7,100,2828,0
3/3/22 5:40 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,73.3,72.2,73.2,72.9,73.9,73.3,72.5,73.2,72.9,72.2,73.7,100,100,100,100,100,100,100,100,100,100,53,69.3,10,11.9,70.7,72.3,100,2834,0
3/3/22 5:45 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.1,72.2,73.2,72.9,73.9,73.3,72.5,73.1,72.7,72.1,73.6,100,100,100,100,100,100,100,100,100,100,52.9,69,10,11.8,70.3,72,100,2816,0
3/3/22 5:50 AM,36.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.1,72.9,72.1,73,72.8,73.9,73.3,72.5,73.1,72.6,72,73.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,52.9,68.7,10,11.8,70,71.6,100,2809,0
3/3/22 5:55 AM,36.2,27,0,10,9,9,9,9,9,9,9,9,9,9,19.5,72.7,72,73,72.8,73.9,73.2,72.5,73,72.5,71.9,73.5,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,52.7,68.4,10,11.8,69.7,71.3,100,2809,0
3/3/22 6:00 AM,36,27,0,10,8,8,8,8,8,8,8,8,8,8,18.3,72.6,72,72.9,72.8,73.9,73.2,72.5,72.9,72.4,71.9,73.4,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,52.6,68.2,9.9,12,69.4,71.1,100,2832,0
3/3/22 6:05 AM,36.9,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,17.6,72.4,71.9,72.9,72.7,73.8,73.1,72.5,72.8,72.2,71.8,73.4,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,52.5,67.9,10.6,10.9,69.2,70.9,100,2849,0
3/3/22 6:10 AM,39.7,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,18.4,72.2,71.8,72.8,72.7,73.7,73.1,72.5,72.7,72.1,71.7,73.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,52.4,65.9,11.8,5.2,68.7,71.2,100,2609,0
3/3/22 6:15 AM,40.5,27,4,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,19,72,71.8,72.8,72.6,73.7,73,72.5,72.6,72,71.7,73.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,52.2,70.6,7.9,7.3,68.2,71.8,20,2374,32.1
3/3/22 6:20 AM,39.7,27,6.2,0,8.6,8.6,8.8,8.6,8.6,8.6,8.6,8.6,8.6,8.6,19.3,71.9,71.7,72.8,72.6,73.7,73,72.5,72.6,71.9,71.6,73.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,52.1,85.4,7.4,10.4,83.4,73.6,0,2998,58.1
3/3/22 6:25 AM,38.5,27,4,0,10,10,10,10,10,10,10,10,10,10,19.7,72,71.7,72.7,72.6,73.6,73,72.5,72.5,71.8,71.5,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,52,86,8.7,11,85.6,79.6,0,3257,52.2
3/3/22 6:30 AM,37.5,27,3.9,0,10,10,10,10,10,10,10,10,10,10,19.8,72.2,71.7,72.7,72.6,73.6,72.9,72.5,72.5,71.9,71.5,73,100,100,100,100,100,100,100,100,100,100,51.8,85.3,9.2,11.4,85.7,80.6,0,3396,32.7
3/3/22 6:35 AM,36.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,19.3,72.4,71.7,72.7,72.6,73.6,72.9,72.5,72.6,72,71.5,73,100,100,100,100,100,100,100,100,100,100,51.7,84.5,9.6,11.6,85.8,80.9,0,3485,42.9
3/3/22 6:40 AM,36.3,27,4.4,0,10,10,10,10,10,10,10,10,10,10,18.8,72.7,71.8,72.7,72.7,73.6,72.9,72.4,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,51.6,84.8,9.6,11.6,85.7,81.1,0,3521,45.6
3/3/22 6:45 AM,35.9,27,3.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.5,73,71.8,72.8,72.7,73.6,72.9,72.4,72.7,72.4,71.6,73,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,51.5,85.5,9.7,11.7,85.5,81.3,0,3521,37.7
3/3/22 6:50 AM,35.6,27,4.5,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,18.2,73.4,71.9,72.8,72.8,73.6,72.9,72.4,72.8,72.6,71.7,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,51.4,84.9,9.4,11.7,85.8,81.5,0,3522,43.9
3/3/22 6:55 AM,35.3,27,4.2,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,17.7,73.7,72,72.9,72.8,73.6,73,72.4,72.9,72.7,71.8,73.2,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,51.4,84.8,9.8,11.5,85.7,81.6,0,3434,43.3
3/3/22 7:00 AM,35.3,27,1.7,1.2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,17.6,74,72.1,72.9,72.9,73.7,73.1,72.4,72.9,72.8,71.8,73.3,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,51.2,84.8,13.2,8.8,85.7,81.1,11.8,3434,17.1
3/3/22 7:05 AM,35.3,27,0,9,8.2,8.2,8.5,8.2,8.2,8.5,8.2,8.2,8.2,8.2,17,74.2,72.2,73,73,73.7,73.1,72.4,73,73,71.9,73.3,82.4,84.6,84.6,82.4,82.4,82.4,82.4,82.4,82.4,82.4,51,77.2,10.8,11.9,79.8,80.2,87.7,2922,0
3/3/22 7:10 AM,35.3,27,0,10,9.9,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.9,16.6,74,72.2,73.1,73,73.8,73.2,72.4,73.1,73.1,72,73.4,98.3,99.2,99.2,98.6,98.3,98.3,98.3,98.3,98.3,98.3,51,73.5,10.4,12,75.5,77,100,2883,0
3/3/22 7:15 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.8,72.2,73.1,73,73.8,73.2,72.4,73.2,73.1,72.1,73.5,100,100,100,100,100,100,100,100,100,100,50.9,71.9,10.2,11.9,73.6,75.3,100,2856,0
3/3/22 7:20 AM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.6,72.2,73.1,73,73.9,73.2,72.5,73.2,73.1,72.1,73.5,100,100,100,100,100,100,100,100,100,100,50.8,70.9,10.1,11.9,72.5,74.1,100,2836,0
3/3/22 7:25 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.4,72.2,73.1,73,73.9,73.3,72.5,73.1,73,72.1,73.5,100,100,100,100,100,100,100,100,100,100,50.8,70.1,10,11.8,71.5,73.3,100,2829,0
3/3/22 7:30 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.2,72.2,73.1,73,73.9,73.2,72.5,73.1,72.9,72.1,73.5,100,100,100,100,100,100,100,100,100,100,50.7,69.5,10.1,11.8,70.9,72.6,100,2829,0
3/3/22 7:35 AM,39.1,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,17.7,73,72.2,73.1,72.9,73.9,73.3,72.5,73,72.8,72,73.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,50.7,69.1,10,11.8,70.4,72.1,100,2828,0
3/3/22 7:40 AM,38.2,27,0,10,9.3,9.3,9.2,9.3,9.3,9.2,9.3,9.3,9.3,9.3,17.7,72.8,72.1,73.1,72.9,73.9,73.2,72.5,73,72.6,72,73.5,93,93,93,93,93,93,93,93,93,93,50.6,68.8,10,11.8,70.1,71.8,100,2817,0
3/3/22 7:45 AM,37.2,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,17.7,72.6,72.1,73.1,72.9,73.9,73.2,72.5,72.9,72.5,71.9,73.5,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,50.6,68.5,9.9,11.9,69.8,71.4,100,2816,0
3/3/22 7:50 AM,36.3,27,0,10,7,7,6.9,7,7,6.9,7,7,7,7,17.6,72.4,72,73,72.8,73.8,73.2,72.6,72.8,72.4,71.8,73.3,70.2,69.1,69.1,70.2,70.2,70.2,70.2,70.2,70.2,70.2,50.6,68.3,10.2,11.7,69.5,71.2,100,2848,0
3/3/22 7:55 AM,35.6,27,0,10,5.4,5.4,5,5.4,5.4,5,5.4,5.4,5.4,5.4,17.5,72.3,71.9,72.9,72.8,73.8,73.1,72.5,72.7,72.3,71.8,73.3,53.8,49.6,49.6,53.8,53.8,53.8,53.8,53.8,53.8,53.8,50.5,67.1,11.7,6.7,69.2,71.3,100,2773,0
3/3/22 8:00 AM,35.2,27,0.1,7.5,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,17.4,72.1,71.9,72.9,72.8,73.8,73.1,72.5,72.7,72.1,71.7,73.3,40.8,40.5,40.5,40.8,40.8,40.8,40.8,40.8,40.8,40.8,50.5,64.6,11.2,3.4,68.2,71.7,80,2415,0.6
3/3/22 8:05 AM,35,27,5,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,17.4,72,71.8,72.9,72.7,73.7,73,72.5,72.6,72,71.6,73.2,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,50.5,76.8,7.2,8.4,71.6,71.9,0,2552,50.6
3/3/22 8:10 AM,34.5,27,6,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17.7,71.9,71.7,72.8,72.7,73.7,73,72.5,72.5,71.9,71.6,73.1,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,50.5,85.1,7.6,10.5,85.2,75.2,0,3191,59.6
3/3/22 8:15 AM,34.4,27,3.6,0,10,10,10,10,10,10,10,10,10,10,18,72,71.7,72.8,72.6,73.6,72.9,72.5,72.5,71.9,71.5,73,100,100,100,100,100,100,100,100,100,100,50.5,86.4,8.8,11.1,85.7,79.9,0,3191,36.2
3/3/22 8:20 AM,34.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,17.6,72.2,71.7,72.8,72.7,73.6,72.9,72.5,72.5,72,71.5,73,100,100,100,100,100,100,100,100,100,100,50.6,84.3,9.3,11.4,85.9,80.8,0,3457,46.3
3/3/22 8:25 AM,34.5,27,3.7,0,10,10,10,10,10,10,10,10,10,10,17.4,72.6,71.8,72.8,72.7,73.6,72.9,72.5,72.6,72.1,71.5,73,100,100,100,100,100,100,100,100,100,100,50.5,85.3,9.6,11.6,85.5,81,0,3521,38.1
3/3/22 8:30 AM,34.5,27,4.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.2,73,71.9,72.8,72.8,73.6,72.9,72.4,72.7,72.3,71.6,73,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,50.4,84.9,9.6,11.6,85.6,81.1,0,3521,40.6
3/3/22 8:35 AM,34.4,27,4.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17.1,73.3,71.9,72.9,72.8,73.6,72.9,72.4,72.7,72.5,71.6,73.1,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,50.4,84.9,9.6,11.6,85.9,81.4,0,3521,45.6
3/3/22 8:40 AM,34.2,27,3.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,16.9,73.7,72,72.9,72.9,73.6,73,72.4,72.8,72.6,71.7,73.1,74,74,74,74,74,74,74,74,74,74,50.4,85.5,9.3,11.7,85.5,81.6,0,3521,38.5
3/3/22 8:45 AM,34.3,27,2.1,2.1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.8,74.1,72.1,73,72.9,73.7,73,72.4,72.9,72.8,71.8,73.2,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,50.4,82.8,12.8,10.5,85,81.4,21.4,3510,20.7
3/3/22 8:50 AM,34.4,27,0,9.5,8.8,8.8,9,8.8,8.8,9,8.8,8.8,8.8,8.8,16.5,74.3,72.2,73.1,73,73.7,73.1,72.4,73,72.9,71.9,73.3,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,50.4,76.6,11,12,79,79.8,94.3,3058,0
3/3/22 8:55 AM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.3,72.3,73.1,73,73.8,73.1,72.4,73.1,73,71.9,73.3,100,100,100,100,100,100,100,100,100,100,50.4,73.4,10.6,12,75.4,76.8,100,2915.5,0
3/3/22 9:00 AM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.1,72.3,73.2,73.1,73.8,73.2,72.5,73.1,73,72,73.4,100,100,100,100,100,100,100,100,100,100,50.7,71.7,10.3,12,73.5,75.2,100,2915.5,0
3/3/22 9:05 AM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.9,72.3,73.2,73.1,73.9,73.2,72.5,73.1,73,72.1,73.5,100,100,100,100,100,100,100,100,100,100,50.9,70.3,10.2,12,71.9,73.7,100,2843,0
3/3/22 9:10 AM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.7,72.3,73.2,73.1,73.9,73.2,72.5,73.1,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,51,69.4,10.2,11.9,71,72.8,100,2826,0
3/3/22 9:15 AM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.5,72.2,73.2,73,73.9,73.2,72.5,73.1,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,51.1,68.9,10,11.8,70.3,72.3,100,2826,0
3/3/22 9:20 AM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.3,72.2,73.2,73,73.9,73.2,72.5,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,51.2,68.5,10,11.8,69.9,71.8,100,2823.5,0
3/3/22 9:25 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.2,72.2,73.1,73,73.9,73.2,72.5,72.9,72.6,71.9,73.4,100,100,100,100,100,100,100,100,100,100,51.3,68.1,10,11.8,69.4,71.4,100,2823.5,0
3/3/22 9:30 AM,37.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17,73,72.1,73.1,72.9,73.9,73.2,72.6,72.9,72.4,71.9,73.4,98.5,98.1,98.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,51.3,67.9,10.1,11.9,69.2,71,100,2816.5,0
3/3/22 9:35 AM,36.2,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,16.8,72.9,72.1,73.1,72.9,73.8,73.1,72.6,72.8,72.3,71.8,73.3,95.6,95,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,51.3,67.7,10,11.8,68.9,70.8,100,2816.5,0
3/3/22 9:40 AM,35.5,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.7,16.7,72.7,72,73,72.9,73.8,73.1,72.5,72.7,72.2,71.7,73.2,86.8,85.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,51.4,67.5,10,11.9,68.7,70.5,100,2819.5,0
3/3/22 9:45 AM,35.2,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.5,72.6,71.9,72.9,72.8,73.8,73.1,72.5,72.6,72,71.6,73.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,51.5,67.3,9.9,12,68.5,70.3,100,2819.5,0
3/3/22 9:50 AM,34.9,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,16.4,72.3,71.8,72.9,72.7,73.7,73,72.5,72.6,71.9,71.6,73.1,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,51.5,66.8,11.2,9.6,68.3,70.3,100,2838,0
3/3/22 9:55 AM,34.7,27,0,10,4.3,4.3,4.2,4.3,4.3,4.3,4.3,4.3,4.3,4.3,16.2,72.2,71.8,72.8,72.7,73.7,73,72.5,72.5,71.8,71.5,73,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,51.7,64.6,11.5,4.4,67.6,70.7,100,2557,0
3/3/22 10:00 AM,34.6,27,4.5,0,6,6,6.6,6,6,6,6,6,6,6,16.2,72,71.7,72.8,72.6,73.6,72.9,72.5,72.4,71.7,71.4,72.9,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,51.8,72.1,7.4,7.8,67.9,71.2,20,2665.5,36.3
3/3/22 10:05 AM,34.8,27,6.2,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16.5,71.9,71.6,72.7,72.6,73.6,72.9,72.5,72.3,71.6,71.3,72.8,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,51.9,85.4,7.4,10.3,83.5,72.6,0,2665.5,61.6
3/3/22 10:10 AM,35,27,4,0,10,10,10,10,10,10,10,10,10,10,16.8,72,71.6,72.7,72.6,73.5,72.8,72.4,72.2,71.5,71.3,72.8,100,100,100,100,100,100,100,100,100,100,52.1,86.2,8.6,11,85.4,79.2,0,3274,45
3/3/22 10:15 AM,35.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,16.7,72.3,71.6,72.7,72.6,73.5,72.8,72.4,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,52.2,84.6,9.3,11.4,85.9,80.5,0,3401,35.3
3/3/22 10:20 AM,35.4,27,4.2,0,10,10,10,10,10,10,10,10,10,10,16.6,72.5,71.6,72.7,72.6,73.4,72.8,72.4,72.3,71.8,71.3,72.7,100,100,100,100,100,100,100,100,100,100,52.4,84.9,9.6,11.6,85.7,80.8,0,3497,45.7
3/3/22 10:25 AM,35.4,27,3.7,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.4,72.9,71.7,72.7,72.7,73.4,72.8,72.4,72.4,71.9,71.3,72.7,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,52.6,85.5,9.6,11.6,85.4,81,0,3521,37.3
3/3/22 10:30 AM,35.3,27,4.3,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16.2,73.4,71.7,72.7,72.7,73.5,72.8,72.4,72.5,72.1,71.4,72.8,88,88,88,88,88,88,88,88,88,88,52.8,84.9,9.5,11.7,85.7,81.2,0,3522,42.7
3/3/22 10:35 AM,35.4,27,4.4,0,7,7,7,7,7,7,7,7,7,7,16,73.7,71.8,72.8,72.8,73.5,72.8,72.4,72.6,72.3,71.5,72.8,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,53,84.7,9.8,11.6,85.7,81.4,0,3521,44.4
3/3/22 10:40 AM,35.4,27,0,6.1,7,7,7.3,7,7,7.3,7,7,7,7,16,74.2,71.9,72.9,72.8,73.5,72.9,72.3,72.7,72.5,71.5,72.9,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,53.3,80,12.7,11.2,82.4,80.8,53.4,3046,0
3/3/22 10:45 AM,35.4,27,0,10,9.6,9.6,9.8,9.6,9.6,9.8,9.6,9.6,9.6,9.6,15.6,74.3,72,72.9,72.9,73.6,72.9,72.4,72.8,72.6,71.7,73,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,53.6,74.1,10.9,12,76.5,77.8,100,3018,0
3/3/22 10:50 AM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,74.3,72.1,73,73,73.6,73,72.4,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,53.7,71.9,10.5,12,73.9,75.4,100,2892,0
3/3/22 10:55 AM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,74,72.1,73,73,73.7,73,72.4,72.9,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,53.6,70.6,10.2,12,72.3,74,100,2892,0
3/3/22 11:00 AM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.8,72.1,73,73,73.7,73.1,72.4,72.9,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,53.9,69.5,10.1,11.9,71.1,73,100,2844,0
3/3/22 11:05 AM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.6,72.1,73,72.9,73.7,73.1,72.4,72.9,72.6,71.8,73.2,100,100,100,100,100,100,100,100,100,100,54.3,68.8,10.1,11.9,70.3,72.1,100,2829,0
3/3/22 11:10 AM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.4,72,73,72.9,73.7,73.1,72.4,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,54.9,68.2,10.1,11.8,69.6,71.5,100,2826,0
3/3/22 11:15 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.2,72,73,72.8,73.7,73,72.4,72.7,72.3,71.7,73.2,100,100,100,100,100,100,100,100,100,100,55.2,67.9,10,11.8,69.2,71.1,100,2822,0
3/3/22 11:20 AM,36.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.7,73,71.9,72.9,72.8,73.7,73,72.4,72.7,72.2,71.7,73.1,99,98.6,98.6,98.6,99,99,99,99,99,99,55.4,67.6,9.9,11.8,68.9,70.7,100,2819,0
3/3/22 11:25 AM,36.4,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.5,15.6,72.9,71.8,72.9,72.8,73.7,73,72.4,72.6,72.1,71.6,73.1,95.9,95.4,95.4,95.4,95.9,95.9,95.9,95.9,95.9,95.9,55.6,67.4,10.1,11.9,68.6,70.5,100,2809,0
3/3/22 11:30 AM,36.5,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.7,72.7,71.8,72.8,72.7,73.6,73,72.4,72.5,72,71.6,73,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,56,67.1,10,11.9,68.5,70.2,100,2809,0
3/3/22 11:35 AM,36.7,27,0,10,7.6,7.6,7.4,7.6,7.6,7.6,7.6,7.6,7.6,7.6,15.7,72.5,71.7,72.8,72.7,73.6,72.9,72.4,72.4,71.9,71.5,72.9,76,76,76,76,76,76,76,76,76,76,56.8,66.9,10,11.9,68.2,70,100,2828,0
3/3/22 11:40 AM,37,27,0,10,5.9,5.9,5.8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,15.8,72.3,71.6,72.8,72.6,73.6,72.9,72.4,72.4,71.7,71.4,72.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,57.3,66.4,11.2,9.4,68.1,70,100,2692.5,0
3/3/22 11:45 AM,37.4,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,15.8,72.2,71.6,72.7,72.6,73.5,72.8,72.4,72.3,71.6,71.3,72.8,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,57.6,64.7,11.6,4.6,67.5,70.4,100,2692.5,0
3/3/22 11:50 AM,39.8,27,1.9,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,16,72.1,71.5,72.6,72.5,73.4,72.8,72.4,72.2,71.5,71.3,72.7,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,57.8,65.1,9.1,5.4,66.2,70.9,40,2324,19
3/3/22 11:55 AM,41,27,6.6,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,16.4,72,71.5,72.6,72.5,73.4,72.7,72.4,72.2,71.4,71.2,72.6,78,78,78,78,78,78,78,78,78,78,57.9,83.5,7,9.9,78.6,70.8,0,2831,67.7
3/3/22 12:00 PM,41.4,27,5.2,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.6,72.1,71.4,72.6,72.4,73.4,72.7,72.3,72.1,71.4,71.2,72.6,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,58,85.5,8.3,10.8,85.4,77.7,0,3290,53.2
3/3/22 12:05 PM,45.4,27,3.9,0,10,10,10,10,10,10,10,10,10,10,16.8,72.3,71.4,72.5,72.4,73.3,72.7,72.3,72.1,71.4,71.1,72.5,100,100,100,100,100,100,100,100,100,100,58,86.1,9,11.3,85.6,79.9,0,3290,38.9
3/3/22 12:10 PM,45.1,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.9,72.7,71.4,72.5,72.5,73.3,72.6,72.3,72.2,71.6,71.1,72.5,100,100,100,100,100,100,100,100,100,100,58.2,84.6,9.4,11.5,85.9,80.6,0,3460,44.9
3/3/22 12:15 PM,43.6,27,4.2,0,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,16.9,73,71.5,72.6,72.5,73.3,72.7,72.3,72.3,71.7,71.2,72.5,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,58.4,85.1,9.6,11.6,85.6,80.8,0,3521,43.2
3/3/22 12:20 PM,41.8,27,4,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16.7,73.4,71.6,72.6,72.5,73.3,72.7,72.2,72.3,72,71.3,72.6,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,58.6,85.1,9.5,11.6,85.6,81,0,3522,41.6
3/3/22 12:25 PM,40.3,27,3.6,0.4,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16.5,73.9,71.7,72.7,72.6,73.3,72.7,72.2,72.4,72.1,71.3,72.6,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,59.2,84.5,10.9,11.2,85.6,81.2,3.6,3521,36.1
3/3/22 12:30 PM,39.3,27,0,7.4,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,16.2,74.2,71.7,72.7,72.7,73.4,72.8,72.2,72.5,72.3,71.5,72.7,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,60,78.4,12,11.8,81.3,80.6,74.6,3024,0
3/3/22 12:35 PM,38.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.5,74.3,71.8,72.8,72.7,73.4,72.8,72.2,72.6,72.5,71.5,72.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,60.7,73.8,10.9,12,76.1,77.4,100,2983,0
3/3/22 12:40 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,74.3,71.9,72.8,72.8,73.5,72.9,72.2,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,61.3,71.4,10.4,12,73.3,74.9,100,2904,0
3/3/22 12:45 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,74.1,71.9,72.9,72.8,73.5,72.9,72.3,72.7,72.6,71.7,72.9,100,100,100,100,100,100,100,100,100,100,61.8,69.9,10.2,11.9,71.7,73.4,100,2843,0
3/3/22 12:50 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.8,71.9,72.9,72.8,73.5,72.9,72.3,72.7,72.5,71.7,72.9,100,100,100,100,100,100,100,100,100,100,62.3,69,10.1,11.9,70.6,72.4,100,2843,0
3/3/22 12:55 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.6,71.9,72.9,72.8,73.6,72.9,72.3,72.7,72.4,71.7,73,100,100,100,100,100,100,100,100,100,100,62.5,68.4,10,11.9,69.8,71.7,100,2823.5,0
3/3/22 1:00 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.5,71.9,72.9,72.8,73.6,72.9,72.3,72.7,72.3,71.6,73,100,100,100,100,100,100,100,100,100,100,62.7,67.9,10,11.8,69.3,71.2,100,2815,0
3/3/22 1:05 PM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.3,71.8,72.8,72.7,73.6,72.9,72.3,72.6,72.2,71.6,73,100,100,100,100,100,100,100,100,100,100,62.9,67.5,10.1,11.9,68.8,70.8,100,2815,0
3/3/22 1:10 PM,38,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.1,73,71.8,72.8,72.7,73.5,72.9,72.3,72.5,72.1,71.6,72.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,63.1,67.3,10,11.8,68.6,70.4,100,2826,0
3/3/22 1:15 PM,38.1,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,13,72.9,71.7,72.8,72.6,73.5,72.9,72.3,72.5,72,71.5,72.9,95.6,95,95,95.6,95.6,95.6,95.6,95.6,95.6,95.6,63.2,67,10,11.8,68.3,70.1,100,2812,0
3/3/22 1:20 PM,38.3,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.7,13,72.7,71.6,72.7,72.6,73.5,72.8,72.3,72.4,71.8,71.4,72.8,87.4,86.2,86.2,87.4,87.4,87.4,87.4,87.4,87.4,87.4,63.3,66.8,10,11.9,68.1,69.9,100,2816,0
3/3/22 1:25 PM,38.5,27,0,10,7.7,7.7,7.5,7.7,7.7,7.5,7.7,7.7,7.7,7.7,13,72.5,71.6,72.7,72.5,73.4,72.8,72.3,72.3,71.7,71.4,72.8,76.5,75,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,63.3,66.7,9.9,12,68,69.7,100,2840,0
3/3/22 1:30 PM,38.4,27,0,10,6.2,6.2,6.1,6.2,6.2,6.1,6.2,6.2,6.2,6.2,13.1,72.4,71.5,72.6,72.5,73.4,72.7,72.3,72.2,71.6,71.3,72.7,62,60.6,62,62,62,62,62,62,62,62,63.2,66.3,11,10.1,67.8,69.6,100,2840,0
3/3/22 1:35 PM,38.2,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,13.2,72.2,71.4,72.6,72.4,73.3,72.7,72.2,72.2,71.5,71.2,72.6,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,63.1,64.5,11.7,4.9,67.3,70,100,2573,0
3/3/22 1:40 PM,38.2,27,1.4,4,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,13.3,72.1,71.4,72.5,72.4,73.3,72.7,72.2,72.1,71.4,71.2,72.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,63,64.4,9.6,4.8,65.8,70.6,40,2346,13.6
3/3/22 1:45 PM,38.6,27,6.7,0,8,8,8,8,8,8,8,8,8,8,13.6,71.9,71.3,72.5,72.3,73.2,72.6,72.2,72,71.3,71.1,72.5,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,63.1,82.5,7,10,76.7,71,0,2810,69.1
3/3/22 1:50 PM,38.6,27,5.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.9,71.9,71.3,72.4,72.3,73.2,72.5,72.2,72,71.2,71,72.4,98.6,98.8,98.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,63.2,84.9,8.4,10.9,85.2,77.8,0,3195,54.4
3/3/22 1:55 PM,38.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,13.8,72.2,71.3,72.4,72.3,73.2,72.5,72.2,72,71.3,71,72.3,100,100,100,100,100,100,100,100,100,100,63.1,85.3,9,11.3,85.7,79.8,0,3374,52.1
3/3/22 2:00 PM,38.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13.5,72.5,71.3,72.4,72.3,73.1,72.5,72.1,72,71.4,71,72.3,100,100,100,100,100,100,100,100,100,100,63.1,85.4,9.5,11.5,85.7,80.4,0,3453,46.5
3/3/22 2:05 PM,38.1,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13.4,72.9,71.3,72.4,72.4,73.1,72.5,72.1,72.1,71.6,71.1,72.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,63,85.2,9.6,11.6,85.5,80.8,0,3517,38.1
3/3/22 2:10 PM,38,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.4,73.2,71.4,72.5,72.4,73.2,72.5,72.1,72.2,71.8,71.1,72.4,93,93,93,93,93,93,93,93,93,93,63.1,84.8,9.6,11.6,85.8,81,0,3522,45.1
3/3/22 2:15 PM,38,27,4.6,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,13.1,73.7,71.5,72.5,72.5,73.1,72.6,72.1,72.3,72,71.2,72.4,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,63,84.7,9.3,11.7,85.8,81.1,0,3522,45.7
3/3/22 2:20 PM,38,27,0.4,2.4,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,12.9,74,71.6,72.6,72.6,73.2,72.6,72.1,72.4,72.2,71.3,72.5,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,63.2,83,12.8,10.6,85,80.9,24.3,3513,4.2
3/3/22 2:25 PM,38,27,0,9.6,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12.9,74.3,71.6,72.6,72.7,73.3,72.6,72.1,72.5,72.3,71.4,72.6,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,63.2,76.1,11.1,12,78.7,79.6,96.1,3038,0
3/3/22 2:30 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,74.2,71.7,72.7,72.7,73.3,72.7,72.1,72.6,72.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,63.3,72.5,10.6,12,74.7,76.1,100,2927,0
3/3/22 2:35 PM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74,71.8,72.7,72.7,73.3,72.7,72.1,72.6,72.6,71.6,72.8,100,100,100,100,100,100,100,100,100,100,63.7,70.6,10.3,12,72.4,74.1,100,2858,0
3/3/22 2:40 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.8,71.8,72.8,72.7,73.4,72.8,72.1,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,64.1,69.5,10.1,11.9,71.1,72.9,100,2833,0
3/3/22 2:45 PM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.6,71.8,72.8,72.7,73.4,72.8,72.2,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,64.4,68.7,10.1,11.8,70.2,72,100,2833,0
3/3/22 2:50 PM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.4,71.7,72.7,72.7,73.4,72.8,72.2,72.6,72.3,71.6,72.9,100,100,100,100,100,100,100,100,100,100,64.5,68.1,10,11.8,69.5,71.4,100,2818,0
3/3/22 2:55 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.3,71.7,72.7,72.7,73.4,72.8,72.2,72.6,72.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,64.6,67.7,10,11.8,69,70.9,100,2812,0
3/3/22 3:00 PM,38.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.3,73,71.7,72.7,72.6,73.4,72.8,72.2,72.5,72.1,71.5,72.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,64.6,67.3,10,11.8,68.7,70.5,100,2816,0
3/3/22 3:05 PM,40.1,27,0,10,9.6,9.6,9.5,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.4,72.9,71.6,72.7,72.6,73.4,72.8,72.2,72.5,72,71.5,72.8,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,64.7,67,10,11.8,68.3,70.1,100,2816,0
3/3/22 3:10 PM,42.6,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.7,12.9,72.7,71.6,72.6,72.5,73.4,72.7,72.2,72.4,71.8,71.4,72.7,86.7,86,86,86.7,86.7,86.7,86.7,86.7,86.7,86.7,65,66.8,9.9,11.9,68.1,69.8,100,2819,0
3/3/22 3:15 PM,42.9,27,0,10,7.7,7.7,7.6,7.7,7.7,7.6,7.7,7.7,7.7,7.7,13.2,72.6,71.5,72.6,72.5,73.3,72.7,72.2,72.3,71.8,71.4,72.7,77.3,76,76,77.3,77.3,77.3,77.3,77.3,77.3,77.3,65.1,66.6,9.9,12,67.9,69.6,100,2835,0
3/3/22 3:20 PM,42.1,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.4,72.4,71.5,72.6,72.5,73.3,72.7,72.2,72.2,71.6,71.3,72.6,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,65.1,66.2,10.7,10.4,67.7,69.6,100,2842,0
3/3/22 3:25 PM,41.2,27,0,10,4.8,4.8,4.7,4.8,4.8,4.7,4.8,4.8,4.8,4.8,13.4,72.3,71.4,72.5,72.4,73.2,72.6,72.2,72.2,71.5,71.2,72.6,48,46.5,46.5,48,48,48,48,48,48,48,65.1,64.6,11.7,5.5,67.2,69.9,100,2590,0
3/3/22 3:30 PM,40.3,27,0,10,3.6,3.6,3.5,3.6,3.6,3.5,3.6,3.6,3.6,3.6,13.3,72.2,71.4,72.5,72.4,73.2,72.6,72.1,72.1,71.4,71.2,72.5,36.1,35.3,35.3,36.1,36.1,36.1,36.1,36.1,36.1,36.1,65.1,62.1,11,2.9,65.9,70.4,100,2371,0
3/3/22 3:35 PM,39.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.1,72.1,71.3,72.4,72.3,73.2,72.5,72.1,72,71.3,71.1,72.4,35,35,35,35,35,35,35,35,35,35,65.2,61,10.6,2.8,64.3,70.8,100,2256,0
3/3/22 3:40 PM,39.2,27,5.2,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12.9,72,71.2,72.4,72.3,73.1,72.5,72.1,72,71.2,71.1,72.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,65.7,73.7,6.8,8.1,68.1,70.6,0,2435,52
3/3/22 3:45 PM,39.3,27,6.8,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.1,72,71.2,72.4,72.3,73.1,72.5,72.1,71.9,71.2,71,72.3,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,65.9,85.4,7.3,10.4,83.5,72.8,0,3025,68
3/3/22 3:50 PM,39.3,27,5.7,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.2,72.1,71.2,72.3,72.2,73.1,72.4,72.1,71.9,71.1,71,72.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,65.9,84.9,8.6,11,85.7,78.8,0,3278,56.6
3/3/22 3:55 PM,38.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,12.8,72.3,71.2,72.3,72.3,73,72.4,72.1,71.9,71.2,71,72.2,100,100,100,100,100,100,100,100,100,100,66,85.7,9.1,11.4,85.5,80.1,0,3402,42
3/3/22 4:00 PM,39,27,4.1,0,10,10,10,10,10,10,10,10,10,10,12.5,72.7,71.2,72.3,72.3,73,72.4,72,72,71.4,71,72.2,100,100,100,100,100,100,100,100,100,100,66.3,85.5,9.5,11.6,85.6,80.5,0,3504.5,41.3
3/3/22 4:05 PM,39.2,27,2.5,0,10,10,10,10,10,10,10,10,10,10,12.4,72.9,71.3,72.4,72.4,73,72.4,72,72.1,71.6,71.1,72.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,66.9,87.7,9.6,11.6,87.4,80.8,0,3504.5,25.1
3/3/22 4:10 PM,39.1,27,0,0,9,9,9,9,9,9,9,9,9,9,12.2,73.4,71.3,72.4,72.4,73,72.4,72,72.2,71.8,71.2,72.3,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,67.3,93,9.6,11.7,92.4,83.1,0,3521,0
3/3/22 4:15 PM,39,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,12,73.6,71.4,72.5,72.5,73.1,72.4,72,72.3,72,71.2,72.4,75,75,75,75,75,75,75,75,75,75,67.4,95.3,9.3,11.7,94.9,85.8,0,3522,0
3/3/22 4:20 PM,39.2,27,0,1.8,6,6,6,6,6,6,6,6,6,6,12,73.9,71.5,72.5,72.6,73.1,72.5,72,72.4,72.4,71.3,72.5,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,67.3,93.3,13,9.9,95.5,86.5,10.6,3522,0
3/3/22 4:25 PM,39.1,27,0,9.5,7.3,7.3,7.5,7.3,7.3,7.5,7.3,7.3,7.3,7.3,12.2,73.9,71.6,72.6,72.7,73.2,72.6,72,72.6,72.7,71.5,72.6,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,67.4,81.1,10.9,11.9,85.3,84.9,85.9,2924,0
3/3/22 4:30 PM,39.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.8,74,71.8,72.7,72.8,73.3,72.6,72,72.8,72.9,71.6,72.8,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,67.7,76,10.5,12,79.4,79.9,100,2930,0
3/3/22 4:35 PM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.8,71.9,72.8,72.9,73.4,72.7,72,72.9,73.1,71.7,73,100,100,100,100,100,100,100,100,100,100,67.6,73.3,10.3,12,75.7,77,100,2862,0
3/3/22 4:40 PM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.6,71.9,72.9,72.9,73.4,72.8,72.1,73,73.1,71.9,73.1,100,100,100,100,100,100,100,100,100,100,67.4,71.4,10.2,11.9,73.4,75.1,100,2842,0
3/3/22 4:45 PM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.4,72,72.9,72.9,73.5,72.9,72.1,73,73.1,71.9,73.2,100,100,100,100,100,100,100,100,100,100,67.2,70.1,10,11.9,71.9,73.7,100,2827,0
3/3/22 4:50 PM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.2,72,72.9,72.9,73.5,72.9,72.1,73,73,71.9,73.2,100,100,100,100,100,100,100,100,100,100,66.9,69.4,10.1,11.8,70.9,72.9,100,2824,0
3/3/22 4:55 PM,38.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.7,73,72,72.9,72.9,73.6,72.9,72.2,72.9,72.9,71.9,73.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,66.7,68.8,10.1,11.8,70.2,72.1,100,2818,0
3/3/22 5:00 PM,38.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.7,72.8,71.9,72.9,72.8,73.6,72.9,72.2,72.9,72.7,71.9,73.2,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,66.5,68.3,10.1,11.9,69.6,71.5,100,2817,0
3/3/22 5:05 PM,38.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.7,72.6,71.9,72.9,72.8,73.6,72.9,72.2,72.8,72.6,71.8,73.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,66.3,67.9,10,11.9,69.2,71.1,100,2831,0
3/3/22 5:10 PM,38.8,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,11.5,72.5,71.8,72.8,72.8,73.6,72.9,72.2,72.8,72.5,71.8,73.2,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,66.1,67.7,9.9,12,68.9,70.8,100,2833,0
3/3/22 5:15 PM,38.7,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.4,72.3,71.8,72.8,72.7,73.5,72.9,72.2,72.7,72.4,71.7,73.2,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,65.9,67,11,9.8,68.6,70.7,100,2837,0
3/3/22 5:20 PM,38.5,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,11.4,72.2,71.7,72.7,72.7,73.5,72.9,72.2,72.6,72.2,71.7,73.1,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,65.5,64.9,11.7,4.5,67.8,71,100,2545,0
3/3/22 5:25 PM,38.5,27,1,4,5,5,5,5,5,5,5,5,5,5,11.3,72,71.7,72.7,72.6,73.5,72.8,72.2,72.5,72,71.6,73,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,65.2,72,9.1,5.2,68,71.5,40,2335,10.4
3/3/22 5:30 PM,38.4,27,1.5,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11.4,71.9,71.6,72.7,72.6,73.4,72.8,72.2,72.5,71.9,71.5,73,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,65,88.5,6.8,9.8,86,73.2,0,2983,14.7
3/3/22 5:35 PM,38.8,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.7,72,71.6,72.7,72.6,73.4,72.7,72.2,72.5,71.9,71.5,72.9,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,64.7,92.4,8.2,10.8,91,80.5,0,3363,0
3/3/22 5:40 PM,40.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,72.2,71.6,72.6,72.6,73.4,72.7,72.2,72.5,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,64.4,95.1,9,11.3,94.3,84.1,0,3462,0
3/3/22 5:45 PM,42.6,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72.5,71.6,72.6,72.6,73.4,72.7,72.2,72.6,72.2,71.5,72.9,100,100,100,100,100,100,100,100,100,100,64.1,97.1,9.5,11.6,96.7,86.7,0,3462,0
3/3/22 5:50 PM,42.4,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72.8,71.7,72.7,72.7,73.4,72.7,72.2,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,63.8,98.8,9.6,11.7,98.4,88.4,0,3520,0
3/3/22 5:55 PM,41.1,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12,73.2,71.8,72.8,72.8,73.4,72.8,72.2,72.9,72.9,71.7,73,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,63.6,99.6,9.7,11.7,99.4,89.6,0,3522,0
3/3/22 6:00 PM,40.3,27,0,0,8,8,8,8,8,8,8,8,8,8,12,73.6,72,72.9,72.9,73.5,72.8,72.2,73,73.2,71.9,73.2,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,63.3,100.3,9.3,11.8,100.2,90.6,0,3521.5,0
3/3/22 6:05 PM,39.6,27,0,2.1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,11.8,74,72.1,73,73,73.5,72.9,72.2,73.2,73.5,72.1,73.3,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,63.1,96.7,12.8,10.4,99.3,90.7,21.1,3035,0
3/3/22 6:10 PM,38.9,27,0,9.4,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.9,74.3,72.3,73.1,73.2,73.7,73,72.2,73.5,73.9,72.2,73.5,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,62.7,84.1,11.1,12,87.7,88.2,94.1,3035,0
3/3/22 6:15 PM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.3,72.5,73.3,73.3,73.8,73.1,72.2,73.7,74.2,72.4,73.7,100,100,100,100,100,100,100,100,100,100,62.3,78.1,10.6,12,81.2,82.1,100,2927,0
3/3/22 6:20 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74.1,72.6,73.4,73.4,73.9,73.2,72.3,73.8,74.3,72.5,74,100,100,100,100,100,100,100,100,100,100,62,75.1,10.3,12,77.4,78.9,100,2860.5,0
3/3/22 6:25 PM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.8,72.6,73.4,73.4,74,73.4,72.3,73.8,74.3,72.6,74.1,100,100,100,100,100,100,100,100,100,100,61.8,73.4,10.2,12,75.2,77.1,100,2860.5,0
3/3/22 6:30 PM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.6,72.7,73.5,73.4,74.1,73.4,72.4,73.9,74.2,72.7,74.2,100,100,100,100,100,100,100,100,100,100,61.5,72,10,11.9,73.6,75.6,100,2839,0
3/3/22 6:35 PM,41.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.5,72.7,73.5,73.4,74.2,73.5,72.5,73.9,74.1,72.7,74.3,100,100,100,100,100,100,100,100,100,100,61,71,10,11.8,72.4,74.5,100,2829,0
3/3/22 6:40 PM,42.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.3,72.7,73.5,73.4,74.2,73.5,72.5,73.8,74,72.7,74.3,100,100,100,100,100,100,100,100,100,100,60.7,70.4,10,11.9,71.8,73.8,100,2816,0
3/3/22 6:45 PM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.1,72.6,73.5,73.4,74.2,73.5,72.5,73.8,73.8,72.7,74.3,100,100,100,100,100,100,100,100,100,100,60.4,69.9,10,11.8,71.3,73.2,100,2818,0
3/3/22 6:50 PM,40.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,72.9,72.6,73.5,73.3,74.2,73.5,72.6,73.7,73.7,72.6,74.3,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,60.1,69.4,10,11.8,70.9,72.8,100,2817,0
3/3/22 6:55 PM,39.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.3,72.9,72.6,73.5,73.3,74.2,73.5,72.6,73.7,73.5,72.6,74.2,96,96,96,96,96,96,96,96,96,96,59.7,69.2,10,11.8,70.5,72.4,100,2814.5,0
3/3/22 7:00 PM,39,27,0,10,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,12.4,72.7,72.5,73.4,73.3,74.2,73.5,72.6,73.6,73.3,72.5,74.2,88.9,88.1,88.1,88.9,88.9,88.9,88.9,88.9,88.9,88.9,59.5,68.9,10,11.9,70.2,72.1,100,2814.5,0
3/3/22 7:05 PM,38.6,27,0,10,8.1,8.1,7.9,8.1,8.1,7.9,8.1,8.1,8.1,8.1,12.4,72.6,72.4,73.4,73.2,74.2,73.5,72.6,73.5,73.2,72.5,74.1,80.9,80.1,80.1,80.9,80.9,80.9,80.9,80.9,80.9,80.9,59.2,68.6,9.8,12,69.8,71.7,100,2822,0
3/3/22 7:10 PM,40.5,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.4,72.6,72.4,73.3,73.2,74.1,73.4,72.6,73.4,73,72.4,74,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,58.9,68.4,10,12,69.6,71.5,100,2853,0
3/3/22 7:15 PM,42.5,27,0,10,6,6,5.9,6,6,5.9,6,6,6,6,12.6,72.4,72.3,73.3,73.1,74.1,73.4,72.6,73.4,72.9,72.3,73.9,60.1,58.9,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,58.6,67.8,11,9.7,69.4,71.5,100,2833,0
3/3/22 7:20 PM,42.8,27,0,10,4.6,4.6,4.4,4.6,4.6,4.4,4.6,4.6,4.6,4.6,12.9,72.3,72.2,73.3,73.1,74,73.3,72.6,73.2,72.8,72.2,73.9,46,44.3,46,46,46,46,46,46,46,46,58.3,66.1,11.6,5,68.7,71.8,100,2471,0
3/3/22 7:25 PM,41.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.9,72.2,72.2,73.2,73,74,73.3,72.6,73.1,72.6,72.2,73.8,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,58.1,63.4,11,3,67.2,72.2,100,2471,0
3/3/22 7:30 PM,40.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.1,72.1,72.1,73.2,73,74,73.2,72.6,73.1,72.5,72.1,73.7,35,35,35,35,35,35,35,35,35,35,57.9,62.7,10.4,2.9,65.5,72.8,100,2339.5,0
3/3/22 7:35 PM,39.4,27,1.7,0,6.5,6.5,6.7,6.5,6.5,6.5,6.5,6.5,6.5,6.5,13.2,72,72,73.1,72.9,73.9,73.2,72.6,73,72.4,72,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,57.6,85.2,6.8,7.9,78,72.3,0,2339.5,20.1
3/3/22 7:40 PM,38.5,27,0,0,8.5,8.5,8.7,8.5,8.5,8.5,8.5,8.5,8.5,8.5,13.2,72,72,73.1,72.9,73.9,73.1,72.6,72.9,72.3,71.9,73.5,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,57.3,91.8,7.3,10.4,89.9,78.6,0,2971,0
3/3/22 7:45 PM,38,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.3,72.1,71.9,73.1,72.9,73.8,73.1,72.6,72.9,72.3,71.9,73.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,57.1,95.5,8.5,10.9,94.4,83.3,0,3247,0
3/3/22 7:50 PM,37.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.4,72,73,72.9,73.8,73.1,72.5,72.9,72.4,71.9,73.4,100,100,100,100,100,100,100,100,100,100,57,97.8,9.1,11.4,97.1,86.5,0,3440,0
3/3/22 7:55 PM,37.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13.1,72.7,72,73.1,73,73.8,73.1,72.6,73.1,72.7,72,73.4,100,100,100,100,100,100,100,100,100,100,56.8,99.4,9.5,11.6,99,88.6,0,3440,0
3/3/22 8:00 PM,37.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.9,73.1,72.2,73.2,73.1,73.8,73.1,72.5,73.2,73,72.1,73.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,56.5,100.7,9.6,11.7,100.5,90.2,0,3521.5,0
3/3/22 8:05 PM,37.1,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.8,73.4,72.3,73.2,73.2,73.8,73.1,72.5,73.4,73.4,72.2,73.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,56.3,101.7,9.5,11.7,101.5,91.4,0,3521.5,0
3/3/22 8:10 PM,37.1,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,12.5,73.7,72.4,73.3,73.3,73.9,73.2,72.5,73.6,73.7,72.4,73.8,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,56.1,102.8,10.1,11.4,102.5,92.2,0,3521,0
3/3/22 8:15 PM,37,27,0,5.6,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.6,74.1,72.6,73.4,73.4,74,73.3,72.6,73.8,74,72.5,74,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,55.9,92.3,13.2,10.5,96.9,91.7,55.8,3038,0
3/3/22 8:20 PM,37.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.4,74.2,72.7,73.6,73.6,74.2,73.4,72.6,74,74.4,72.7,74.2,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,55.7,82.8,10.8,12,85.9,86.9,100,2936,0
