Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/3/22 8:25 PM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,74,72.9,73.7,73.7,74.3,73.5,72.6,74.1,74.6,72.9,74.4,100,100,100,100,100,100,100,100,100,100,55.5,77.8,10.4,12,80.4,81.8,100,2936,0
3/3/22 8:30 PM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.9,73,73.8,73.8,74.4,73.7,72.7,74.2,74.7,73,74.6,100,100,100,100,100,100,100,100,100,100,55.3,74.9,10.1,12,77,78.8,100,2863,0
3/3/22 8:35 PM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.7,73,73.8,73.8,74.5,73.7,72.7,74.3,74.7,73.1,74.7,100,100,100,100,100,100,100,100,100,100,55.2,73.4,10.1,11.9,75.1,77.2,100,2832,0
3/3/22 8:40 PM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.5,73.1,73.9,73.8,74.5,73.8,72.8,74.3,74.6,73.1,74.8,100,100,100,100,100,100,100,100,100,100,55,72.4,10,11.9,74,76,100,2832,0
3/3/22 8:45 PM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.3,73,73.9,73.8,74.6,73.8,72.8,74.2,74.4,73.1,74.8,100,100,100,100,100,100,100,100,100,100,54.8,71.5,10,11.8,72.9,75.1,100,2821.5,0
3/3/22 8:50 PM,37,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,12.8,73.1,73,73.9,73.7,74.6,73.8,72.9,74.2,74.3,73.1,74.8,99.8,99.4,99.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,54.6,70.9,10.1,11.9,72.2,74.4,100,2821.5,0
3/3/22 8:55 PM,37,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.9,72.9,73,73.8,73.7,74.6,73.9,72.9,74.1,74.1,73,74.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,54.5,70.4,9.9,11.9,71.6,73.8,100,2820,0
3/3/22 9:00 PM,36.9,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.1,72.7,72.9,73.8,73.6,74.6,73.8,72.9,74.1,73.9,73,74.8,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,54.3,70,10,11.8,71.3,73.5,100,2818,0
3/3/22 9:05 PM,36.8,27,0,10,7.9,7.9,7.7,7.9,7.9,7.7,7.9,7.9,7.9,7.9,13.2,72.6,72.8,73.8,73.6,74.6,73.8,73,74,73.8,72.9,74.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,54.1,69.7,9.8,12,70.9,73,100,2825,0
3/3/22 9:10 PM,36.8,27,0,10,6.3,6.3,6,6.3,6.3,6,6.3,6.3,6.3,6.3,13.2,72.3,72.8,73.7,73.5,74.6,73.8,73,73.9,73.5,72.8,74.6,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,54,69.1,11,9.9,70.6,72.8,100,2840,0
3/3/22 9:15 PM,36.9,27,0.2,8,4.7,4.5,4.6,4.7,4.5,4.6,4.5,4.7,4.7,4.7,13.3,72.2,72.7,73.7,73.5,74.5,73.7,73,73.8,73.4,72.7,74.6,45.2,47.1,47.1,47.1,45.2,45.2,45.2,45.2,45.2,45.2,53.9,66.7,11.3,4.8,69.7,73.1,100,2606,0
3/3/22 9:20 PM,36.8,27,1.9,0,6.8,6.5,6.8,6.8,6.5,6.8,6.5,6.8,6.8,6.8,13.5,72,72.6,73.6,73.4,74.5,73.7,73,73.7,73.3,72.7,74.5,65.4,67.6,67.6,67.6,65.4,65.4,65.4,65.4,65.4,65.4,53.8,91.1,7.3,8.4,81.2,73.5,0,2801.5,18
3/3/22 9:25 PM,36.8,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,13.6,71.9,72.6,73.6,73.4,74.5,73.6,73,73.6,73.1,72.6,74.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,53.6,92.7,7.5,10.5,91.1,79.3,0,3291,0
3/3/22 9:30 PM,36.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.6,72,72.5,73.6,73.3,74.4,73.6,73,73.6,73.1,72.5,74.3,100,100,100,100,100,100,100,100,100,100,53.5,96.9,8.7,11.1,95.7,84.9,0,3425,0
3/3/22 9:35 PM,36.7,27,0,0,10,10,10,10,10,10,10,10,10,10,13.6,72.2,72.6,73.6,73.4,74.4,73.6,73,73.6,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,53.3,99.3,9.3,11.4,98.6,88.1,0,3476,0
3/3/22 9:40 PM,36.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.6,72.6,72.6,73.6,73.4,74.4,73.6,72.9,73.7,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,53.2,100.7,9.6,11.6,100.3,90.2,0,3521,0
3/3/22 9:45 PM,36.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.8,72.7,73.7,73.5,74.4,73.6,73,73.8,73.8,72.6,74.3,100,100,100,100,100,100,100,100,100,100,53,101.6,9.6,11.7,101.4,91.5,0,3521,0
3/3/22 9:50 PM,36.7,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.5,73.2,72.8,73.7,73.7,74.4,73.7,73,74,74.1,72.7,74.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,52.9,102.5,9.6,11.7,102.3,92.4,0,3521,0
3/3/22 9:55 PM,36.6,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.5,73.5,73,73.8,73.8,74.5,73.7,73,74.2,74.4,72.9,74.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,52.8,103.4,9.3,11.8,103.2,93.2,0,3522,0
3/3/22 10:00 PM,36.5,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.3,73.9,73.1,74,73.9,74.6,73.8,73,74.4,74.8,73.1,74.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,52.7,104.7,11.3,10.4,104.2,93.8,0,3521,0
3/3/22 10:05 PM,36.5,27,0,6.6,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.4,74.2,73.3,74.1,74.1,74.7,73.9,73,74.6,75.1,73.2,74.9,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,52.6,93.3,12.4,10.9,98.1,93.2,59.2,2919,0
3/3/22 10:10 PM,36.4,27,0,10,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,13.2,74.3,73.4,74.2,74.2,74.8,74,73.1,74.8,75.4,73.4,75.1,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,52.4,83.3,10.7,12,86.4,87.7,100,2958,0
3/3/22 10:15 PM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,74.1,73.6,74.3,74.3,74.9,74.2,73.1,74.9,75.6,73.6,75.3,100,100,100,100,100,100,100,100,100,100,52.3,78.5,10.2,12,80.8,82.8,100,2886,0
3/3/22 10:20 PM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.9,73.7,74.4,74.4,75.1,74.3,73.2,75,75.6,73.7,75.5,100,100,100,100,100,100,100,100,100,100,52.3,76.3,10.1,12,78.1,80.3,100,2850,0
3/3/22 10:25 PM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.7,73.7,74.4,74.4,75.1,74.3,73.2,75.1,75.6,73.7,75.6,100,100,100,100,100,100,100,100,100,100,52.2,74.7,10.2,11.9,76.3,78.7,100,2844,0
3/3/22 10:30 PM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.6,73.7,74.5,74.4,75.2,74.4,73.3,75,75.4,73.8,75.7,100,100,100,100,100,100,100,100,100,100,52.1,73.5,10,11.9,75,77.4,100,2826,0
3/3/22 10:35 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.5,73.7,74.5,74.3,75.3,74.4,73.4,75,75.2,73.8,75.7,100,100,100,100,100,100,100,100,100,100,52,72.7,10.1,11.9,74.1,76.4,100,2822,0
3/3/22 10:40 PM,40.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.3,73.7,74.5,74.3,75.3,74.5,73.4,75,75.1,73.7,75.7,100,100,100,100,100,100,100,100,100,100,51.8,72,10,11.9,73.3,75.7,100,2816,0
3/3/22 10:45 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.3,73.6,74.5,74.3,75.3,74.5,73.4,74.9,74.9,73.7,75.7,100,100,100,100,100,100,100,100,100,100,51.7,71.5,10,11.8,72.7,75.1,100,2816,0
3/3/22 10:50 PM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.2,73.6,74.4,74.2,75.3,74.4,73.5,74.8,74.7,73.7,75.6,100,100,100,100,100,100,100,100,100,100,51.5,71,10,11.8,72.3,74.6,100,2819,0
3/3/22 10:55 PM,38.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.1,73,73.5,74.4,74.2,75.3,74.4,73.5,74.7,74.6,73.6,75.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,51.3,70.6,10,11.8,71.9,74.2,100,2819,0
3/3/22 11:00 PM,37.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.1,72.9,73.5,74.4,74.1,75.3,74.4,73.5,74.6,74.4,73.5,75.5,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,51.2,70.3,10,11.8,71.6,73.9,100,2825,0
3/3/22 11:05 PM,37.1,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14,72.9,73.4,74.3,74.1,75.2,74.3,73.5,74.5,74.2,73.4,75.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,51.2,70,10,11.9,71.3,73.5,100,2821,0
3/3/22 11:10 PM,36.7,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,13.9,72.7,73.3,74.3,74,75.2,74.3,73.5,74.4,74,73.3,75.3,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,51.1,69.8,10,11.9,71.1,73.3,100,2821,0
3/3/22 11:15 PM,36.3,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,13.9,72.6,73.2,74.2,74,75.1,74.2,73.6,74.3,73.8,73.2,75.2,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,51.1,69.7,9.8,12,70.8,72.9,100,2844,0
3/3/22 11:20 PM,36,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,13.9,72.5,73.1,74.2,73.9,75.1,74.2,73.5,74.2,73.7,73.1,75.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,51,69.3,10.6,10.9,70.6,72.8,100,2846,0
3/3/22 11:25 PM,35.8,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,13.8,72.2,73,74.1,73.8,75,74.1,73.5,74.1,73.5,73,75,47,47,47,47,47,47,47,47,47,47,50.8,67.6,11.8,5.6,70,73.1,100,2605,0
3/3/22 11:30 PM,35.7,27,0.5,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,13.9,72.1,72.9,74,73.8,74.9,74.1,73.5,74,73.4,72.9,74.9,44,44,44,44,44,44,44,44,44,44,50.8,68.2,10.6,3.7,68.5,73.7,60,2370,5.2
3/3/22 11:35 PM,35.9,27,3.2,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,14.1,71.9,72.8,74,73.7,74.9,74,73.5,73.8,73.2,72.8,74.7,73,73,73,73,73,73,73,73,73,73,50.6,91.2,6.8,9.1,85.1,74.2,0,2605,32.2
3/3/22 11:40 PM,35.8,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.2,71.9,72.8,73.9,73.6,74.8,73.9,73.5,73.8,73.1,72.7,74.7,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,50.5,94.4,7.9,10.6,92.4,81.9,0,3237,0
3/3/22 11:45 PM,35.7,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.1,72.8,73.9,73.6,74.7,73.9,73.4,73.7,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,50.3,98,8.8,11.1,96.7,86.1,0,3237,0
3/3/22 11:50 PM,37.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.3,72.8,73.9,73.7,74.7,73.8,73.4,73.8,73.3,72.7,74.5,100,100,100,100,100,100,100,100,100,100,50.3,100.1,9.3,11.5,99.3,88.9,0,3462,0
3/3/22 11:55 PM,39.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,72.6,72.9,73.9,73.8,74.7,73.9,73.4,73.9,73.6,72.7,74.5,100,100,100,100,100,100,100,100,100,100,50.2,101.4,9.6,11.7,101.1,90.8,0,3522,0
3/4/22 12:00 AM,40.3,27,0,0,10,10,10,10,10,10,10,10,10,10,14.4,72.9,72.9,73.9,73.9,74.7,73.9,73.4,74,73.9,72.8,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,50,102.3,9.7,11.7,102.1,92.2,0,3522,0
3/4/22 12:05 AM,39.7,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.4,73.2,73.1,74,74,74.8,73.9,73.4,74.2,74.3,72.9,74.7,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,49.9,103,9.6,11.7,102.8,93,0,3521,0
3/4/22 12:10 AM,38.5,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,14.3,73.6,73.2,74.1,74.1,74.9,74,73.4,74.4,74.6,73.1,74.8,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,49.8,103.8,9.5,11.7,103.6,93.9,0,3521,0
3/4/22 12:15 AM,37.6,27,0,2.4,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,14.2,73.9,73.4,74.2,74.2,74.9,74.1,73.4,74.6,74.9,73.2,75,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,49.8,99.8,13.8,9.8,103.1,93.7,19.3,3522,0
3/4/22 12:20 AM,36.8,27,0,9.3,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14.1,74.3,73.5,74.3,74.3,75,74.2,73.4,74.8,75.2,73.4,75.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,49.7,87.2,11,12,91,91.5,93,3035,0
3/4/22 12:25 AM,36.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,74.3,73.7,74.5,74.5,75.1,74.3,73.5,75,75.5,73.6,75.4,100,100,100,100,100,100,100,100,100,100,49.7,81.2,10.5,12,83.9,85.6,100,2906,0
3/4/22 12:30 AM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,74.3,73.8,74.6,74.5,75.3,74.4,73.5,75.1,75.6,73.7,75.6,100,100,100,100,100,100,100,100,100,100,49.6,77.6,10.3,12,79.9,81.7,100,2906,0
3/4/22 12:35 AM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,74,73.8,74.6,74.6,75.4,74.5,73.6,75.1,75.6,73.8,75.7,100,100,100,100,100,100,100,100,100,100,49.6,75.4,10.1,11.9,77.4,79.5,100,2840,0
3/4/22 12:40 AM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.9,73.9,74.7,74.6,75.4,74.6,73.6,75.1,75.5,73.9,75.8,100,100,100,100,100,100,100,100,100,100,49.6,74.2,10.1,11.9,75.8,78.2,100,2829,0
3/4/22 12:45 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.7,73.9,74.7,74.5,75.5,74.6,73.7,75.1,75.3,73.8,75.8,100,100,100,100,100,100,100,100,100,100,49.5,73.1,10,11.9,74.5,76.9,100,2829,0
3/4/22 12:50 AM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.5,73.8,74.7,74.5,75.5,74.6,73.7,75.1,75.2,73.8,75.8,100,100,100,100,100,100,100,100,100,100,49.5,72.3,10,11.9,73.6,76.1,100,2817,0
3/4/22 12:55 AM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.4,73.8,74.7,74.5,75.5,74.6,73.8,75,75,73.8,75.8,100,100,100,100,100,100,100,100,100,100,49.5,71.8,10,11.9,73,75.5,100,2820,0
3/4/22 1:00 AM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.3,73.7,74.6,74.4,75.5,74.6,73.8,74.9,74.8,73.7,75.8,100,100,100,100,100,100,100,100,100,100,49.5,71.4,10,11.8,72.6,75,100,2821,0
3/4/22 1:05 AM,35.4,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,14.7,73.1,73.7,74.6,74.4,75.5,74.6,73.8,74.8,74.6,73.6,75.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,49.4,70.9,10,11.8,72.1,74.5,100,2821,0
3/4/22 1:10 AM,35.3,27,0,10,9.7,9.7,9.6,9.7,9.7,9.6,9.7,9.7,9.7,9.7,14.8,72.9,73.6,74.6,74.3,75.5,74.6,73.8,74.7,74.4,73.5,75.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,49.4,70.5,10,11.8,71.8,74.1,100,2815,0
3/4/22 1:15 AM,36.3,27,0,10,9,9,8.9,9,9,8.9,9,9,9,8.9,14.9,72.7,73.5,74.5,74.2,75.4,74.5,73.8,74.6,74.3,73.5,75.5,89.9,89.3,89.3,89.3,89.9,89.9,89.9,89.9,89.9,89.9,49.3,70.3,10,11.9,71.5,73.8,100,2812,0
3/4/22 1:20 AM,38.9,27,0,10,8.2,8.2,8,8.2,8.2,8,8.2,8.2,8.2,8,14.9,72.7,73.4,74.4,74.2,75.4,74.5,73.8,74.5,74.1,73.4,75.4,81.5,80.4,80.4,80.4,81.5,81.5,81.5,81.5,81.5,81.5,49.2,70,9.8,12,71.2,73.5,100,2822,0
3/4/22 1:25 AM,39.9,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,15.1,72.4,73.3,74.4,74.1,75.3,74.4,73.8,74.4,73.9,73.3,75.3,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,49.2,69.8,10.2,11.8,71,73.2,100,2860,0
3/4/22 1:30 AM,39.4,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,15.2,72.3,73.2,74.3,74.1,75.3,74.4,73.8,74.3,73.7,73.2,75.2,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,49.1,68.4,11.7,7.3,70.6,73.4,100,2753,0
3/4/22 1:35 AM,38.3,27,0,10,3.9,3.9,3.8,3.9,3.9,3.8,3.9,3.9,3.9,3.9,15.3,72.2,73.2,74.2,74,75.2,74.3,73.8,74.1,73.6,73,75.1,38.7,38.1,38.1,38.7,38.7,38.7,38.7,38.7,38.7,38.7,49.1,65.5,11.3,3.3,69.1,74,100,2449,0
3/4/22 1:40 AM,37.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.3,72.2,73.1,74.2,73.9,75.1,74.2,73.8,74,73.5,73,75,35,35,35,35,35,35,35,35,35,35,49,63.7,10.6,2.8,67.3,74.4,100,2302,0
3/4/22 1:45 AM,36.5,27,1,4,5,5,5,5,5,5,5,5,5,5,15.3,72.1,73,74.1,73.9,75.1,74.2,73.8,73.9,73.3,72.9,74.9,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,48.9,74.1,8.6,5.1,67.9,74.8,40,2234,10.2
3/4/22 1:50 AM,35.9,27,0.7,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.3,72,72.9,74.1,73.8,75,74.1,73.8,73.8,73.2,72.8,74.8,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,48.9,92.1,6.8,9.8,88.9,76.5,0,2755,8.6
3/4/22 1:55 AM,35.6,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.4,72.1,72.9,74,73.8,75,74.1,73.7,73.8,73.1,72.8,74.7,95,95,95,95,95,95,95,95,95,95,48.8,95.9,8.2,10.8,94.1,83.7,0,3254,0
3/4/22 2:00 AM,35.2,27,0,0,10,10,10,10,10,10,10,10,10,10,15.3,72.2,72.9,74,73.8,74.9,74,73.7,73.8,73.1,72.7,74.6,100,100,100,100,100,100,100,100,100,100,48.8,98.5,9,11.3,97.7,87.3,0,3254,0
3/4/22 2:05 AM,34.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.4,72.6,72.9,74,73.9,74.9,74,73.7,73.9,73.3,72.7,74.6,100,100,100,100,100,100,100,100,100,100,48.8,100.4,9.4,11.6,99.9,89.6,0,3454,0
3/4/22 2:10 AM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,15.2,72.8,73,74,73.9,74.9,74,73.7,74,73.6,72.8,74.7,100,100,100,100,100,100,100,100,100,100,48.8,101.6,9.6,11.7,101.3,91.3,0,3514,0
3/4/22 2:15 AM,34.7,27,0,0,9.5,9.5,9.3,9.5,9.5,9.3,9.5,9.5,9.5,9.5,15.1,73.2,73.1,74.1,74,74.9,74,73.6,74.1,74,72.9,74.7,95.2,94.3,94.3,95.2,95.2,95.2,95.2,95.2,95.2,95.2,48.7,102.8,9.6,11.7,102.5,92.6,0,3522,0
3/4/22 2:20 AM,34.7,27,0,0,8.2,8.2,8,8.2,8.2,8,8.2,8.2,8.2,8.2,15.1,73.5,73.2,74.2,74.1,75,74.1,73.6,74.3,74.3,73,74.8,82.1,80.1,80.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,48.6,103.7,9.3,11.8,103.4,93.5,0,3522,0
3/4/22 2:25 AM,34.7,27,0,0.1,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,15,73.8,73.3,74.3,74.3,75,74.1,73.6,74.4,74.6,73.2,75,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,48.6,104.7,11.8,10.3,104.2,94,0.9,3228.5,0
3/4/22 2:30 AM,34.7,27,0,6.4,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.9,74.1,73.5,74.4,74.4,75.1,74.2,73.7,74.6,74.9,73.3,75.1,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,48.6,92.3,12.4,11,97.5,93.2,63.7,3228.5,0
3/4/22 2:35 AM,34.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.7,74.2,73.6,74.5,74.5,75.2,74.3,73.7,74.8,75.2,73.5,75.3,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,48.7,83.5,10.7,12,86.4,87.6,100,2969,0
3/4/22 2:40 AM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,74.1,73.8,74.6,74.6,75.4,74.4,73.7,75,75.5,73.6,75.5,100,100,100,100,100,100,100,100,100,100,48.6,79.1,10.3,12,81.1,83,100,2889,0
3/4/22 2:45 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.9,73.8,74.7,74.7,75.4,74.5,73.8,75.1,75.5,73.8,75.7,100,100,100,100,100,100,100,100,100,100,48.6,76.8,10.2,12,78.6,80.8,100,2848.5,0
3/4/22 2:50 AM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.8,73.9,74.7,74.7,75.5,74.6,73.8,75.1,75.5,73.8,75.8,100,100,100,100,100,100,100,100,100,100,48.6,75.2,10.2,11.9,76.8,79.1,100,2848.5,0
3/4/22 2:55 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15,73.7,73.9,74.8,74.6,75.6,74.6,73.9,75.1,75.3,73.8,75.9,100,100,100,100,100,100,100,100,100,100,48.5,74.1,10,11.8,75.5,77.7,100,2829,0
3/4/22 3:00 AM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.6,73.9,74.8,74.6,75.6,74.7,73.9,75.1,75.2,73.8,75.9,100,100,100,100,100,100,100,100,100,100,48.4,73.3,10,11.8,74.7,76.9,100,2818,0
3/4/22 3:05 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.5,73.9,74.8,74.6,75.7,74.7,73.9,75,75,73.8,75.8,100,100,100,100,100,100,100,100,100,100,48.3,72.6,10,11.8,73.9,76.2,100,2818,0
3/4/22 3:10 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.4,73.8,74.7,74.6,75.7,74.7,74,75,74.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,48.2,72.1,10,11.8,73.4,75.6,100,2817,0
3/4/22 3:15 AM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.3,73.8,74.7,74.5,75.7,74.7,74,74.9,74.7,73.7,75.8,100,100,100,100,100,100,100,100,100,100,48.1,71.8,10.1,11.9,72.9,75.2,100,2821,0
3/4/22 3:20 AM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.2,73.7,74.7,74.5,75.6,74.7,74,74.8,74.5,73.6,75.7,100,100,100,100,100,100,100,100,100,100,48.1,71.4,10,11.8,72.6,74.8,100,2814,0
3/4/22 3:25 AM,34.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.4,73,73.6,74.6,74.4,75.6,74.6,74,74.7,74.4,73.6,75.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,48.1,71.1,10,11.8,72.3,74.4,100,2819.5,0
3/4/22 3:30 AM,34.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.5,72.9,73.6,74.6,74.3,75.5,74.6,74,74.6,74.2,73.5,75.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,48.1,70.7,10,11.9,71.9,74.1,100,2819.5,0
3/4/22 3:35 AM,34,27,0,10,9,9,9,9,9,9,9,9,9,9,15.7,72.7,73.5,74.5,74.3,75.5,74.5,74,74.5,74,73.3,75.4,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,48,70.4,10,11.8,71.6,73.8,100,2822,0
3/4/22 3:40 AM,33.9,27,0,10,8.2,8.2,8.1,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.8,72.6,73.4,74.5,74.2,75.4,74.5,74,74.3,73.9,73.3,75.3,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,47.9,70.2,9.8,12,71.3,73.5,100,2824,0
3/4/22 3:45 AM,33.9,27,0,10,6.8,6.8,6.7,6.8,6.8,6.7,6.8,6.8,6.8,6.8,15.9,72.4,73.3,74.4,74.2,75.4,74.4,74,74.2,73.7,73.2,75.2,68.4,66.9,66.9,68.4,68.4,68.4,68.4,68.4,68.4,68.4,47.9,69.8,10.4,11.4,71.1,73.3,100,2843,0
3/4/22 3:50 AM,33.9,27,0,10,5.2,5.2,5.1,5.2,5.2,5.1,5.2,5.2,5.2,5.2,16,72.3,73.2,74.3,74.1,75.3,74.3,74,74.1,73.5,73.1,75.1,52.5,50.7,50.7,52.5,52.5,52.5,52.5,52.5,52.5,52.5,47.8,68.5,11.7,6.8,70.6,73.4,100,2728,0
3/4/22 3:55 AM,33.8,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,16.1,72.2,73.1,74.2,74,75.2,74.3,74,74,73.4,73,75,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,47.7,66.2,11.4,3.6,69.4,73.9,100,2410,0
3/4/22 4:00 AM,33.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,72.1,73,74.2,74,75.2,74.2,73.9,73.9,73.2,72.9,74.9,35,35,35,35,35,35,35,35,35,35,47.7,64.1,10.7,3,67.6,74.3,100,2267,0
3/4/22 4:05 AM,33.8,27,1.8,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16.4,72,72.9,74.1,73.9,75.1,74.2,73.9,73.8,73.1,72.8,74.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,47.7,84.6,7.3,7.1,75.7,74.5,0,2267,18.1
3/4/22 4:10 AM,33.7,27,1.9,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,16.5,72,72.8,74.1,73.9,75,74.1,73.9,73.7,73,72.7,74.7,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,47.6,92.4,7.2,10.3,90.8,78.3,0,3088.5,18.5
3/4/22 4:15 AM,34.7,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.5,72.1,72.8,74,73.9,75,74,73.9,73.7,73,72.7,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,47.5,97.1,8.5,10.9,95.6,84.7,0,3088.5,0
3/4/22 4:20 AM,37.6,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.4,72.8,74,73.9,74.9,74,73.8,73.7,73.1,72.7,74.5,100,100,100,100,100,100,100,100,100,100,47.4,99.7,9.1,11.4,98.7,88,0,3396,0
3/4/22 4:25 AM,38.6,27,0,0,10,10,10,10,10,10,10,10,10,10,16.8,72.7,72.9,74,73.9,74.9,74,73.8,73.8,73.3,72.7,74.6,100,100,100,100,100,100,100,100,100,100,47.3,100.8,9.5,11.6,100.5,90.5,0,3468,0
3/4/22 4:30 AM,38,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.8,73,73,74.1,74,74.9,74,73.8,73.9,73.6,72.7,74.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,47.1,102.1,9.6,11.7,101.7,91.9,0,3521,0
3/4/22 4:35 AM,37.1,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,16.7,73.4,73.1,74.1,74.1,75,74,73.8,74.1,74,72.9,74.7,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,47,102.9,9.4,11.7,102.7,92.8,0,3521,0
3/4/22 4:40 AM,36.1,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16.5,73.7,73.2,74.2,74.2,75,74.1,73.8,74.3,74.3,73,74.8,68,68,68,68,68,68,68,68,68,68,47,103.8,10.2,11.4,103.5,93.6,0,3521,0
3/4/22 4:45 AM,35,27,0,4.8,7,7,7,7,7,7,7,7,7,7,16.4,74.2,73.4,74.3,74.4,75.1,74.2,73.8,74.4,74.7,73.1,75,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,47,95,13,11.1,99,93.4,47.7,3168,0
3/4/22 4:50 AM,34.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.1,74.4,73.5,74.5,74.5,75.2,74.3,73.8,74.6,75,73.3,75.1,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,46.9,84.3,11,12,87.5,88.7,100,3168,0
3/4/22 4:55 AM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,74.4,73.7,74.6,74.6,75.3,74.4,73.8,74.8,75.2,73.5,75.3,100,100,100,100,100,100,100,100,100,100,46.9,79.3,10.5,12,81.8,83.7,100,2914,0
3/4/22 5:00 AM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,74.3,73.8,74.6,74.6,75.4,74.5,73.9,74.9,75.3,73.6,75.5,100,100,100,100,100,100,100,100,100,100,46.9,76.6,10.3,12,78.5,80.7,100,2853.5,0
3/4/22 5:05 AM,35.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,74.3,73.8,74.7,74.7,75.5,74.5,73.9,74.9,75.2,73.7,75.6,100,100,100,100,100,100,100,100,100,100,46.8,74.8,10.2,11.9,76.4,78.8,100,2820,0
3/4/22 5:10 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.9,73.8,74.7,74.7,75.5,74.6,73.9,74.9,75.1,73.7,75.7,100,100,100,100,100,100,100,100,100,100,46.6,73.4,10,11.9,74.9,77.3,100,2820,0
3/4/22 5:15 AM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.8,73.8,74.7,74.6,75.6,74.6,74,74.9,75,73.7,75.7,100,100,100,100,100,100,100,100,100,100,46.5,72.5,10,11.8,73.9,76.3,100,2816,0
3/4/22 5:20 AM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.6,73.8,74.7,74.6,75.6,74.6,74,74.8,74.8,73.7,75.7,100,100,100,100,100,100,100,100,100,100,46.3,71.9,10.1,11.8,73.2,75.6,100,2812,0
3/4/22 5:25 AM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.4,73.7,74.7,74.5,75.6,74.6,74,74.8,74.6,73.6,75.7,100,100,100,100,100,100,100,100,100,100,46.4,71.4,9.9,11.8,72.6,75.1,100,2815,0
3/4/22 5:30 AM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.3,73.7,74.7,74.5,75.6,74.6,74,74.7,74.5,73.5,75.6,100,100,100,100,100,100,100,100,100,100,46.2,70.9,10,11.8,72.2,74.6,100,2815,0
3/4/22 5:35 AM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.1,73.6,74.6,74.4,75.6,74.6,74.1,74.6,74.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,46.2,70.6,10,11.8,71.8,74.2,100,2815,0
3/4/22 5:40 AM,33.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.9,72.9,73.5,74.6,74.4,75.5,74.5,74.1,74.5,74.1,73.4,75.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,46.1,70.3,10.1,11.8,71.5,73.9,100,2810,0
3/4/22 5:45 AM,33.5,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,15.9,72.8,73.4,74.5,74.3,75.5,74.5,74.1,74.4,73.9,73.3,75.3,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,46.1,70,10,11.8,71.2,73.5,100,2810,0
3/4/22 5:50 AM,33.3,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,15.9,72.6,73.3,74.4,74.2,75.4,74.4,74.1,74.2,73.8,73.2,75.2,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,46.1,69.7,9.9,12,70.9,73.2,100,2821,0
3/4/22 5:55 AM,33.1,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,15.9,72.4,73.2,74.4,74.2,75.4,74.4,74,74.2,73.6,73.1,75.1,69,69,69,69,69,69,69,69,69,69,45.8,69.4,10.4,11.3,70.7,72.9,100,2846,0
3/4/22 6:00 AM,33.1,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,16,72.2,73.1,74.3,74.1,75.3,74.3,74,74,73.4,73,75,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,45.9,68.1,11.7,6.4,70.3,73.2,100,2567.5,0
3/4/22 6:05 AM,33.2,27,1,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,16,72,73,74.2,74,75.2,74.2,74,73.9,73.3,72.9,74.9,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,45.7,75.3,9.7,5.4,70.5,73.7,40,2810,9.6
3/4/22 6:10 AM,33.3,27,0.8,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.1,71.9,72.9,74.1,73.9,75.1,74.1,74,73.8,73.1,72.8,74.8,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,45.6,91.6,7,9.8,89.1,75.9,0,2810,8.2
3/4/22 6:15 AM,35.2,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.2,71.9,72.9,74.1,73.9,75.1,74.1,73.9,73.7,73.1,72.7,74.7,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,45.6,95.8,8.3,10.8,94.3,83.4,0,3288.5,0
3/4/22 6:20 AM,37.7,27,0,0,10,10,10,10,10,10,10,10,10,10,16.2,72.1,72.9,74,73.9,75,74,73.9,73.7,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,45.4,98.8,9.1,11.3,97.9,87.2,0,3463,0
3/4/22 6:25 AM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,16.3,72.3,72.9,74.1,74,75,74,73.9,73.8,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,45.3,100.6,9.6,11.6,100.1,89.9,0,3463,0
3/4/22 6:30 AM,41.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16.3,72.6,73,74.1,74,75,74,73.9,73.9,73.6,72.7,74.7,100,100,100,100,100,100,100,100,100,100,45.2,101.5,9.7,11.7,101.4,91.5,0,3519,0
3/4/22 6:35 AM,42.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16.2,72.9,73.1,74.1,74.1,75,74,73.8,74,74,72.8,74.7,100,100,100,100,100,100,100,100,100,100,45.1,102.5,9.6,11.7,102.3,92.4,0,3519,0
3/4/22 6:40 AM,43.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.3,73.2,73.2,74.2,74.2,75,74.1,73.8,74.2,74.3,72.9,74.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,44.9,103.2,9.6,11.7,103,93.3,0,3521,0
3/4/22 6:45 AM,46.1,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.2,73.5,73.4,74.3,74.3,75.1,74.1,73.8,74.4,74.6,73.1,74.9,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,44.9,104.1,9.4,11.8,103.9,94.2,0,3521,0
3/4/22 6:50 AM,44.8,27,0,0.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.2,73.7,73.5,74.4,74.4,75.2,74.2,73.8,74.6,74.9,73.2,75.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,44.8,105.5,12.2,10.6,104.8,94.5,1.6,3227,0
3/4/22 6:55 AM,41.7,27,0,6.6,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,16,74.2,73.7,74.6,74.5,75.3,74.3,73.9,74.7,75.3,73.4,75.3,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,44.7,91.9,12.2,11.1,97.5,93.8,66.6,3227,0
3/4/22 7:00 AM,38.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.8,74.3,73.9,74.7,74.7,75.4,74.4,73.9,75,75.5,73.6,75.5,96.9,97.5,97.5,96.9,96.9,96.9,96.9,96.9,96.9,96.9,44.7,83,10.7,12,86.1,87.7,100,2965,0
3/4/22 7:05 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,74.3,74,74.8,74.8,75.5,74.6,73.9,75.1,75.7,73.7,75.7,100,100,100,100,100,100,100,100,100,100,44.6,78.4,10.3,12,80.7,82.9,100,2885,0
3/4/22 7:10 AM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.3,74.1,74.9,74.8,75.6,74.6,74,75.2,75.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,44.6,76.1,10.2,12,78.1,80.5,100,2837.5,0
3/4/22 7:15 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,74.2,74.1,74.9,74.8,75.7,74.7,74,75.2,75.7,74,76,100,100,100,100,100,100,100,100,100,100,44.5,74.6,10.1,11.9,76.3,78.9,100,2830,0
3/4/22 7:20 AM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,74,74.1,75,74.8,75.8,74.8,74.1,75.2,75.6,74,76,100,100,100,100,100,100,100,100,100,100,44.6,73.4,10.1,11.9,75,77.6,100,2830,0
3/4/22 7:25 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.8,74.1,75,74.8,75.8,74.8,74.1,75.2,75.4,74,76,100,100,100,100,100,100,100,100,100,100,44.6,72.6,10,11.9,74,76.6,100,2814.5,0
3/4/22 7:30 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.7,74.1,75,74.7,75.8,74.9,74.2,75.1,75.2,73.9,76,100,100,100,100,100,100,100,100,100,100,44.8,71.9,10,11.8,73.2,75.9,100,2814.5,0
3/4/22 7:35 AM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.6,74,74.9,74.7,75.8,74.8,74.2,75,75,73.9,76,100,100,100,100,100,100,100,100,100,100,45,71.4,10,11.8,72.6,75.3,100,2811,0
3/4/22 7:40 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.4,73.9,74.9,74.6,75.8,74.8,74.2,75,74.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,45.3,70.9,10,11.8,72.1,74.8,100,2811,0
3/4/22 7:45 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.2,73.8,74.8,74.6,75.8,74.7,74.2,74.9,74.6,73.7,75.8,100,100,100,100,100,100,100,100,100,100,45.6,70.5,10,11.8,71.8,74.3,100,2806,0
3/4/22 7:50 AM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.2,73.8,74.8,74.5,75.7,74.7,74.2,74.8,74.4,73.6,75.8,100,100,100,100,100,100,100,100,100,100,45.8,70.2,10,11.8,71.5,74,100,2809,0
3/4/22 7:55 AM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.1,73.7,74.7,74.5,75.7,74.7,74.2,74.7,74.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,46.2,69.9,10,11.8,71.2,73.6,100,2813,0
3/4/22 8:00 AM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73,73.6,74.7,74.4,75.6,74.6,74.2,74.5,74.1,73.4,75.5,100,100,100,100,100,100,100,100,100,100,46.5,69.7,10,11.8,70.9,73.4,100,2810.5,0
3/4/22 8:05 AM,34.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.8,72.9,73.5,74.6,74.3,75.6,74.6,74.2,74.5,73.9,73.3,75.4,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,46.9,69.5,10,11.8,70.7,73.1,100,2810.5,0
3/4/22 8:10 AM,34.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16,72.9,73.4,74.5,74.3,75.5,74.5,74.2,74.3,73.7,73.2,75.3,96,96,96,96,96,96,96,96,96,96,47.4,69.2,10,11.8,70.5,72.9,100,2816,0
3/4/22 8:15 AM,34.2,27,0,10,9,9,9,9,9,9,9,9,9,9,15.7,72.8,73.3,74.5,74.2,75.4,74.4,74.2,74.2,73.6,73.2,75.2,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,47.8,69,10,11.8,70.3,72.6,100,2815,0
3/4/22 8:20 AM,34,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.5,72.7,73.3,74.4,74.1,75.4,74.4,74.1,74.1,73.4,73,75,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,48.1,68.9,9.8,12,70.1,72.3,100,2817,0
3/4/22 8:25 AM,34.1,27,0,10,7.2,7.2,7,7.2,7.2,7.1,7.2,7.2,7.2,7.2,15.5,72.5,73.1,74.3,74.1,75.3,74.3,74.1,74,73.2,72.9,74.9,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,48.4,68.6,10.1,11.8,69.8,72.1,100,2849,0
3/4/22 8:30 AM,34.4,27,0,10,5.9,5.9,5.7,5.9,5.9,5.7,5.9,5.9,5.9,5.9,15.5,72.4,73,74.2,74,75.2,74.2,74.1,73.9,73.1,72.8,74.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,48.5,67.8,11.4,8.1,69.5,72.3,100,2795,0
3/4/22 8:35 AM,34.8,27,0,10,4.2,4.2,4.1,4.2,4.2,4.1,4.2,4.2,4.2,4.2,15.5,72.3,73,74.2,73.9,75.1,74.1,74,73.7,73,72.7,74.7,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,48.8,65.3,11.5,3.9,68.4,72.8,100,2513,0
3/4/22 8:40 AM,37.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.7,72.2,72.9,74.1,73.9,75.1,74.1,74,73.6,72.8,72.6,74.6,35,35,35,35,35,35,35,35,35,35,49,62.7,10.8,2.8,66.9,73.3,100,2293.5,0
3/4/22 8:45 AM,39,27,0.9,4,5,5,5,5,5,5,5,5,5,5,15.9,72,72.8,74,73.8,75,74,74,73.5,72.7,72.5,74.5,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.2,71.7,9.4,4.3,65.9,73.8,40,2293.5,8.8
3/4/22 8:50 AM,39.6,27,0.9,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16,72,72.7,73.9,73.7,74.9,73.9,74,73.4,72.6,72.4,74.3,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,49.5,91,6.5,9.5,87.5,74.4,0,2939.5,8.6
3/4/22 8:55 AM,38.9,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.1,72.1,72.6,73.9,73.7,74.8,73.9,73.9,73.4,72.5,72.4,74.3,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,50.1,94.8,8,10.6,93.1,82.2,0,2939.5,0
3/4/22 9:00 AM,38.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16.1,72.3,72.6,73.8,73.7,74.8,73.8,73.8,73.4,72.6,72.3,74.2,100,100,100,100,100,100,100,100,100,100,50.8,97.8,8.9,11.2,96.9,86.2,0,3337,0
3/4/22 9:05 AM,37.7,27,0,0,10,10,10,10,10,10,10,10,10,10,16,72.6,72.7,73.9,73.7,74.7,73.8,73.8,73.4,72.8,72.3,74.2,100,100,100,100,100,100,100,100,100,100,51.9,99.9,9.4,11.5,99.2,89,0,3453,0
3/4/22 9:10 AM,37.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.9,73,72.7,73.9,73.8,74.7,73.8,73.8,73.5,73.1,72.4,74.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,53,101.2,9.7,11.7,100.8,90.7,0,3506,0
3/4/22 9:15 AM,37.1,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.8,73.4,72.9,74,73.9,74.8,73.8,73.8,73.7,73.4,72.5,74.3,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,54.3,102.4,9.5,11.7,102.1,92,0,3521,0
3/4/22 9:20 AM,37.1,27,0,1,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,15.5,73.8,73,74,74,74.8,73.9,73.8,73.9,73.8,72.7,74.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,55.5,101.3,11.5,11,103,92.8,3.2,3521,0
3/4/22 9:25 AM,38.5,27,0,8.2,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.4,74.3,73.1,74.1,74.2,74.9,73.9,73.8,74.1,74.2,72.8,74.5,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,56.7,88.3,11.5,11.7,94.3,91.8,72.5,3007,0
3/4/22 9:30 AM,40.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.3,74.5,73.3,74.2,74.3,75,74,73.7,74.3,74.5,73,74.7,99,99,99,99,99,99,99,99,99,99,57.6,81.4,10.9,12,84.5,86,100,2937,0
3/4/22 9:35 AM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74.5,73.4,74.3,74.4,75.1,74.1,73.8,74.4,74.7,73.2,74.9,100,100,100,100,100,100,100,100,100,100,58.6,77.3,10.4,12,79.6,81.6,100,2854,0
3/4/22 9:40 AM,41.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.5,73.5,74.4,74.4,75.2,74.2,73.8,74.5,74.7,73.3,75,100,100,100,100,100,100,100,100,100,100,60,74.6,10.2,12,76.7,78.9,100,2854,0
3/4/22 9:45 AM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.4,73.5,74.5,74.4,75.2,74.3,73.8,74.5,74.7,73.4,75.1,100,100,100,100,100,100,100,100,100,100,61.3,73.1,10.1,11.9,74.9,77.2,100,2831.5,0
3/4/22 9:50 AM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.3,73.6,74.5,74.4,75.3,74.4,73.8,74.6,74.6,73.4,75.2,100,100,100,100,100,100,100,100,100,100,62.6,72.1,10.1,11.9,73.7,76,100,2831.5,0
3/4/22 9:55 AM,39.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,74.3,73.5,74.5,74.4,75.3,74.4,73.9,74.5,74.5,73.4,75.2,100,100,100,100,100,100,100,100,100,100,64.1,71.2,10,11.8,72.7,75.1,100,2819,0
3/4/22 10:00 AM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74.2,73.5,74.5,74.4,75.3,74.4,73.9,74.5,74.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,65.3,70.6,10,11.9,72,74.5,100,2819.5,0
3/4/22 10:05 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74.2,73.5,74.5,74.3,75.3,74.4,73.9,74.4,74.2,73.3,75.1,100,100,100,100,100,100,100,100,100,100,66.3,70.3,10,11.8,71.6,74,100,2809,0
3/4/22 10:10 AM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,74.1,73.4,74.4,74.3,75.3,74.4,74,74.4,74.1,73.3,75.1,100,100,100,100,100,100,100,100,100,100,67.6,69.9,10,11.8,71.2,73.6,100,2809,0
3/4/22 10:15 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,74,73.3,74.4,74.2,75.3,74.4,74,74.3,73.9,73.2,75,100,100,100,100,100,100,100,100,100,100,68.8,69.6,10,11.8,70.9,73.2,100,2813,0
3/4/22 10:20 AM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.8,73.3,74.3,74.2,75.2,74.3,74,74.2,73.7,73.2,74.9,100,100,100,100,100,100,100,100,100,100,70.1,69.3,10.1,11.8,70.6,73,100,2813,0
3/4/22 10:25 AM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.7,73.2,74.3,74.1,75.2,74.3,73.9,74.1,73.5,73.1,74.9,100,100,100,100,100,100,100,100,100,100,71.3,69.1,10,11.8,70.4,72.6,100,2815,0
3/4/22 10:30 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.6,73.1,74.2,74,75.1,74.2,73.9,74,73.4,73,74.8,100,100,100,100,100,100,100,100,100,100,72.5,68.9,10,11.8,70.2,72.4,100,2809,0
3/4/22 10:35 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.5,73,74.1,74,75.1,74.2,73.9,73.9,73.3,72.9,74.7,100,100,100,100,100,100,100,100,100,100,73.5,68.8,10,11.8,70,72.2,100,2824,0
3/4/22 10:40 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.4,72.9,74.1,73.9,75,74.1,73.9,73.8,73.2,72.8,74.6,100,100,100,100,100,100,100,100,100,100,74.6,68.7,10,11.9,69.9,72,100,2812.5,0
3/4/22 10:45 AM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.3,72.8,74,73.8,75,74.1,73.9,73.7,73,72.8,74.5,100,100,100,100,100,100,100,100,100,100,75.7,68.5,10,11.8,69.7,71.9,100,2813,0
3/4/22 10:50 AM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.2,72.7,73.9,73.8,74.9,74,73.8,73.6,72.9,72.7,74.4,100,100,100,100,100,100,100,100,100,100,76.8,68.4,10,11.8,69.5,71.7,100,2813,0
3/4/22 10:55 AM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.2,72.6,73.9,73.7,74.8,73.9,73.8,73.6,72.8,72.6,74.3,100,100,100,100,100,100,100,100,100,100,78.3,68.3,10,11.8,69.4,71.5,100,2813,0
3/4/22 11:00 AM,41.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.5,73,72.6,73.8,73.6,74.7,73.9,73.8,73.5,72.6,72.5,74.2,99.2,99,99,99.2,99.2,99.2,99.2,99.2,99.2,99.2,79.6,68.2,10,11.8,69.3,71.4,100,2822,0
3/4/22 11:05 AM,41.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.4,72.9,72.5,73.7,73.6,74.7,73.8,73.7,73.3,72.5,72.4,74,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,80.6,68.1,10,11.8,69.3,71.3,100,2817,0
3/4/22 11:10 AM,41.9,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,15.4,72.9,72.4,73.7,73.5,74.6,73.7,73.7,73.3,72.4,72.4,74,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,82,68,10,11.8,69.2,71.1,100,2822,0
3/4/22 11:15 AM,42,27,0,10,8.8,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.8,15.5,72.7,72.3,73.6,73.5,74.5,73.7,73.7,73.2,72.3,72.3,73.9,88.2,87.4,87.4,88.2,88.2,88.2,88.2,88.2,88.2,88.2,82.9,67.9,10,11.9,69.1,71,100,2810,0
3/4/22 11:20 AM,41.9,27,0,10,8,8,8,8,8,8,8,8,8,8,15.4,72.7,72.2,73.5,73.4,74.5,73.6,73.6,73.1,72.2,72.2,73.7,80.4,79.6,79.6,80.4,80.4,80.4,80.4,80.4,80.4,80.4,83.7,67.8,9.8,12,69,70.9,100,2835,0
3/4/22 11:25 AM,42.5,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.4,72.6,72.2,73.5,73.3,74.4,73.6,73.6,73,72.1,72.2,73.6,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,84.6,67.8,9.9,12,69,70.7,100,2835,0
3/4/22 11:30 AM,43.3,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,15.5,72.6,72.1,73.4,73.3,74.3,73.5,73.6,72.9,72,72.1,73.5,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,85.5,67.7,10.4,11.4,68.9,70.7,100,2836,0
3/4/22 11:35 AM,44.2,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,15.5,72.5,72,73.3,73.2,74.2,73.4,73.5,72.8,71.9,72,73.4,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,86.6,66.9,11.5,7.7,68.7,71,100,2716,0
3/4/22 11:40 AM,46.3,27,0,10,4,4,4,4,4,4,4,4,4,4,15.9,72.4,71.9,73.3,73.2,74.2,73.4,73.5,72.7,71.8,71.9,73.3,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,87.5,64.8,11.3,4.1,67.7,71.4,100,2373.5,0
3/4/22 11:45 AM,47.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.3,71.8,73.2,73.1,74.1,73.3,73.4,72.6,71.8,71.8,73.2,35,35,35,35,35,35,35,35,35,35,88.8,62.7,10.7,2.9,66.2,71.9,100,2373.5,0
3/4/22 11:50 AM,47.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.3,71.8,73.1,73.1,74,73.3,73.4,72.6,71.7,71.8,73.2,35,35,35,35,35,35,35,35,35,35,90,62.2,10.2,2.8,64.8,72.3,100,2249,0
3/4/22 11:55 AM,47.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,72.3,71.7,73.1,73.1,74,73.2,73.4,72.5,71.6,71.8,73.1,35,35,35,35,35,35,35,35,35,35,90.9,62.1,10.1,2.8,64.5,72.3,100,2205,0
3/4/22 12:00 PM,46.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16,72.2,71.7,73,73,73.9,73.2,73.3,72.5,71.5,71.7,73,35,35,35,35,35,35,35,35,35,35,92.1,62.1,10.1,2.8,64.3,72.2,100,2205,0
3/4/22 12:05 PM,48.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16,72.2,71.6,73,73,73.9,73.1,73.3,72.5,71.5,71.7,73,35,35,35,35,35,35,35,35,35,35,93.2,61.9,10,2.8,64.2,72.1,100,2202,0
3/4/22 12:10 PM,49.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.1,72.3,71.5,72.9,73,73.8,73.1,73.2,72.4,71.4,71.7,72.9,35,35,35,35,35,35,35,35,35,35,94,61.7,10,2.8,64.1,72.1,100,2200,0
3/4/22 12:15 PM,50,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,72.3,71.5,72.9,72.9,73.8,73,73.1,72.3,71.3,71.7,72.8,35,35,35,35,35,35,35,35,35,35,94.4,61.6,10,2.8,63.9,72,100,2198,0
3/4/22 12:20 PM,49.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,72.3,71.5,72.8,72.9,73.7,73,73.1,72.3,71.2,71.6,72.8,35,35,35,35,35,35,35,35,35,35,94.9,61.6,10,2.8,63.8,71.9,100,2197,0
3/4/22 12:25 PM,48.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.3,72.3,71.4,72.8,72.9,73.7,72.9,73.1,72.3,71.1,71.6,72.7,35,35,35,35,35,35,35,35,35,35,95.5,61.6,10,2.8,63.7,71.8,100,2197,0
3/4/22 12:30 PM,48.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.4,72.3,71.4,72.7,72.9,73.6,72.9,73.1,72.2,71.1,71.6,72.7,35,35,35,35,35,35,35,35,35,35,96.1,61.7,10,2.8,63.8,71.6,100,2203,0
3/4/22 12:35 PM,47.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.5,72.3,71.3,72.7,72.8,73.6,72.8,73,72.2,71,71.6,72.6,35,35,35,35,35,35,35,35,35,35,96.7,61.7,10,2.8,63.9,71.6,100,2203,0
3/4/22 12:40 PM,47.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.6,72.3,71.2,72.6,72.8,73.6,72.8,73,72.1,70.9,71.5,72.5,35,35,35,35,35,35,35,35,35,35,97.3,61.7,10,2.7,63.8,71.5,100,2199,0
3/4/22 12:45 PM,47.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.6,72.3,71.2,72.6,72.8,73.5,72.7,73,72.1,70.9,71.5,72.5,35,35,35,35,35,35,35,35,35,35,97.7,61.8,10,2.8,63.9,71.4,100,2199,0
3/4/22 12:50 PM,47.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.7,72.3,71.1,72.6,72.8,73.5,72.7,72.9,72,70.8,71.5,72.4,35,35,35,35,35,35,35,35,35,35,98.3,61.8,10,2.8,64,71.4,100,2193,0
3/4/22 12:55 PM,47.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.8,72.2,71.1,72.5,72.7,73.4,72.6,72.9,72,70.7,71.4,72.4,35,35,35,35,35,35,35,35,35,35,98.8,61.7,10,2.8,64,71.3,100,2193,0
3/4/22 1:00 PM,47.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.9,72.1,71,72.5,72.7,73.4,72.6,72.8,71.9,70.6,71.4,72.3,35,35,35,35,35,35,35,35,35,35,99,61.2,9.9,2.8,63.7,71.3,100,2190,0
3/4/22 1:05 PM,47.5,27,1.2,5,4.5,4.5,4.7,4.5,4.5,4.7,4.5,4.5,4.5,4.5,17,72.1,70.9,72.4,72.6,73.4,72.6,72.8,71.9,70.6,71.4,72.3,44.8,47.3,47.3,44.8,44.8,44.8,44.8,44.8,44.8,44.8,98.6,63.2,8.8,4.5,63.4,71.3,60,2200,9.6
3/4/22 1:10 PM,47.2,27,8.1,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,17.1,72,70.9,72.4,72.6,73.3,72.5,72.8,71.8,70.5,71.4,72.2,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,98.8,78.4,6.5,9.2,73.3,69.9,0,2878.5,80.6
3/4/22 1:15 PM,47.5,27,9.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17.2,72.1,70.8,72.3,72.6,73.3,72.5,72.8,71.8,70.4,71.3,72.2,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,99.2,84.9,7.8,10.6,83.3,74.8,0,3329,93.2
3/4/22 1:20 PM,47.7,27,5.6,0,10,10,10,10,10,10,10,10,10,10,17.2,72.3,70.8,72.3,72.6,73.2,72.4,72.7,71.8,70.5,71.3,72.1,100,100,100,100,100,100,100,100,100,100,99.4,86.3,8.8,11.1,86.3,79.2,0,3434,56.1
3/4/22 1:25 PM,49.2,27,4.7,0,10,10,10,10,10,10,10,10,10,10,17.2,72.8,70.9,72.3,72.6,73.2,72.4,72.7,71.8,70.7,71.4,72.1,100,100,100,100,100,100,100,100,100,100,99.3,85.6,9.3,11.4,85.6,80.5,0,3505,47.2
3/4/22 1:30 PM,50.9,27,5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.2,73.1,70.9,72.3,72.6,73.2,72.4,72.6,71.9,71,71.4,72.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,98.8,84.9,9.6,11.6,85.7,80.6,0,3505,50.3
3/4/22 1:35 PM,51.1,27,4.9,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,17.1,73.6,71,72.4,72.7,73.2,72.4,72.6,72,71.2,71.5,72.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,98.2,84.8,9.3,11.7,85.8,80.9,0,3521,49.9
3/4/22 1:40 PM,50.9,27,0.8,2.1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16.9,74,71.1,72.4,72.8,73.2,72.5,72.6,72.1,71.5,71.6,72.3,65,65,65,65,65,65,65,65,65,65,97.5,83.1,13.2,10.6,84.8,80.8,17,3292,15.5
3/4/22 1:45 PM,50.7,27,0,9.1,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,16.8,74.4,71.2,72.5,72.8,73.3,72.5,72.6,72.3,71.7,71.7,72.3,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,96.6,76.4,11.3,12,79.1,79.5,91.4,3292,0
3/4/22 1:50 PM,50,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,74.5,71.3,72.5,72.9,73.3,72.6,72.6,72.4,71.9,71.8,72.4,100,100,100,100,100,100,100,100,100,100,95.6,72.7,10.7,12,75.1,76,100,2948,0
3/4/22 1:55 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,74.5,71.3,72.6,72.9,73.4,72.6,72.6,72.4,72,71.9,72.5,100,100,100,100,100,100,100,100,100,100,95.4,70.9,10.3,12,72.8,74.1,100,2869.5,0
3/4/22 2:00 PM,49.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,74.4,71.4,72.6,72.9,73.4,72.7,72.6,72.5,72,71.9,72.6,100,100,100,100,100,100,100,100,100,100,95.3,70,10.2,12,71.6,73,100,2847,0
3/4/22 2:05 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,74.3,71.4,72.6,72.9,73.5,72.7,72.6,72.5,72,72,72.7,100,100,100,100,100,100,100,100,100,100,94.7,69.2,10.1,11.9,70.7,72.1,100,2847,0
3/4/22 2:10 PM,50.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,74.2,71.4,72.6,72.9,73.5,72.7,72.6,72.5,72,71.9,72.7,100,100,100,100,100,100,100,100,100,100,94.4,68.5,10,11.9,70,71.5,100,2830,0
3/4/22 2:15 PM,52.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,74,71.4,72.6,72.9,73.5,72.7,72.6,72.4,71.9,71.9,72.6,100,100,100,100,100,100,100,100,100,100,93.7,68,10,11.9,69.4,71,100,2817,0
3/4/22 2:20 PM,52.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.9,71.4,72.6,72.8,73.5,72.7,72.6,72.4,71.8,71.9,72.6,100,100,100,100,100,100,100,100,100,100,93.1,67.6,10,11.9,68.9,70.6,100,2820,0
3/4/22 2:25 PM,52.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.8,71.3,72.6,72.8,73.5,72.7,72.6,72.4,71.7,71.9,72.6,100,100,100,100,100,100,100,100,100,100,92.5,67.3,9.9,11.8,68.6,70.3,100,2811,0
3/4/22 2:30 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.7,71.3,72.5,72.8,73.4,72.7,72.6,72.4,71.6,71.8,72.6,100,100,100,100,100,100,100,100,100,100,91.4,67,10,11.9,68.4,70,100,2816,0
3/4/22 2:35 PM,51.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.6,71.3,72.5,72.7,73.4,72.7,72.6,72.3,71.6,71.8,72.5,100,100,100,100,100,100,100,100,100,100,90.5,66.8,10,11.9,68.1,69.9,100,2821,0
3/4/22 2:40 PM,51.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.5,71.2,72.5,72.7,73.4,72.7,72.6,72.3,71.5,71.7,72.5,100,100,100,100,100,100,100,100,100,100,89.7,66.6,10,11.9,68,69.7,100,2821,0
3/4/22 2:45 PM,50.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.5,71.2,72.4,72.7,73.3,72.6,72.5,72.2,71.4,71.7,72.4,100,100,100,100,100,100,100,100,100,100,88.9,66.5,10,11.9,67.8,69.5,100,2818,0
3/4/22 2:50 PM,50.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.3,71.1,72.4,72.6,73.3,72.6,72.5,72.1,71.4,71.6,72.4,100,100,100,100,100,100,100,100,100,100,88,66.3,10,11.9,67.6,69.3,100,2818,0
3/4/22 2:55 PM,50.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.2,71.1,72.4,72.5,73.3,72.5,72.5,72.1,71.3,71.6,72.3,100,100,100,100,100,100,100,100,100,100,86.9,66.1,10,11.8,67.5,69.1,100,2818,0
3/4/22 3:00 PM,49.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.9,73,71,72.3,72.5,73.2,72.5,72.5,72,71.2,71.5,72.3,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,86.2,66.1,9.9,11.9,67.4,69,100,2825,0
3/4/22 3:05 PM,49.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.9,72.9,71,72.3,72.5,73.1,72.5,72.4,71.9,71.1,71.5,72.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,85.7,66,10,11.9,67.3,68.9,100,2816,0
3/4/22 3:10 PM,49.7,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,17,72.7,70.9,72.2,72.4,73.1,72.4,72.4,71.8,71,71.4,72.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,85.3,65.9,10,11.9,67.2,68.8,100,2816,0
3/4/22 3:15 PM,49.8,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.9,72.6,70.8,72.2,72.3,73,72.4,72.4,71.8,71,71.3,72.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,85.1,65.8,9.8,12,67,68.6,100,2826,0
3/4/22 3:20 PM,50,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.9,72.4,70.8,72.1,72.3,73,72.3,72.4,71.7,70.9,71.2,72,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,84.8,65.6,10.4,11.2,66.9,68.6,100,2845,0
3/4/22 3:25 PM,50.2,27,0,10,5,5,5,5,5,5,5,5,5,5,16.9,72.2,70.7,72.1,72.2,72.9,72.3,72.3,71.6,70.8,71.2,71.9,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,84.8,64.4,11.7,6.4,66.6,68.8,100,2698,0
3/4/22 3:30 PM,50.5,27,0.6,6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,16.9,72.1,70.7,72,72.2,72.9,72.2,72.3,71.5,70.7,71.1,71.8,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,84.5,63.1,10.4,4.3,65.6,69.3,60,2399,6.1
3/4/22 3:35 PM,50.6,27,7.5,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,17.1,71.9,70.6,71.9,72.2,72.8,72.2,72.2,71.5,70.6,71,71.8,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,84.1,76.4,6.9,9.3,71.8,69.3,0,2926.5,75.3
3/4/22 3:40 PM,50.4,27,9.9,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.2,71.9,70.6,71.9,72.1,72.8,72.1,72.2,71.4,70.6,71,71.7,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,83.7,83.9,8,10.7,82.3,73.6,0,3339,98.5
3/4/22 3:45 PM,50.5,27,6.2,0,10,10,10,10,10,10,10,10,10,10,17.1,72.1,70.6,71.9,72.1,72.7,72.1,72.2,71.4,70.6,70.9,71.7,100,100,100,100,100,100,100,100,100,100,83.2,86.2,9,11.2,86.5,78.7,0,3339,64
3/4/22 3:50 PM,50.7,27,4.7,0,10,10,10,10,10,10,10,10,10,10,17,72.5,70.6,71.9,72.1,72.7,72.1,72.1,71.5,70.8,70.9,71.6,100,100,100,100,100,100,100,100,100,100,82.9,85.6,9.4,11.5,85.7,80.3,0,3454,51.2
3/4/22 3:55 PM,50.7,27,4.9,0,10,10,10,10,10,10,10,10,10,10,16.8,72.9,70.7,71.9,72.2,72.7,72.1,72.1,71.6,71,71,71.7,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,82.7,85.3,9.6,11.7,85.6,80.4,0,3504,47
3/4/22 4:00 PM,50.7,27,4.9,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.6,73.2,70.7,71.9,72.2,72.7,72.1,72.1,71.7,71.3,71.1,71.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,82.4,85.1,9.6,11.6,85.6,80.6,0,3521,47
