Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/4/22 4:05 PM,50.7,27,5.1,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.5,73.7,70.8,72,72.3,72.7,72.1,72.1,71.8,71.5,71.1,71.8,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,82.1,84.7,9.3,11.7,85.8,80.8,0,3521,50.8
3/4/22 4:10 PM,50.6,27,1.8,2.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.2,74,70.9,72.1,72.4,72.8,72.2,72.1,71.9,71.7,71.2,71.9,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,82,82.5,12.7,10.6,84.7,80.6,21.9,3522,18.1
3/4/22 4:15 PM,50.4,27,0,9.5,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16.1,74.3,71,72.1,72.4,72.8,72.2,72,72.1,71.9,71.4,72,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,81.6,75.3,11.1,12,78.1,79,94.6,2991,0
3/4/22 4:20 PM,50.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,74.2,71.1,72.2,72.5,72.9,72.3,72,72.1,72.1,71.5,72.2,100,100,100,100,100,100,100,100,100,100,81.5,71.5,10.6,12,73.7,75.4,100,2877,0
3/4/22 4:25 PM,50.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,74,71.1,72.2,72.5,73,72.4,72,72.2,72.1,71.5,72.3,100,100,100,100,100,100,100,100,100,100,81,69.4,10.3,12,71.3,73.2,100,2849,0
3/4/22 4:30 PM,50.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.8,71.2,72.3,72.5,73,72.4,72.1,72.2,72.1,71.6,72.3,100,100,100,100,100,100,100,100,100,100,80.1,68.2,10.1,12,69.8,71.8,100,2840,0
3/4/22 4:35 PM,50.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.7,71.2,72.3,72.5,73,72.4,72.1,72.2,72.1,71.6,72.4,100,100,100,100,100,100,100,100,100,100,79.8,67.3,10,11.9,68.9,70.9,100,2823,0
3/4/22 4:40 PM,50.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.5,71.2,72.3,72.5,73.1,72.4,72.1,72.2,71.9,71.6,72.4,100,100,100,100,100,100,100,100,100,100,79.5,66.7,10,11.9,68.2,70.2,100,2823,0
3/4/22 4:45 PM,50.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.3,71.2,72.3,72.4,73,72.4,72.1,72.2,71.8,71.5,72.4,100,100,100,100,100,100,100,100,100,100,79,66.2,10,11.8,67.7,69.7,100,2814,0
3/4/22 4:50 PM,50.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.1,71.1,72.2,72.4,73,72.4,72.1,72.1,71.7,71.5,72.4,99.8,99.6,99.6,99.6,99.8,99.8,99.8,99.8,99.8,99.8,78.4,65.9,10,11.9,67.3,69.3,100,2826,0
3/4/22 4:55 PM,50.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.2,72.9,71.1,72.2,72.3,73,72.4,72.1,72,71.6,71.4,72.3,97.4,97,97,97,97.4,97.4,97.4,97.4,97.4,97.4,77.7,65.6,10,11.8,67,69,100,2823,0
3/4/22 5:00 PM,50.5,27,0,10,9,9,9,9,9,9,9,9,9,9,16.3,72.7,71,72.2,72.3,73,72.4,72.1,72,71.5,71.4,72.3,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,77.2,65.3,10,11.9,66.8,68.7,100,2816,0
3/4/22 5:05 PM,50.4,27,0,10,8,8,7.9,8,8,7.9,8,8,8,7.9,16.5,72.6,71,72.1,72.3,73,72.4,72.1,71.9,71.4,71.3,72.2,80.7,79.4,79.4,80.7,80.7,80.7,80.7,80.7,80.7,80.7,77,65.2,9.9,12,66.6,68.4,100,2828,0
3/4/22 5:10 PM,50.5,27,0,10,6.7,6.7,6.4,6.7,6.7,6.4,6.7,6.7,6.7,6.6,16.7,72.4,70.9,72.1,72.2,72.9,72.3,72.1,71.9,71.2,71.2,72.2,67.4,65.9,65.9,67.4,67.4,67.4,67.4,67.4,67.4,67.4,76.8,64.9,10.5,11,66.3,68.3,100,2846,0
3/4/22 5:15 PM,50.5,27,0,10,5,5,4.8,5,5,4.8,5,5,5,5,16.8,72.2,70.8,72,72.2,72.9,72.3,72,71.8,71.1,71.2,72.1,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,76.4,63.5,11.8,6.2,66,68.6,100,2690,0
3/4/22 5:20 PM,50.3,27,0.1,8,4,4,4,4,4,4,4,4,4,4,16.9,72.1,70.8,72,72.1,72.8,72.2,72,71.7,71,71.1,72,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,75.9,61.4,10.9,3.6,64.9,69.1,80,2472.5,0.9
3/4/22 5:25 PM,50.3,27,6,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,16.8,72,70.7,71.9,72.1,72.8,72.2,72,71.6,70.9,71,71.9,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,75.8,73.2,7.1,8.3,68.4,69.3,0,2472.5,59.6
3/4/22 5:30 PM,51.6,27,10,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17,71.8,70.7,71.9,72,72.7,72.1,72,71.5,70.9,71,71.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,75.4,82.8,7.6,10.5,81,72,0,3086,100
3/4/22 5:35 PM,53.3,27,7.3,0,10,10,10,10,10,10,10,10,10,10,17.1,72,70.7,71.9,72,72.7,72.1,71.9,71.5,70.8,70.9,71.8,100,100,100,100,100,100,100,100,100,100,74.9,86.5,8.7,11.1,85.9,77.5,0,3300,72.7
3/4/22 5:40 PM,53.7,27,5.1,0,10,10,10,10,10,10,10,10,10,10,17.1,72.3,70.7,71.9,72,72.7,72.1,71.9,71.5,70.9,70.9,71.8,100,100,100,100,100,100,100,100,100,100,74.5,85.6,9.3,11.4,86,80.2,0,3434,50.6
3/4/22 5:45 PM,52.9,27,5.4,0,10,10,10,10,10,10,10,10,10,10,17.1,72.7,70.7,71.9,72,72.7,72.1,71.9,71.6,71.1,70.9,71.8,100,100,100,100,100,100,100,100,100,100,74.5,84.8,9.6,11.6,85.6,80.4,0,3505,51.2
3/4/22 5:50 PM,52.1,27,5.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.1,73.1,70.8,71.9,72.1,72.7,72.1,71.9,71.7,71.3,71,71.8,97,97,97,97,97,97,97,97,97,97,74.4,84.9,9.7,11.6,85.7,80.6,0,3521,55
3/4/22 5:55 PM,51.4,27,6.2,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,16.9,73.5,70.9,72,72.2,72.7,72.1,71.9,71.9,71.6,71.1,71.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,73.9,84.2,9.3,11.8,85.2,80.7,0,3521,62
3/4/22 6:00 PM,50.8,27,7.8,0.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,16.7,73.9,71,72,72.3,72.7,72.1,71.9,72,71.8,71.2,72,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,73.4,82.7,11.7,10.7,83.7,80.3,2.7,3521,78.2
3/4/22 6:05 PM,50.2,27,0,7.6,7.5,7.5,7.8,7.5,7.5,7.8,7.5,7.5,7.5,7.5,16.5,74.2,71.1,72.1,72.3,72.8,72.2,71.9,72.1,72,71.3,72.1,74.9,77.8,77.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,72.9,77.1,11.9,11.4,79.8,79,70.8,2943,0
3/4/22 6:10 PM,49.9,27,0,10,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.8,16.4,74.3,71.2,72.2,72.4,72.8,72.3,71.8,72.2,72.1,71.4,72.2,97.9,99.3,99.3,97.9,97.9,97.9,97.9,97.9,97.9,97.9,72.4,73.2,10.8,12,75.3,76.3,100,2925,0
3/4/22 6:15 PM,49.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,74,71.2,72.2,72.4,72.9,72.3,71.9,72.3,72.2,71.5,72.3,100,100,100,100,100,100,100,100,100,100,72,71.2,10.4,12,73.2,74.3,100,2925,0
3/4/22 6:20 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.9,71.3,72.3,72.5,72.9,72.4,71.9,72.3,72.2,71.5,72.4,100,100,100,100,100,100,100,100,100,100,71.3,69.9,10.2,12,71.6,72.9,100,2845,0
3/4/22 6:25 PM,49.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.7,71.3,72.3,72.5,73,72.4,71.9,72.3,72.2,71.5,72.4,100,100,100,100,100,100,100,100,100,100,70.8,69.2,10.1,11.9,70.7,72,100,2833,0
3/4/22 6:30 PM,50.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.5,71.3,72.3,72.5,73,72.4,71.9,72.3,72.1,71.5,72.5,100,100,100,100,100,100,100,100,100,100,70.2,68.6,10,11.9,70,71.4,100,2825,0
3/4/22 6:35 PM,51.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.3,71.3,72.3,72.4,73,72.4,71.9,72.3,72,71.5,72.5,100,100,100,100,100,100,100,100,100,100,69.7,68.1,10,11.9,69.5,70.9,100,2825,0
3/4/22 6:40 PM,52.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.1,71.2,72.3,72.4,73,72.4,71.9,72.2,71.9,71.4,72.5,100,100,100,100,100,100,100,100,100,100,69.1,67.9,10,11.8,69.1,70.6,100,2820,0
3/4/22 6:45 PM,51.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.1,72.9,71.2,72.3,72.4,73,72.4,71.9,72.2,71.8,71.4,72.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,68.7,67.5,10,11.8,68.8,70.3,100,2816,0
3/4/22 6:50 PM,50.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.1,72.9,71.2,72.2,72.3,73,72.4,71.9,72.1,71.7,71.4,72.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,68.3,67.2,9.9,11.8,68.5,70,100,2818,0
3/4/22 6:55 PM,49.7,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,17.3,72.7,71.2,72.2,72.3,73,72.4,71.9,72.1,71.6,71.3,72.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,67.8,66.9,10,11.8,68.3,69.7,100,2809,0
3/4/22 7:00 PM,49.1,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.4,72.7,71.1,72.2,72.3,73,72.4,71.9,72,71.5,71.3,72.3,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,67.5,66.8,9.9,12,68.1,69.5,100,2822,0
3/4/22 7:05 PM,48.5,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,17.8,72.5,71.1,72.2,72.2,72.9,72.3,71.9,72,71.4,71.2,72.3,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,67.2,66.6,10.1,11.9,67.9,69.3,100,2868,0
3/4/22 7:10 PM,48.1,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,18.1,72.3,71,72.1,72.2,72.9,72.3,71.9,71.9,71.3,71.1,72.2,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,66.9,66,11.4,8.8,67.7,69.4,100,2808,0
3/4/22 7:15 PM,47.8,27,0,10,4,4,4,4,4,4,4,4,4,4,18.4,72.2,71,72.1,72.1,72.9,72.3,71.9,71.8,71.2,71,72.2,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,66.5,63.6,11.6,4,67.1,69.8,100,2477,0
3/4/22 7:20 PM,47.6,27,3.8,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,18.7,72,70.9,72.1,72.1,72.8,72.2,71.9,71.7,71.1,71,72.1,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,66.2,70.4,8.2,6.2,67.2,70.4,20,2317,30.3
3/4/22 7:25 PM,47.4,27,9.8,0,8.4,8.4,8.6,8.4,8.4,8.6,8.4,8.4,8.4,8.4,19,71.9,70.8,72,72,72.8,72.2,71.9,71.7,71.1,70.9,72,84.3,86.6,86.6,84.3,84.3,84.3,84.3,84.3,84.3,84.3,66,73.8,7.2,10.2,73.7,70.9,0,2946,97.6
3/4/22 7:30 PM,47.3,27,10,0,10,10,10,10,10,10,10,10,10,10,18.8,71.9,70.8,72,72,72.7,72.1,71.9,71.6,71,70.9,72,99.6,100,100,99.6,99.6,99.6,99.6,99.6,99.6,99.6,65.6,75.5,8.5,10.9,75.7,73,0,3225,100
3/4/22 7:35 PM,47.1,27,10,0,10,10,10,10,10,10,10,10,10,10,19.1,72.1,70.8,72,72,72.7,72.1,71.8,71.6,71,70.9,71.9,100,100,100,100,100,100,100,100,100,100,65.2,76.6,9.1,11.3,77,74.1,0,3385,100
3/4/22 7:40 PM,47.2,27,10,0,10,10,10,10,10,10,10,10,10,10,19.1,72.4,70.8,72,72,72.7,72.1,71.8,71.6,71,70.9,71.9,100,100,100,100,100,100,100,100,100,100,64.9,77.4,9.5,11.5,78,75,0,3498.5,100
3/4/22 7:45 PM,48.7,27,10,0,10,10,10,10,10,10,10,10,10,10,19,72.7,70.9,72,72,72.7,72.1,71.8,71.7,71.1,70.9,71.9,100,100,100,100,100,100,100,100,100,100,64.6,78.1,9.6,11.6,78.7,75.7,0,3521,100
3/4/22 7:50 PM,50.3,27,10,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19,73.1,70.9,72,72.1,72.7,72.1,71.8,71.7,71.2,70.9,71.9,98,98,98,98,98,98,98,98,98,98,64.2,78.5,9.6,11.6,79.3,76.2,0,3521,100
3/4/22 7:55 PM,49.5,27,10,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.8,73.4,70.9,72,72.1,72.7,72.1,71.8,71.8,71.3,70.9,71.9,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,63.8,79,9.5,11.7,79.6,76.5,0,3521,100
3/4/22 8:00 PM,48,27,10,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,18.6,73.7,71,72,72.2,72.7,72.1,71.7,71.8,71.4,71,71.9,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,63.3,79.3,9.9,11.5,80,76.9,0,3521,100
3/4/22 8:05 PM,47.6,27,10,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,18.4,73.9,71,72.1,72.2,72.7,72.1,71.8,71.9,71.5,71,72,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,63,80.6,13.8,6.8,80.5,76.8,0,3435,100
3/4/22 8:10 PM,47.5,27,0,5.3,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.2,74,71.1,72.1,72.2,72.7,72.2,71.8,71.9,71.6,71,72,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,62.7,76.7,11.6,9.7,79.4,76.6,53.4,2817,0
3/4/22 8:15 PM,47.4,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,18.2,73.9,71.1,72.1,72.2,72.8,72.2,71.8,72,71.7,71.1,72.1,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,62.4,72.3,9.9,12,74.5,75.4,100,2842,0
3/4/22 8:20 PM,47.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,18.3,73.6,71.1,72.2,72.3,72.8,72.2,71.8,72,71.7,71.1,72.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,62.1,69.9,10.1,11.9,71.9,73.2,100,2842,0
3/4/22 8:25 PM,47.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.5,73.4,71.2,72.2,72.3,72.8,72.2,71.8,72,71.8,71.2,72.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,61.8,68.6,10.1,11.9,70.4,71.8,100,2831,0
3/4/22 8:30 PM,46.9,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,18.7,73.2,71.1,72.2,72.3,72.9,72.3,71.8,72,71.7,71.2,72.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,61.5,67.7,10,11.8,69.3,70.8,100,2817,0
3/4/22 8:35 PM,47.2,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,18.8,72.9,71.1,72.2,72.2,72.9,72.2,71.8,72,71.6,71.2,72.2,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,61.2,67.3,10.1,11.9,68.7,70.3,100,2821,0
3/4/22 8:40 PM,49.1,27,0,10,8.7,8.7,8.5,8.7,8.7,8.5,8.7,8.7,8.7,8.5,18.9,72.7,71.1,72.2,72.2,72.8,72.2,71.8,71.9,71.5,71.1,72.2,86.6,85.3,85.3,85.3,86.6,86.6,86.6,86.6,86.6,86.6,60.9,66.9,9.9,11.9,68.3,69.9,100,2820,0
3/4/22 8:45 PM,51.8,27,0,10,7.2,7.2,7,7.2,7.2,7,7.2,7.2,7.2,7,19,72.4,71.1,72.1,72.2,72.9,72.2,71.8,71.9,71.4,71.1,72.2,71.8,70.1,70.1,70.1,71.8,71.8,71.8,71.8,71.8,71.8,60.6,66.6,10.1,11.7,68.1,69.5,100,2841,0
3/4/22 8:50 PM,52.8,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,19.1,72.2,71,72.1,72.1,72.8,72.2,71.8,71.8,71.3,71,72.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,60.2,65.7,11.5,7.6,67.8,69.6,100,2613,0
3/4/22 8:55 PM,52.4,27,3.4,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,19.2,72,71,72.1,72.1,72.8,72.2,71.8,71.8,71.2,71,72.1,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,60,71,8.9,7.2,68.8,70,20,2613,33.7
3/4/22 9:00 PM,51,27,9.6,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,19.3,71.9,70.9,72,72,72.8,72.1,71.8,71.7,71.1,70.9,72,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,59.6,80.4,7.4,10.5,78.6,71.7,0,3159,96.5
3/4/22 9:05 PM,49.4,27,10,0,10,10,10,10,10,10,10,10,10,10,19.2,71.8,70.9,72,72,72.8,72.1,71.8,71.6,71.1,70.9,72,100,100,100,100,100,100,100,100,100,100,59.3,83.9,8.7,11.1,83.2,76.3,0,3419,100
3/4/22 9:10 PM,48.5,27,8.2,0,10,10,10,10,10,10,10,10,10,10,19.2,72,70.9,72,72,72.7,72.1,71.8,71.7,71.1,70.8,72,100,100,100,100,100,100,100,100,100,100,59.1,86.1,9.2,11.4,85.8,79,0,3497,82.2
3/4/22 9:15 PM,47.8,27,5.2,0,10,10,10,10,10,10,10,10,10,10,19.1,72.3,71,72,72,72.7,72.1,71.7,71.7,71.3,70.8,71.9,100,100,100,100,100,100,100,100,100,100,58.8,85.9,9.6,11.6,86.6,80.7,0,3521,52.1
3/4/22 9:20 PM,47.3,27,4.9,0,10,10,10,10,10,10,10,10,10,10,19,72.5,71,72,72.1,72.7,72.1,71.7,71.8,71.5,70.9,72,100,100,100,100,100,100,100,100,100,100,58.7,85.2,9.6,11.7,85.8,80.9,0,3521,49.3
3/4/22 9:25 PM,47,27,4.9,0,10,10,10,10,10,10,10,10,10,10,18.8,72.7,71.1,72.1,72.2,72.7,72.1,71.7,71.9,71.7,70.9,72,100,100,100,100,100,100,100,100,100,100,58.5,84.9,9.6,11.6,85.6,80.9,0,3521,49.2
3/4/22 9:30 PM,46.8,27,5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.7,73,71.2,72.1,72.2,72.8,72.1,71.7,72,71.9,71,72.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,58.3,85.1,9.7,11.7,85.6,80.9,0,3521,50.1
3/4/22 9:35 PM,46.7,27,4.7,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,18.4,73.2,71.2,72.2,72.3,72.8,72.2,71.7,72.1,72,71.1,72.3,92,92,92,92,92,92,92,92,92,92,58.1,85,9.6,11.7,85.7,81.1,0,3521,47.2
3/4/22 9:40 PM,46.5,27,4.7,0,8,8,8,8,8,8,8,8,8,8,18.2,73.5,71.3,72.3,72.4,72.9,72.2,71.7,72.2,72.2,71.2,72.4,80,80,80,80,80,80,80,80,80,80,58,85,9.3,11.8,85.7,81.3,0,3521,47
3/4/22 9:45 PM,46.6,27,4.6,0,6.4,6.4,6.2,6.4,6.4,6.2,6.4,6.4,6.4,6.4,18,73.7,71.4,72.4,72.4,72.9,72.3,71.7,72.3,72.4,71.3,72.5,63.7,61.6,61.6,63.7,63.7,63.7,63.7,63.7,63.7,63.7,57.8,85.1,11.4,10.3,85.7,81.2,0,3521,46.5
3/4/22 9:50 PM,48.2,27,4.4,0,4.5,4.5,4.3,4.5,4.5,4.3,4.5,4.5,4.5,4.5,17.8,73.9,71.5,72.4,72.5,73,72.4,71.8,72.5,72.5,71.4,72.6,44.9,43.3,43.3,44.9,44.9,44.9,44.9,44.9,44.9,44.9,57.7,85,13.9,5.1,85.5,80.6,0,3143,43.6
3/4/22 9:55 PM,49.6,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.7,73.8,71.6,72.5,72.6,73.1,72.4,71.8,72.6,72.7,71.5,72.7,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,57.5,86.4,12.2,2.9,85.2,79.5,0,2592,27
3/4/22 10:00 PM,49.8,27,3.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.8,73.7,71.7,72.5,72.6,73.1,72.5,71.8,72.6,72.8,71.6,72.8,35,35,35,35,35,35,35,35,35,35,57.4,83.8,10.9,2.7,85.9,78.5,0,2430,28.8
3/4/22 10:05 PM,49.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.8,73.4,71.7,72.6,72.6,73.2,72.6,71.9,72.7,72.8,71.6,72.9,35,35,35,35,35,35,35,35,35,35,57.3,99.1,10.4,2.7,87.4,77.8,0,2344,0
3/4/22 10:10 PM,48.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.7,73.3,71.8,72.6,72.6,73.3,72.6,71.9,72.7,72.9,71.7,73,35,35,35,35,35,35,35,35,35,35,57.2,101.9,10.2,2.6,97.4,77.5,0,2297.5,0
3/4/22 10:15 PM,48,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.7,73.2,71.8,72.7,72.7,73.3,72.7,71.9,72.8,73,71.7,73.1,35,35,35,35,35,35,35,35,35,35,57.1,101.8,10.1,2.6,99.6,77.3,0,2290,0
3/4/22 10:20 PM,47.5,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,17.6,73,71.8,72.7,72.7,73.3,72.7,71.9,72.8,73.1,71.7,73.1,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,57,102.3,10,2.6,99.9,78,0,2290,0
3/4/22 10:25 PM,47.3,27,0,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,17.4,72.7,71.9,72.7,72.7,73.4,72.7,72,72.9,73.3,71.8,73.1,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,56.8,100.8,9.6,3.3,100.3,78.6,0,2270,0
3/4/22 10:30 PM,47.1,27,0,0,5.3,5.3,5.4,5.3,5.3,5.4,5.3,5.3,5.3,5.3,17.4,72.6,72,72.7,72.7,73.4,72.8,72,72.9,73.5,71.8,73.2,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,56.8,95.9,9,5.3,97.5,79.9,0,2369,0
3/4/22 10:35 PM,47,27,0,0,6.5,6.5,6.7,6.5,6.5,6.7,6.5,6.5,6.5,6.5,17.5,72.5,72,72.8,72.7,73.4,72.8,72,73,73.7,71.8,73.3,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,56.7,92.6,7.4,8.6,93.8,83.5,0,2814.5,0
3/4/22 10:40 PM,46.9,27,0,0,7.4,7.4,7.5,7.4,7.4,7.5,7.4,7.4,7.4,7.4,17.5,72.5,72.2,72.8,72.8,73.5,72.9,72,73.1,73.9,71.9,73.4,74.2,74.5,74.5,74.2,74.2,74.2,74.2,74.2,74.2,74.2,56.6,92.5,7.8,10.5,93,85.6,0,2814.5,0
3/4/22 10:45 PM,46.7,27,0,0,7.9,7.9,8,7.9,7.9,8,7.9,7.9,7.9,7.9,17.3,72.6,72.3,72.9,72.9,73.5,72.9,72.1,73.3,74.1,72,73.5,79,79.9,79.9,79.2,79,79,79,79,79,79,56.5,92.6,8.6,11.5,93,86.4,0,3314,0
3/4/22 10:50 PM,46.7,27,0,0,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.8,17.2,72.9,72.4,73,73,73.6,73,72.1,73.5,74.3,72.1,73.6,78.7,78.2,78.2,78.2,78.7,78.7,78.7,78.7,78.7,78.7,56.3,92.7,9.1,11.8,93.1,86.8,0,3482,0
3/4/22 10:55 PM,46.7,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,17,73.1,72.5,73.1,73,73.7,73.1,72.1,73.6,74.5,72.2,73.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,56.3,92.9,9.2,11.8,93.3,87,0,3521,0
3/4/22 11:00 PM,46.6,27,0,0,6.4,6.4,6.3,6.4,6.4,6.3,6.4,6.4,6.4,6.4,16.8,73.4,72.7,73.2,73.1,73.8,73.2,72.2,73.7,74.6,72.4,73.9,63.8,63,63,63.8,63.8,63.8,63.8,63.8,63.8,63.8,56.2,93.6,10.8,10.7,93.7,87.1,0,3522,0
3/4/22 11:05 PM,46.6,27,0,0,5,5,4.8,5,5,4.8,5,5,5,5,16.6,73.6,72.8,73.3,73.2,73.9,73.3,72.2,73.9,74.8,72.5,74.1,49.8,47.6,47.6,49.8,49.8,49.8,49.8,49.8,49.8,49.8,56,96.2,13.8,5.9,94.6,86.5,0,3268,0
3/4/22 11:10 PM,46.6,27,0,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,16.5,73.8,72.9,73.4,73.3,73.9,73.4,72.3,74,75,72.7,74.2,36.9,36.6,36.6,36.9,36.9,36.9,36.9,36.9,36.9,36.9,55.9,101.5,12.5,3.1,97.2,85.2,0,2699,0
3/4/22 11:15 PM,46.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,73.8,73,73.5,73.4,74.1,73.5,72.3,74.2,75.1,72.8,74.4,35,35,35,35,35,35,35,35,35,35,55.8,104.5,11.1,2.6,101.3,83.5,0,2440,0
3/4/22 11:20 PM,46.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,73.8,73.1,73.6,73.5,74.2,73.6,72.4,74.2,75.2,72.9,74.6,35,35,35,35,35,35,35,35,35,35,55.6,104.8,10.4,2.6,102.6,82.4,0,2362,0
3/4/22 11:25 PM,48.4,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,15.9,73.6,73.1,73.7,73.5,74.2,73.7,72.4,74.3,75.3,73,74.7,35,35,35,35,35,35,35,35,35,35,55.4,104.7,10.2,2.5,102.8,82.2,0,2305,0
3/4/22 11:30 PM,49.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.2,73.5,73.2,73.7,73.6,74.3,73.8,72.5,74.4,75.5,73,74.7,35,35,35,35,35,35,35,35,35,35,55.3,104.8,10.1,2.5,102.7,82.1,0,2287.5,0
3/4/22 11:35 PM,50,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.4,73.3,73.3,73.8,73.5,74.4,73.8,72.5,74.4,75.7,73.1,74.8,35,35,35,35,35,35,35,35,35,35,55.1,104.8,10,2.5,102.9,82.2,0,2287.5,0
3/4/22 11:40 PM,49.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.4,73.1,73.3,73.8,73.6,74.4,73.9,72.6,74.6,75.8,73.1,74.9,35,35,35,35,35,35,35,35,35,35,55,104.5,10,2.6,102.9,82.2,0,2274.5,0
3/4/22 11:45 PM,48.7,27,0,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,16.5,73,73.4,73.8,73.6,74.5,73.9,72.7,74.6,76,73.2,75,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,54.8,104.8,10,2.5,102.8,82.3,0,2274.5,0
3/4/22 11:50 PM,48,27,0,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,16.5,72.9,73.5,73.9,73.6,74.5,74,72.7,74.7,76.1,73.2,75.1,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,54.7,105.1,10,2.5,103,82.4,0,2268,0
3/4/22 11:55 PM,47.5,27,0,0,4,4,4,4,4,4,4,4,4,4,16.5,72.9,73.5,73.9,73.6,74.6,74.1,72.7,74.8,76.2,73.3,75.2,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,54.6,105,10,2.5,103.1,82.4,0,2272,0
3/5/22 12:00 AM,47.2,27,0,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,16.5,72.7,73.6,74,73.6,74.6,74.1,72.8,74.8,76.3,73.3,75.3,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,54.5,101.7,9.5,3.8,102.8,82.5,0,2355.5,0
3/5/22 12:05 AM,47,27,0,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,16.6,72.7,73.6,74,73.7,74.7,74.2,72.8,74.9,76.5,73.4,75.4,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,97.8,9.1,5.1,99.3,83.9,0,2576,0
3/5/22 12:10 AM,46.8,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,16.6,72.7,73.7,74.1,73.7,74.7,74.2,72.9,75,76.6,73.4,75.5,61,61,61,61,61,61,61,61,61,61,54.3,96.1,8.3,7.5,96.8,86.5,0,2881,0
3/5/22 12:15 AM,46.7,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,16.6,72.8,73.8,74.1,73.8,74.8,74.3,72.9,75.1,76.8,73.5,75.6,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,54.4,95.5,8.4,9,95.9,88.1,0,2881,0
3/5/22 12:20 AM,46.6,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,16.6,73,74,74.2,73.9,74.8,74.4,73,75.2,76.9,73.6,75.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,54.2,95.5,9.2,9.3,95.7,88.5,0,3038.5,0
3/5/22 12:25 AM,46.5,27,0,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,16.6,73.3,74.1,74.3,74,74.9,74.5,73,75.4,77,73.7,75.8,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,54.1,96.7,11.2,7.2,96.1,88.3,0,2682,0
3/5/22 12:30 AM,46.5,27,0,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,16.5,73.6,74.2,74.4,74.1,75,74.6,73.1,75.5,77.1,73.8,76,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,53.9,101.2,12.1,3.8,97.6,87.7,0,2438,0
3/5/22 12:35 AM,46.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.4,73.8,74.3,74.5,74.2,75,74.7,73.1,75.6,77.2,73.9,76.1,35,35,35,35,35,35,35,35,35,35,53.8,105.7,11.1,2.6,101.1,86.2,0,2438,0
3/5/22 12:40 AM,46.5,27,0,0.4,4,4,4,4,4,4,4,4,4,4,16.3,73.9,74.4,74.5,74.3,75.1,74.8,73.2,75.7,77.2,74.1,76.2,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,53.7,104.5,10.3,3.5,103.9,84.8,3.6,2343,0
3/5/22 12:45 AM,46.5,27,0,7.8,6.6,6.6,6.8,6.6,6.6,6.8,6.6,6.6,6.6,6.6,16.3,73.9,74.4,74.6,74.3,75.2,74.9,73.3,75.7,77.3,74.1,76.3,66.2,67.6,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,53.8,84.8,9,9.3,92,86.9,74.2,2391,0
3/5/22 12:50 AM,46.3,27,0,10,8.1,8.1,8.2,8.1,8.1,8.2,8.1,8.1,8.1,8.1,16.4,73.8,74.5,74.7,74.3,75.3,74.9,73.3,75.8,77.4,74.2,76.4,80.6,82,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,53.7,80.2,8.9,11.6,83,84.8,100,2610,0
3/5/22 12:55 AM,46.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.6,73.6,74.5,74.7,74.4,75.3,75,73.4,75.9,77.4,74.3,76.5,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,53.6,77.3,9.5,11.6,79.3,81.8,100,2756.5,0
3/5/22 1:00 AM,46.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.6,73.5,74.5,74.7,74.4,75.4,75,73.4,75.9,77.3,74.3,76.6,99,99,99,99,99,99,99,99,99,99,53.7,75.3,9.7,11.7,76.9,79.7,100,2793,0
3/5/22 1:05 AM,46.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.3,74.5,74.8,74.4,75.4,75.1,73.5,75.8,77.2,74.3,76.6,100,100,100,100,100,100,100,100,100,100,53.6,74,9.9,11.8,75.4,78.2,100,2806,0
3/5/22 1:10 AM,46.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.2,74.5,74.8,74.4,75.4,75.1,73.6,75.8,76.9,74.3,76.6,100,100,100,100,100,100,100,100,100,100,53.5,73.1,10,11.8,74.4,77.2,100,2812,0
3/5/22 1:15 AM,46.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.1,73,74.4,74.7,74.4,75.5,75.1,73.6,75.7,76.7,74.2,76.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,53.5,72.5,10,11.8,73.7,76.5,100,2812,0
3/5/22 1:20 AM,46.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.1,72.9,74.3,74.7,74.3,75.4,75.1,73.7,75.6,76.4,74.2,76.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,53.4,71.9,10,11.9,73.1,75.8,100,2803,0
3/5/22 1:25 AM,46.4,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,17.3,72.7,74.3,74.7,74.3,75.4,75,73.7,75.5,76.2,74.1,76.5,88,88,88,88,88,88,88,88,88,88,53.4,71.4,10,11.9,72.5,75.3,100,2813,0
3/5/22 1:30 AM,46.5,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.4,72.7,74.2,74.6,74.2,75.4,75,73.7,75.4,75.9,74,76.4,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,53.3,71,9.8,12,72.1,74.8,100,2835,0
3/5/22 1:35 AM,46.5,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,17.5,72.5,74.1,74.6,74.1,75.3,74.9,73.7,75.3,75.7,73.9,76.3,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,53.3,70.6,10.2,11.8,71.8,74.4,100,2835,0
3/5/22 1:40 AM,46.6,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,17.6,72.4,74,74.5,74.1,75.3,74.9,73.7,75.1,75.5,73.8,76.2,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,53.3,69.7,11.3,8.5,71.3,74.5,100,2732,0
3/5/22 1:45 AM,47.3,27,0,10,4,4,4,4,4,4,4,4,4,4,17.8,72.3,73.9,74.5,74,75.2,74.8,73.7,75,75.3,73.7,76.1,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,53.3,66.9,11.5,4,70.3,74.8,100,2479,0
3/5/22 1:50 AM,48.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.8,72.3,73.8,74.4,74,75.2,74.8,73.7,74.9,75,73.6,76,35,35,35,35,35,35,35,35,35,35,53.2,63.9,10.7,2.9,68,75.2,100,2308,0
3/5/22 1:55 AM,49.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18,72.2,73.7,74.3,73.9,75.1,74.7,73.7,74.8,74.9,73.5,75.8,35,35,35,35,35,35,35,35,35,35,53.2,63.4,10.4,2.8,66.1,75.7,100,2229.5,0
3/5/22 2:00 AM,49.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.1,72.1,73.6,74.3,73.9,75.1,74.6,73.7,74.7,74.7,73.4,75.8,35,35,35,35,35,35,35,35,35,35,53.1,63.2,10.1,2.8,65.5,75.7,100,2229.5,0
3/5/22 2:05 AM,49.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.1,72.2,73.5,74.2,73.9,75,74.6,73.7,74.6,74.5,73.3,75.7,35,35,35,35,35,35,35,35,35,35,53,62.9,10.1,2.7,65.3,75.6,100,2210,0
3/5/22 2:10 AM,48.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.1,72.2,73.4,74.2,73.9,75,74.5,73.7,74.5,74.3,73.3,75.6,35,35,35,35,35,35,35,35,35,35,53,62.7,10,2.7,65.1,75.4,100,2198.5,0
3/5/22 2:15 AM,48.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.1,72.2,73.4,74.1,73.8,75,74.4,73.7,74.4,74.2,73.2,75.5,35,35,35,35,35,35,35,35,35,35,52.9,62.5,10,2.7,64.9,75.2,100,2193,0
3/5/22 2:20 AM,47.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.1,72.1,73.3,74.1,73.8,74.9,74.4,73.7,74.3,74,73.2,75.3,35,35,35,35,35,35,35,35,35,35,52.9,62.5,10,2.7,64.7,75.1,100,2193,0
3/5/22 2:25 AM,47.6,27,2,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,18.2,72,73.2,74.1,73.8,74.9,74.3,73.6,74.2,73.7,73.1,75.3,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,52.9,74.9,7.7,5.7,67.9,74.9,20,2206,16
3/5/22 2:30 AM,47.5,27,3.8,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,18.2,72,73.1,74,73.7,74.8,74.3,73.6,74.1,73.6,73,75.2,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,52.9,84.2,6.6,9.8,82.8,75.1,0,2987,38.2
3/5/22 2:35 AM,47.4,27,0.7,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.2,72.1,73.1,73.9,73.7,74.8,74.2,73.6,74.1,73.4,72.9,75.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,52.9,87.3,8.1,10.7,86.4,80.1,0,3350,7
3/5/22 2:40 AM,47.3,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.3,73,73.9,73.7,74.8,74.2,73.6,74,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,53,89.2,9,11.2,88.9,82.5,0,3455,0
3/5/22 2:45 AM,47.2,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.6,73,73.9,73.7,74.7,74.1,73.6,74.1,73.5,72.9,74.9,100,100,100,100,100,100,100,100,100,100,52.9,90.6,9.3,11.5,90.5,84.2,0,3455,0
3/5/22 2:50 AM,47.2,27,0,0,10,10,10,10,10,10,10,10,10,10,18.2,72.9,73.1,73.9,73.8,74.7,74.1,73.6,74.1,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,52.9,91.6,9.6,11.7,91.6,85.4,0,3520,0
3/5/22 2:55 AM,47.2,27,0,0,9.4,9.5,9.4,9.4,9.5,9.4,9.5,9.4,9.5,9.4,18.1,73.2,73.1,74,73.9,74.7,74.1,73.6,74.2,73.9,72.9,74.9,95.2,94.4,94.4,94.4,95.2,95.2,95.2,95.2,95.2,95.2,53,92.4,9.6,11.7,92.5,86.2,0,3521,0
3/5/22 3:00 AM,47.2,27,0,0,8.1,8.2,8.1,8.1,8.2,8.1,8.2,8.1,8.2,8.1,18.1,73.5,73.2,74,73.9,74.8,74.1,73.5,74.2,74.1,73,75,82.5,80.5,80.5,80.5,82.5,82.5,82.5,82.5,82.5,82.5,52.9,92.9,9.3,11.8,93.1,86.9,0,3521,0
3/5/22 3:05 AM,47.1,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,17.9,73.7,73.3,74.1,74,74.8,74.2,73.5,74.3,74.3,73.1,75,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,53.1,93.7,10.5,11.1,93.6,87.3,0,3521,0
3/5/22 3:10 AM,47,27,0,4.2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,17.7,73.9,73.4,74.1,74.1,74.9,74.2,73.6,74.4,74.4,73.2,75.1,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,53.1,88.4,13.4,9,92.5,86.6,33.6,3207,0
3/5/22 3:15 AM,47.1,27,0,9.9,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,17.3,74.1,73.4,74.2,74.2,74.9,74.3,73.6,74.5,74.6,73.3,75.2,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,53.2,80.3,10.5,12,83.4,84.5,98.4,2902,0
3/5/22 3:20 AM,47,27,0,10,9.8,9.8,9.9,9.8,9.8,9.9,9.8,9.8,9.8,9.8,17.3,74,73.5,74.3,74.2,75,74.3,73.6,74.6,74.8,73.3,75.3,98.5,98.8,98.8,98.5,98.5,98.5,98.5,98.5,98.5,98.5,53.1,76.1,10.2,12,78.5,80.3,100,2885,0
3/5/22 3:25 AM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.9,73.5,74.3,74.2,75,74.4,73.6,74.6,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,53.2,74.2,10.2,12,75.9,78.2,100,2847,0
3/5/22 3:30 AM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.8,73.5,74.3,74.3,75.1,74.4,73.6,74.6,74.7,73.4,75.4,100,100,100,100,100,100,100,100,100,100,53.2,72.8,10.1,11.9,74.4,76.7,100,2834,0
3/5/22 3:35 AM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,73.6,73.5,74.3,74.2,75.1,74.4,73.7,74.6,74.6,73.4,75.4,100,100,100,100,100,100,100,100,100,100,53.2,71.8,10.1,11.9,73.3,75.6,100,2823,0
3/5/22 3:40 AM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.5,73.5,74.3,74.2,75.1,74.4,73.7,74.6,74.5,73.4,75.4,100,100,100,100,100,100,100,100,100,100,53.2,71.1,10.1,11.9,72.4,75,100,2825,0
3/5/22 3:45 AM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.3,73.4,74.3,74.1,75.1,74.4,73.7,74.5,74.3,73.3,75.4,100,100,100,100,100,100,100,100,100,100,53.2,70.5,10,11.9,71.7,74.3,100,2825,0
3/5/22 3:50 AM,47,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.2,73.4,74.2,74.1,75.1,74.4,73.7,74.4,74.2,73.3,75.3,100,100,100,100,100,100,100,100,100,100,53.2,70,10,11.8,71.2,73.7,100,2817,0
3/5/22 3:55 AM,47,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,17.8,73,73.3,74.2,74,75.1,74.3,73.7,74.3,73.9,73.2,75.2,98.5,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,53.2,69.7,10,11.9,70.9,73.3,100,2825,0
3/5/22 4:00 AM,46.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.9,72.9,73.2,74.1,74,75,74.3,73.7,74.2,73.8,73.1,75.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,53.2,69.4,10,11.8,70.6,73,100,2817,0
3/5/22 4:05 AM,46.9,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,18,72.7,73.1,74.1,73.9,75,74.3,73.7,74.1,73.6,73,75,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,53.2,69.1,10,11.9,70.3,72.7,100,2822.5,0
3/5/22 4:10 AM,46.9,27,0,10,7.6,7.6,7.5,7.6,7.6,7.5,7.6,7.6,7.6,7.6,18.2,72.5,73,74,73.9,74.9,74.2,73.7,74,73.4,72.9,74.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,53.1,68.9,9.9,12,70.1,72.3,100,2822.5,0
3/5/22 4:15 AM,46.8,27,0,10,6.2,6.2,6.1,6.2,6.2,6.1,6.2,6.2,6.2,6.2,18.3,72.4,72.9,74,73.8,74.9,74.1,73.7,73.9,73.3,72.8,74.8,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,53.1,68.4,10.9,10.3,69.8,72.2,100,2720.5,0
3/5/22 4:20 AM,46.8,27,0,10,4.5,4.5,4.3,4.5,4.5,4.3,4.5,4.5,4.5,4.5,18.4,72.2,72.8,73.9,73.7,74.8,74.1,73.7,73.7,73.1,72.7,74.7,45.1,43.4,43.4,45.1,45.1,45.1,45.1,45.1,45.1,45.1,53.1,66.2,11.7,4.9,68.9,72.7,100,2720.5,0
3/5/22 4:25 AM,46.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.5,72.1,72.8,73.8,73.6,74.7,74,73.7,73.6,73,72.6,74.6,35,35,35,35,35,35,35,35,35,35,53,62.9,11,2.9,67.3,73.2,100,2339,0
3/5/22 4:30 AM,47,27,2.7,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,18.6,72,72.7,73.8,73.6,74.7,73.9,73.6,73.5,72.9,72.5,74.5,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,53,79.3,7,7.9,73.5,73.5,0,2735.5,27.5
3/5/22 4:35 AM,47,27,5.1,0,9,9,9,9,9,9,9,9,9,9,18.7,71.8,72.6,73.7,73.5,74.6,73.9,73.6,73.4,72.7,72.4,74.4,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,53,84.3,7.4,10.4,83.2,76.2,0,3277,50.9
3/5/22 4:40 AM,46.9,27,0.8,0,10,10,10,10,10,10,10,10,10,10,18.9,72,72.6,73.6,73.5,74.5,73.8,73.6,73.4,72.7,72.4,74.3,100,100,100,100,100,100,100,100,100,100,52.9,87.6,8.7,11,87,80.5,0,3277,9.1
3/5/22 4:45 AM,47.1,27,0,0,10,10,10,10,10,10,10,10,10,10,18.7,72.2,72.6,73.6,73.5,74.5,73.8,73.6,73.4,72.7,72.4,74.2,100,100,100,100,100,100,100,100,100,100,52.9,89.4,9.3,11.4,89.3,82.8,0,3408,0
3/5/22 4:50 AM,47.1,27,0,0,10,10,10,10,10,10,10,10,10,10,18.6,72.5,72.6,73.6,73.5,74.5,73.7,73.5,73.4,72.9,72.3,74.2,100,100,100,100,100,100,100,100,100,100,52.8,90.6,9.6,11.7,90.4,84.2,0,3493,0
3/5/22 4:55 AM,47,27,0,0,10,10,10,10,10,10,10,10,10,10,18.4,72.7,72.6,73.6,73.6,74.5,73.7,73.5,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,52.8,91.4,9.6,11.7,91.4,85.2,0,3521,0
3/5/22 5:00 AM,47,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.4,73,72.7,73.7,73.6,74.5,73.8,73.5,73.6,73.3,72.4,74.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,52.9,92,9.6,11.7,92.1,85.8,0,3521,0
3/5/22 5:05 AM,47.1,27,0,0,9.2,9.2,9,9.2,9.2,9,9.2,9.2,9.2,9.2,18.2,73.3,72.8,73.8,73.7,74.5,73.8,73.5,73.6,73.5,72.5,74.3,91.7,90.3,90.3,91.7,91.7,91.7,91.7,91.7,91.7,91.7,52.8,92.4,9.6,11.7,92.6,86.4,0,3521,0
3/5/22 5:10 AM,47.1,27,0,0,7.8,7.8,7.7,7.8,7.8,7.7,7.8,7.8,7.8,7.8,18.1,73.5,72.9,73.8,73.8,74.6,73.8,73.5,73.8,73.7,72.6,74.4,78.4,77.1,77.1,78.4,78.4,78.4,78.4,78.4,78.4,78.4,52.8,92.9,9.3,11.8,93.2,86.9,0,3521,0
3/5/22 5:15 AM,47.1,27,0,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,18,73.7,73,73.9,73.9,74.6,73.9,73.4,73.9,73.9,72.7,74.5,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,52.8,93.5,11.2,10.5,93.6,87.1,0,3521,0
3/5/22 5:20 AM,47.1,27,0,0,4.4,4.4,4.2,4.4,4.4,4.2,4.4,4.4,4.4,4.4,17.9,73.8,73.1,73.9,74,74.7,73.9,73.5,74,74.1,72.8,74.6,43.6,42.2,42.2,43.6,43.6,43.6,43.6,43.6,43.6,43.6,52.8,98.2,13.8,4.7,95.1,86.2,0,3059,0
3/5/22 5:25 AM,47,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.7,73.9,73.1,74,74,74.7,74,73.5,74.1,74.3,72.9,74.7,35,35,35,35,35,35,35,35,35,35,52.8,103.8,11.9,2.7,99,84.6,0,2567,0
3/5/22 5:30 AM,46.9,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.7,73.8,73.2,74.1,74.1,74.8,74,73.5,74.2,74.4,73,74.8,35,35,35,35,35,35,35,35,35,35,52.9,104.5,10.8,2.6,101.8,83.3,0,2374,0
3/5/22 5:35 AM,46.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.9,73.6,73.2,74.1,74.1,74.9,74.1,73.5,74.3,74.6,73.1,74.9,35,35,35,35,35,35,35,35,35,35,52.8,104.5,10.3,2.6,102.3,82.6,0,2374,0
3/5/22 5:40 AM,46.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.1,73.3,73.3,74.1,74.1,74.9,74.1,73.6,74.3,74.7,73.1,75,35,35,35,35,35,35,35,35,35,35,52.8,104.8,10.1,2.6,102.4,82.5,0,2296,0
3/5/22 5:45 AM,46.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.2,73.1,73.3,74.2,74.1,75,74.2,73.6,74.4,74.9,73.1,75.1,35,35,35,35,35,35,35,35,35,35,52.7,104.9,10.1,2.6,102.5,82.5,0,2291,0
3/5/22 5:50 AM,46.6,27,0,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,18.3,72.9,73.4,74.2,74.1,75,74.2,73.6,74.4,75.1,73.2,75.1,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,52.6,104.9,10,2.5,102.6,82.5,0,2289,0
3/5/22 5:55 AM,46.5,27,0,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,18.5,72.7,73.4,74.2,74.1,75,74.3,73.6,74.5,75.2,73.2,75.2,46.4,46.4,46.4,46.4,46.4,46.4,46.4,46.4,46.4,46.4,52.6,102.2,9.6,3.7,102.4,82.6,0,2289,0
3/5/22 6:00 AM,46.4,27,0,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,18.6,72.6,73.5,74.3,74.2,75.1,74.3,73.7,74.5,75.4,73.2,75.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,52.5,97.7,9,5.3,99,83.8,0,2388,0
3/5/22 6:05 AM,46.4,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.7,72.5,73.6,74.3,74.2,75.1,74.4,73.7,74.6,75.6,73.3,75.3,65,65,65,65,65,65,65,65,65,65,52.4,95.6,7.8,8.3,96.2,86.9,0,2646,0
3/5/22 6:10 AM,46.4,27,0,0,7,7,7,7,7,7,7,7,7,7,18.6,72.7,73.7,74.3,74.2,75.2,74.4,73.7,74.7,75.8,73.3,75.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,52.3,95.2,7.9,10.2,95.5,88.5,0,3018,0
3/5/22 6:15 AM,46.4,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,18.7,72.9,73.8,74.4,74.3,75.2,74.5,73.7,74.9,75.9,73.4,75.6,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,52.2,95.2,8.5,11.2,95.5,89.2,0,3359.5,0
3/5/22 6:20 AM,46.4,27,0,0,7,7,7,7,7,7,7,7,7,7,18.7,73.1,73.9,74.5,74.4,75.3,74.6,73.8,75,76.1,73.6,75.7,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,52.2,95.3,9.2,11.5,95.6,89.6,0,3359.5,0
3/5/22 6:25 AM,46.3,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,18.7,73.3,74,74.6,74.5,75.3,74.6,73.8,75.1,76.2,73.7,75.8,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,52.2,95.8,11.1,10,95.9,89.5,0,3465,0
3/5/22 6:30 AM,46.3,27,0,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,18.6,73.6,74.1,74.6,74.5,75.4,74.7,73.8,75.2,76.3,73.8,75.9,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,52.1,99,13.2,5.3,96.9,88.6,0,3033,0
3/5/22 6:35 AM,46.3,27,0,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,18.4,73.8,74.2,74.7,74.6,75.5,74.8,73.9,75.4,76.4,73.9,76,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,52.1,104.5,12.2,2.7,99.6,87.3,0.2,2559,0
3/5/22 6:40 AM,46.3,27,0,6.1,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,18.4,74,74.3,74.8,74.7,75.5,74.9,73.9,75.5,76.5,74,76.1,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,52.1,88,9.6,9.1,95.4,87,60.9,2459,0
3/5/22 6:45 AM,46.2,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,18.4,74,74.4,74.9,74.7,75.6,75,74,75.6,76.6,74.1,76.3,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,52,81.6,9.1,11.6,84.4,86.1,100,2673,0
3/5/22 6:50 AM,46.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.6,73.9,74.4,75,74.8,75.7,75,74,75.6,76.7,74.2,76.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,51.9,77.7,9.6,11.7,79.8,82.2,100,2745,0
3/5/22 6:55 AM,46,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.7,74.5,75,74.8,75.8,75.1,74.1,75.6,76.6,74.2,76.4,100,100,100,100,100,100,100,100,100,100,52,75.4,9.8,11.8,77.1,79.8,100,2782,0
3/5/22 7:00 AM,45.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.9,73.6,74.5,75,74.8,75.8,75.2,74.1,75.6,76.5,74.2,76.5,100,100,100,100,100,100,100,100,100,100,52,74,9.9,11.8,75.5,78.3,100,2801.5,0
3/5/22 7:05 AM,46.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.5,74.4,75,74.8,75.8,75.2,74.2,75.6,76.3,74.2,76.5,100,100,100,100,100,100,100,100,100,100,52,73.2,9.9,11.9,74.5,77.3,100,2808,0
3/5/22 7:10 AM,48.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.4,74.4,75,74.7,75.8,75.2,74.2,75.5,76.1,74.2,76.4,100,100,100,100,100,100,100,100,100,100,51.8,72.4,10,11.9,73.7,76.5,100,2814,0
3/5/22 7:15 AM,49.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,73.3,74.3,75,74.7,75.8,75.2,74.2,75.4,75.9,74.1,76.4,100,100,100,100,100,100,100,100,100,100,51.7,71.9,10.1,11.9,73.1,75.8,100,2808,0
3/5/22 7:20 AM,52.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.2,73.2,74.3,74.9,74.6,75.8,75.1,74.2,75.3,75.7,74.1,76.4,100,100,100,100,100,100,100,100,100,100,51.6,71.4,10,11.9,72.6,75.3,100,2808,0
3/5/22 7:25 AM,53.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.3,73.2,74.2,74.9,74.6,75.8,75.1,74.3,75.3,75.5,74,76.3,100,100,100,100,100,100,100,100,100,100,51.6,70.9,10,11.8,72.2,74.9,100,2817,0
3/5/22 7:30 AM,51.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.3,73.1,74.1,74.8,74.5,75.7,75,74.3,75.2,75.2,73.9,76.2,100,100,100,100,100,100,100,100,100,100,51.7,70.6,10,11.8,71.8,74.5,100,2817,0
3/5/22 7:35 AM,49.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.3,73,74,74.8,74.5,75.7,75,74.3,75.1,75,73.8,76.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,51.8,70.3,10,11.8,71.6,74.1,100,2815,0
3/5/22 7:40 AM,49,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19.4,72.9,74,74.7,74.4,75.6,75,74.3,75,74.9,73.7,76,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,51.9,70.1,10.1,11.9,71.3,73.9,100,2830,0
3/5/22 7:45 AM,48.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,19.5,72.9,73.8,74.7,74.4,75.6,74.9,74.3,74.8,74.7,73.6,75.9,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,52,69.8,10,11.8,71.1,73.6,100,2812,0
3/5/22 7:50 AM,48,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,19.6,72.8,73.7,74.6,74.3,75.6,74.8,74.3,74.7,74.5,73.5,75.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,52.1,69.6,10,11.9,70.8,73.3,100,2819,0
3/5/22 7:55 AM,48.1,27,0,10,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,19.9,72.6,73.6,74.5,74.3,75.5,74.7,74.2,74.6,74.3,73.4,75.6,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,52.2,69.4,10,11.9,70.6,73,100,2815,0
3/5/22 8:00 AM,48.4,27,0,10,7.7,7.7,7.6,7.7,7.7,7.6,7.7,7.7,7.7,7.7,20.2,72.6,73.5,74.4,74.2,75.4,74.7,74.2,74.4,74.1,73.3,75.5,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,52.3,69.1,9.8,12,70.3,72.8,100,2844.5,0
3/5/22 8:05 AM,48.6,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,20.4,72.5,73.4,74.4,74.1,75.3,74.6,74.2,74.3,73.9,73.2,75.4,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,52.6,68.7,10.7,10.8,70.1,72.7,100,2627,0
3/5/22 8:10 AM,48.9,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,20.7,72.3,73.3,74.3,74,75.3,74.5,74.2,74.2,73.7,73.1,75.2,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,53,67,11.7,5.9,69.4,73,100,2627,0
3/5/22 8:15 AM,49.2,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,21,72.1,73.2,74.2,74,75.2,74.4,74.1,74,73.6,73,75.1,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,53.4,63.8,11.1,3.1,67.8,73.6,100,2369,0
3/5/22 8:20 AM,49.5,27,2.5,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,21.3,72,73.1,74.1,73.9,75.1,74.3,74.1,73.9,73.4,72.9,75,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,53.9,80.3,7.2,7.8,74.3,74,0,2750.5,25.4
3/5/22 8:25 AM,50,27,3.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.3,71.9,73,74.1,73.9,75,74.3,74.1,73.8,73.3,72.8,74.9,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,54.3,85,7.4,10.4,83.9,76.9,0,3270,34.7
3/5/22 8:30 AM,50.3,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72,73,74,73.8,75,74.2,74.1,73.8,73.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,54.9,88.1,8.5,11,87.4,81,0,3404,0.2
3/5/22 8:35 AM,50.8,27,0,0,10,10,10,10,10,10,10,10,10,10,21.4,72.1,72.9,74,73.8,74.9,74.1,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,55.5,89.8,9.1,11.4,89.6,83.2,0,3487,0
3/5/22 8:40 AM,51.3,27,0,0,10,10,10,10,10,10,10,10,10,10,21.5,72.4,73,74,73.8,74.9,74.1,74,73.8,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,56.3,91.1,9.6,11.6,91.1,84.7,0,3487,0
3/5/22 8:45 AM,52,27,0,0,10,10,10,10,10,10,10,10,10,10,21.7,72.7,73,74,73.9,74.9,74.1,74,73.8,73.6,72.7,74.6,100,100,100,100,100,100,100,100,100,100,57.1,91.9,9.6,11.7,92,85.7,0,3522,0
3/5/22 8:50 AM,52.4,27,0,0,10,10,10,10,10,10,10,10,10,10,21.8,73,73.1,74,73.9,74.9,74.1,73.9,73.9,73.8,72.8,74.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,57.9,92.3,9.6,11.7,92.6,86.4,0,3521,0
3/5/22 8:55 AM,53,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,21.9,73.3,73.1,74.1,74,74.9,74.1,73.9,74,74,72.8,74.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,58.9,92.8,9.6,11.7,93.1,86.9,0,3521,0
3/5/22 9:00 AM,53.5,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,21.8,73.5,73.2,74.1,74.1,74.9,74.2,73.9,74.1,74.2,72.9,74.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,59.9,93.3,9.3,11.8,93.6,87.4,0,3521,0
3/5/22 9:05 AM,54.2,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,21.8,73.8,73.3,74.2,74.1,75,74.2,73.9,74.2,74.4,73,74.9,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61,94.3,11.4,10.5,94.1,87.6,0,3521,0
3/5/22 9:10 AM,54.6,27,0,4.5,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,21.6,74,73.4,74.2,74.2,75,74.3,73.9,74.4,74.6,73.1,75,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,61.9,88.4,13.1,8.7,92.8,86.8,36.1,3003,0
3/5/22 9:15 AM,55.2,27,0,9.9,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,22.2,74,73.5,74.3,74.3,75.1,74.3,73.9,74.5,74.8,73.2,75.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,62.6,81.1,10.2,12,83.7,85.3,99,2883,0
3/5/22 9:20 AM,55.6,27,0,10,9.7,9.7,9.8,9.7,9.7,9.8,9.7,9.7,9.7,9.7,22.6,73.9,73.5,74.4,74.4,75.2,74.4,73.9,74.6,74.9,73.3,75.2,97.1,97.6,97.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,63.5,76.5,10.2,12,78.7,80.8,100,2870,0
3/5/22 9:25 AM,56.2,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.8,73.6,74.4,74.4,75.2,74.4,73.9,74.6,74.9,73.4,75.3,100,100,100,100,100,100,100,100,100,100,64.5,73.9,10.2,11.9,75.7,78.2,100,2846,0
3/5/22 9:30 AM,56.7,27,0,10,10,10,10,10,10,10,10,10,10,10,23.3,73.7,73.6,74.4,74.4,75.3,74.5,74,74.6,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,65.6,72.7,10,11.9,74.3,76.8,100,2838,0
3/5/22 9:35 AM,57.3,27,0,10,10,10,10,10,10,10,10,10,10,10,23.6,73.6,73.6,74.4,74.4,75.3,74.5,74,74.6,74.7,73.5,75.3,100,100,100,100,100,100,100,100,100,100,66.6,71.9,10.1,11.9,73.4,75.9,100,2829.5,0
3/5/22 9:40 AM,57.7,27,0,10,10,10,10,10,10,10,10,10,10,10,23.9,73.6,73.6,74.4,74.3,75.3,74.5,74,74.6,74.6,73.4,75.4,100,100,100,100,100,100,100,100,100,100,67.8,70.9,10,11.9,72.4,75,100,2816,0
3/5/22 9:45 AM,58.3,27,0,10,10,10,10,10,10,10,10,10,10,10,24.2,73.4,73.5,74.4,74.3,75.3,74.5,74,74.5,74.4,73.4,75.3,100,100,100,100,100,100,100,100,100,100,69.2,70.4,10,11.8,71.7,74.3,100,2808,0
3/5/22 9:50 AM,58.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.5,73.3,73.5,74.4,74.2,75.3,74.5,74.1,74.4,74.3,73.4,75.3,100,100,100,100,100,100,100,100,100,100,70.6,70.1,10,11.9,71.4,73.8,100,2808,0
3/5/22 9:55 AM,59.3,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.3,73.4,74.3,74.2,75.3,74.5,74,74.3,74.1,73.3,75.2,100,100,100,100,100,100,100,100,100,100,71.9,69.8,10,11.9,71.1,73.4,100,2821,0
3/5/22 10:00 AM,60.1,27,0,10,10,10,10,10,10,10,10,10,10,10,25.2,73.2,73.3,74.3,74.1,75.2,74.4,74,74.3,73.9,73.2,75.1,100,100,100,100,100,100,100,100,100,100,72.8,69.5,10,11.8,70.7,73.2,100,2824,0
3/5/22 10:05 AM,61,27,0,10,10,10,10,10,10,10,10,10,10,10,25.5,73.1,73.2,74.2,74.1,75.2,74.4,74,74.2,73.8,73.2,75,100,100,100,100,100,100,100,100,100,100,73.8,69.3,10,11.9,70.5,72.9,100,2815,0
3/5/22 10:10 AM,61.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,25.9,72.9,73.1,74.2,74,75.1,74.3,74,74.1,73.6,73.1,74.9,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,74.5,69.2,10,11.9,70.4,72.7,100,2822,0
3/5/22 10:15 AM,62,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,26.2,72.9,73.1,74.1,73.9,75.1,74.3,74,74,73.5,73,74.8,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,75.4,69,10,11.9,70.3,72.5,100,2822,0
3/5/22 10:20 AM,62.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,26.3,72.9,73,74,73.9,75,74.2,74,73.9,73.3,72.9,74.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,76.1,68.7,10,11.9,69.9,72.2,100,2815,0
3/5/22 10:25 AM,63.2,27,0,10,9,9,9,9,9,9,9,9,9,9,26.3,72.8,72.9,74,73.8,75,74.2,74,73.8,73.2,72.8,74.6,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,76.8,68.6,10,11.9,69.8,72,100,2819.5,0
3/5/22 10:30 AM,63.8,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,26.5,72.8,72.8,73.9,73.8,74.9,74.1,73.9,73.7,73.1,72.8,74.5,84,84,84,84,84,84,84,84,84,84,77.8,68.5,9.9,12,69.6,71.8,100,2819.5,0
3/5/22 10:35 AM,64.5,27,0,10,7.7,7.7,7.6,7.7,7.7,7.6,7.7,7.7,7.7,7.7,26.6,72.7,72.7,73.8,73.7,74.8,74,73.9,73.6,72.9,72.7,74.5,76.7,76.4,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,79.2,68.4,9.9,12,69.5,71.6,100,2852,0
3/5/22 10:40 AM,64.8,27,0,10,7.3,7.3,7.2,7.3,7.3,7.3,7.3,7.3,7.3,7.3,26.7,72.8,72.6,73.8,73.6,74.8,74,73.9,73.5,72.8,72.6,74.3,73.2,72.8,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,80.3,67.7,10,12,69.1,71.4,100,2853,0
3/5/22 10:45 AM,65.1,27,0,10,6.8,6.8,6.7,6.8,6.8,6.8,6.8,6.8,6.8,6.8,27.1,72.7,72.6,73.7,73.6,74.7,73.9,73.9,73.4,72.7,72.5,74.2,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,80.8,67,10.3,11.6,68.5,71,100,2855,0
3/5/22 10:50 AM,65.5,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,27.4,72.8,72.5,73.6,73.5,74.6,73.9,73.8,73.3,72.6,72.5,74.1,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,81.4,66.6,10.5,10.9,68.1,70.7,100,2799,0
3/5/22 10:55 AM,66,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,27.6,72.7,72.4,73.6,73.5,74.6,73.8,73.8,73.2,72.5,72.4,74,57,57,57,57,57,57,57,57,57,57,82.2,65.9,11.1,8.6,67.8,70.8,100,2692,0
3/5/22 11:00 AM,66.5,27,0,10,5,5,5,5,5,5,5,5,5,5,27.9,72.6,72.3,73.5,73.4,74.5,73.7,73.7,73.1,72.4,72.3,73.9,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,82.6,64.3,11,5.8,66.9,71.1,100,2508,0
3/5/22 11:05 AM,66.6,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,28.2,72.7,72.2,73.4,73.3,74.4,73.7,73.7,73,72.2,72.3,73.8,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,83.2,62.8,10.7,4.2,65.8,71.5,100,2396,0
3/5/22 11:10 AM,66.7,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,28.3,72.6,72.2,73.4,73.3,74.3,73.6,73.7,73,72.1,72.2,73.7,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,83.9,61.1,10.6,3,64.7,71.6,100,2255,0
3/5/22 11:15 AM,67.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.4,72.5,72.1,73.3,73.2,74.3,73.6,73.6,72.9,72,72.1,73.5,35,35,35,35,35,35,35,35,35,35,84.6,59.7,10.3,2.7,63.2,71.9,100,2208,0
3/5/22 11:20 AM,67.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.7,72.5,71.9,73.2,73.2,74.2,73.5,73.6,72.8,71.9,72,73.5,35,35,35,35,35,35,35,35,35,35,85.8,59.9,10.1,2.7,62.3,72.3,100,2200,0
3/5/22 11:25 AM,67.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.8,72.4,71.9,73.2,73.1,74.2,73.4,73.6,72.7,71.8,71.9,73.4,35,35,35,35,35,35,35,35,35,35,86.2,60.1,10,2.7,62.4,72.3,100,2200,0
3/5/22 11:30 AM,67.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,28.9,72.4,71.8,73.1,73.1,74.1,73.4,73.5,72.6,71.7,71.9,73.3,35,35,35,35,35,35,35,35,35,35,87,60.2,10,2.7,62.4,72.2,100,2192,0
3/5/22 11:35 AM,67.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,29.2,72.3,71.7,73,73,74,73.3,73.5,72.6,71.6,71.8,73.2,35,35,35,35,35,35,35,35,35,35,87.7,60.4,10,2.7,62.6,72.1,100,2194,0
