Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/5/22 11:40 AM,68.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,29.5,72.3,71.7,73,73,73.9,73.2,73.4,72.5,71.4,71.8,73.1,35,35,35,35,35,35,35,35,35,35,87.8,60.5,10.1,2.7,62.6,72,100,2194,0
3/5/22 11:45 AM,68.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,29.8,72.2,71.6,72.9,73,73.9,73.2,73.4,72.4,71.4,71.8,73.1,35,35,35,35,35,35,35,35,35,35,88,60.5,10,2.7,62.7,71.9,100,2201,0
3/5/22 11:50 AM,68.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,30,72.1,71.5,72.8,72.9,73.8,73.1,73.4,72.4,71.2,71.7,73,35,35,35,35,35,35,35,35,35,35,87.9,60.7,10,2.7,62.8,71.9,100,2200,0
3/5/22 11:55 AM,68.4,27,0.6,5,4.3,4.3,4.6,4.3,4.3,4.3,4.3,4.3,4.3,4.3,30.2,72.1,71.4,72.8,72.9,73.8,73.1,73.3,72.3,71.1,71.7,72.9,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,87.5,64.1,9.3,3.7,62.9,71.8,60,2186,5.2
3/5/22 12:00 PM,68.4,27,5.7,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,30.3,72,71.4,72.7,72.9,73.7,73,73.3,72.2,71,71.6,72.8,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,87.3,81.9,6.5,8.9,76.4,70.9,0,2563,56.7
3/5/22 12:05 PM,68.6,27,9.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,30.4,72,71.3,72.7,72.8,73.7,72.9,73.2,72.1,71,71.6,72.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,86.8,84.1,7.7,10.5,82.7,75.9,0,3081,93.3
3/5/22 12:10 PM,69,27,6.8,0,10,10,10,10,10,10,10,10,10,10,31.2,72.2,71.3,72.7,72.8,73.7,72.9,73.2,72.1,71,71.6,72.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,86.6,86.1,8.8,11.1,85.9,79.3,0,3305,70.3
3/5/22 12:15 PM,69.3,27,5.4,0,10,10,10,10,10,10,10,10,10,10,31.4,72.5,71.3,72.6,72.8,73.6,72.8,73.1,72.2,71.2,71.6,72.7,100,100,100,100,100,100,100,100,100,100,86.7,85.3,9.3,11.5,85.8,81,0,3430,55.3
3/5/22 12:20 PM,69.7,27,4.7,0,10,10,10,10,10,10,10,10,10,10,31.5,72.9,71.3,72.7,72.9,73.6,72.8,73.1,72.3,71.4,71.6,72.7,100,100,100,100,100,100,100,100,100,100,87.2,85.3,9.6,11.6,85.8,81.1,0,3498,48.1
3/5/22 12:25 PM,70,27,3.7,0,9.4,9.4,9.3,9.4,9.4,9.4,9.4,9.4,9.4,9.4,31.6,73.2,71.4,72.7,72.9,73.6,72.8,73.1,72.4,71.6,71.7,72.7,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,87.8,85.5,9.6,11.6,86,81.3,0,3521,38.3
3/5/22 12:30 PM,69.8,27,1.9,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,31.6,73.6,71.5,72.7,73,73.7,72.9,73,72.5,71.8,71.8,72.8,79,79,79,79,79,79,79,79,79,79,88.6,85.8,9.3,11.8,86.3,81.6,0,3521,19.1
3/5/22 12:35 PM,70.3,27,0.1,1.9,6.2,6.2,6.4,6.2,6.2,6.4,6.2,6.2,6.2,6.4,31.8,73.9,71.6,72.8,73.1,73.7,72.9,73,72.6,72.1,71.9,72.9,62.2,64,64,62.2,62.2,62.2,62.2,62.2,62.2,62.2,90.1,84.4,12.5,10.5,86.1,81.7,11.3,3521,1
3/5/22 12:40 PM,70.6,27,0,9.4,8.4,8.4,8.6,8.4,8.4,8.6,8.4,8.4,8.4,8.6,31.4,74.3,71.7,72.8,73.1,73.7,73,73,72.7,72.3,72,72.9,83.7,86.4,86.4,83.7,83.7,83.7,83.7,83.7,83.7,83.7,91,77.3,11.1,12,80,80.8,87,3003,0
3/5/22 12:45 PM,70.9,27,0,10,10,10,10,10,10,10,10,10,10,10,31,74.3,71.7,72.9,73.2,73.8,73,73,72.8,72.5,72.1,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,91.9,73.8,10.7,12,76.2,77.5,100,3003,0
3/5/22 12:50 PM,71.3,27,0,10,10,10,10,10,10,10,10,10,10,10,31.6,74.3,71.8,72.9,73.2,73.8,73.1,73,72.9,72.6,72.2,73.1,100,100,100,100,100,100,100,100,100,100,93.2,71.6,10.3,12,73.5,75.1,100,2885,0
3/5/22 12:55 PM,71.5,27,0,10,10,10,10,10,10,10,10,10,10,10,31.9,74.3,71.8,73,73.2,73.9,73.1,73,72.9,72.6,72.3,73.2,100,100,100,100,100,100,100,100,100,100,94.1,70.5,10.1,12,72.1,73.8,100,2847,0
3/5/22 1:00 PM,71.9,27,0,10,10,10,10,10,10,10,10,10,10,10,32,74.3,71.8,73,73.2,73.9,73.1,73,72.9,72.6,72.3,73.2,100,100,100,100,100,100,100,100,100,100,94.6,69.9,10.1,11.9,71.4,73.1,100,2823,0
3/5/22 1:05 PM,72.3,27,0,10,10,10,10,10,10,10,10,10,10,10,32.2,74,71.8,73,73.2,73.9,73.1,73,72.9,72.5,72.3,73.3,100,100,100,100,100,100,100,100,100,100,95,69.4,10.1,11.9,70.8,72.4,100,2819,0
3/5/22 1:10 PM,72.1,27,0,10,10,10,10,10,10,10,10,10,10,10,32.6,74,71.8,72.9,73.1,73.9,73.2,73,72.9,72.4,72.3,73.2,100,100,100,100,100,100,100,100,100,100,94.5,69,10,11.8,70.3,71.9,100,2822,0
3/5/22 1:15 PM,72,27,0,10,10,10,10,10,10,10,10,10,10,10,33.2,73.9,71.8,72.9,73.1,73.9,73.2,73,72.9,72.3,72.3,73.2,100,100,100,100,100,100,100,100,100,100,94.5,68.4,10,11.9,69.8,71.6,100,2822,0
3/5/22 1:20 PM,72.3,27,0,10,10,10,10,10,10,10,10,10,10,10,33.5,73.8,71.7,72.9,73.1,73.9,73.1,73,72.8,72.3,72.3,73.2,100,100,100,100,100,100,100,100,100,100,94.4,68,10,11.9,69.3,71.1,100,2819,0
3/5/22 1:25 PM,72.4,27,0,10,10,10,10,10,10,10,10,10,10,10,33.8,73.7,71.6,72.8,73,73.8,73.1,73,72.8,72.1,72.2,73.2,100,100,100,100,100,100,100,100,100,100,94.9,67.7,10,11.9,69,70.8,100,2827,0
3/5/22 1:30 PM,72.5,27,0,10,10,10,10,10,10,10,10,10,10,10,34.1,73.6,71.6,72.8,73,73.8,73.1,73,72.7,72.1,72.2,73.1,100,100,100,100,100,100,100,100,100,100,94.7,67.5,10,11.8,68.8,70.6,100,2811,0
3/5/22 1:35 PM,72.7,27,0,10,10,10,10,10,10,10,10,10,10,10,34.3,73.6,71.5,72.8,72.9,73.8,73.1,73,72.7,72,72.1,73.1,100,100,100,100,100,100,100,100,100,100,94.7,67.3,9.9,11.8,68.6,70.4,100,2811,0
3/5/22 1:40 PM,72.8,27,0,10,10,10,10,10,10,10,10,10,10,10,34.5,73.5,71.5,72.7,72.9,73.7,73,73,72.6,71.9,72.1,73,100,100,100,100,100,100,100,100,100,100,95.6,67.1,10.1,11.9,68.4,70.2,100,2817.5,0
3/5/22 1:45 PM,72.7,27,0,10,10,10,10,10,10,10,10,10,10,10,34.9,73.4,71.4,72.7,72.8,73.7,73,72.9,72.5,71.8,72,72.9,100,100,100,100,100,100,100,100,100,100,96.7,66.9,10,11.9,68.2,70,100,2817.5,0
3/5/22 1:50 PM,73.1,27,0,10,10,10,10,10,10,10,10,10,10,10,35.3,73.3,71.4,72.6,72.7,73.6,72.9,72.9,72.5,71.7,71.9,72.9,100,100,100,100,100,100,100,100,100,100,97.5,66.8,10,11.9,68.1,69.8,100,2809,0
3/5/22 1:55 PM,72.9,27,0,10,10,10,10,10,10,10,10,10,10,10,35.5,73.2,71.3,72.6,72.7,73.6,72.9,72.9,72.4,71.7,71.9,72.8,100,100,100,100,100,100,100,100,100,100,97.3,66.7,10,11.9,68,69.7,100,2823,0
3/5/22 2:00 PM,73.1,27,0,10,10,10,10,10,10,10,10,10,10,10,35.6,73.2,71.2,72.5,72.7,73.5,72.9,72.9,72.4,71.6,71.8,72.8,100,100,100,100,100,100,100,100,100,100,97.4,66.5,10,11.9,67.9,69.5,100,2809,0
3/5/22 2:05 PM,73,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,35.7,73,71.2,72.5,72.6,73.5,72.8,72.9,72.3,71.5,71.8,72.7,99,99,99,99,99,99,99,99,99,99,97.1,66.4,10,11.9,67.8,69.4,100,2816,0
3/5/22 2:10 PM,73,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,35.6,72.9,71.1,72.4,72.6,73.4,72.8,72.8,72.2,71.4,71.7,72.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.5,66.4,10,11.8,67.7,69.3,100,2803,0
3/5/22 2:15 PM,73.1,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,35.3,72.9,71.1,72.4,72.5,73.3,72.7,72.8,72.2,71.4,71.7,72.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,98.3,66.3,10,11.9,67.6,69.2,100,2826,0
3/5/22 2:20 PM,73.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,35.2,72.8,71,72.3,72.5,73.3,72.7,72.7,72.1,71.3,71.6,72.5,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,98.3,66.1,10,11.9,67.5,69.1,100,2826,0
3/5/22 2:25 PM,73.7,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,34.7,72.6,70.9,72.3,72.4,73.2,72.6,72.7,72,71.2,71.5,72.4,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,98.7,66.1,9.8,12,67.4,68.9,100,2826,0
3/5/22 2:30 PM,73.6,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,34.2,72.7,70.9,72.2,72.4,73.2,72.6,72.7,71.9,71.1,71.5,72.3,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,98.6,66,9.9,12,67.3,68.8,100,2849,0
3/5/22 2:35 PM,73.6,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,33.8,72.6,70.8,72.2,72.3,73.1,72.5,72.6,71.9,71,71.4,72.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,98.6,65.8,10.5,11.2,67.2,68.7,100,2859,0
3/5/22 2:40 PM,73.7,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,33,72.5,70.8,72.1,72.3,73,72.5,72.6,71.8,71,71.4,72.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,98.3,65.3,11.3,8.4,67.1,69,100,2729,0
3/5/22 2:45 PM,73.8,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,32.3,72.4,70.7,72,72.2,73,72.4,72.5,71.7,70.9,71.3,72.1,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,98.2,63.5,11.4,4.6,66.4,69.3,100,2405.5,0
3/5/22 2:50 PM,73.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,31.8,72.4,70.7,72,72.2,72.9,72.4,72.5,71.7,70.9,71.3,72,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,98.5,61.3,10.9,2.9,65.2,69.8,100,2405.5,0
3/5/22 2:55 PM,74,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,31.6,72.3,70.6,71.9,72.2,72.9,72.3,72.5,71.6,70.8,71.2,71.9,35,35,35,35,35,35,35,35,35,35,98.9,60.6,10.4,2.7,63.7,70.3,100,2232,0
3/5/22 3:00 PM,74.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,31.4,72.3,70.6,71.9,72.1,72.8,72.3,72.4,71.6,70.8,71.2,71.9,35,35,35,35,35,35,35,35,35,35,99,60.5,10.2,2.7,63.1,70.5,100,2211,0
3/5/22 3:05 PM,74,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,31.4,72.3,70.5,71.9,72.1,72.8,72.2,72.4,71.5,70.7,71.1,71.8,35,35,35,35,35,35,35,35,35,35,98.8,60.5,10.1,2.7,62.9,70.5,100,2211,0
3/5/22 3:10 PM,74.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,31.5,72.1,70.5,71.8,72.1,72.7,72.2,72.4,71.5,70.7,71.1,71.8,35,35,35,35,35,35,35,35,35,35,99.2,60.4,10.1,2.7,62.8,70.4,100,2203,0
3/5/22 3:15 PM,74.1,27,0.8,6,3.9,3.9,4.4,3.9,3.9,4.4,3.9,3.9,3.9,4.2,31.6,72.1,70.4,71.8,72,72.7,72.2,72.3,71.4,70.6,71.1,71.7,39.1,44,44,42.5,39.1,39.1,39.1,39.1,39.1,39.1,99.2,63.3,9.1,3.9,62.7,70.4,80,2205,1.8
3/5/22 3:20 PM,74,27,7.6,0,6.6,6.6,6.7,6.6,6.6,6.7,6.6,6.6,6.6,6.7,31.8,72.1,70.4,71.7,72,72.7,72.1,72.3,71.4,70.5,71.1,71.7,65.6,67.2,67.2,67.2,65.6,65.6,65.6,65.6,65.6,65.6,99.1,77.3,6.9,8.1,72.7,69.4,0,2724.5,67.1
3/5/22 3:25 PM,73.8,27,10,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,31.8,72.2,70.3,71.7,72,72.7,72.1,72.3,71.4,70.5,71,71.6,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,98.5,77.5,7.2,10.3,76.8,72,0,3265,100
3/5/22 3:30 PM,73.7,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,31.8,72.3,70.3,71.7,72,72.6,72.1,72.2,71.4,70.5,71.1,71.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,97.9,79.9,8.6,10.9,79.8,74.9,0,3412,100
3/5/22 3:35 PM,73.8,27,10,0,10,10,10,10,10,10,10,10,10,10,31.8,72.4,70.3,71.7,72,72.6,72,72.2,71.4,70.6,71.1,71.6,100,100,100,100,100,100,100,100,100,100,97.7,81.4,9.2,11.3,81.5,76.5,0,3492,100
3/5/22 3:40 PM,73.8,27,10,0,10,10,10,10,10,10,10,10,10,10,31.6,72.9,70.4,71.7,72,72.6,72,72.2,71.4,70.7,71.1,71.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,97.4,82.3,9.5,11.6,82.6,77.8,0,3521,100
3/5/22 3:45 PM,73.4,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,31.4,73.2,70.4,71.7,72.1,72.6,72,72.1,71.5,70.9,71.2,71.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,95.5,83.2,9.6,11.6,83.6,78.6,0,3521,100
3/5/22 3:50 PM,73.4,27,10,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,31.1,73.8,70.5,71.8,72.1,72.6,72.1,72.1,71.6,71.1,71.3,71.7,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,94.5,83.8,9.4,11.7,84.2,79.3,0,3521,100
3/5/22 3:55 PM,73.5,27,2,3.6,6.8,6.8,7.1,6.8,6.8,7.1,6.8,6.8,6.8,6.8,30.7,74.2,70.6,71.8,72.2,72.7,72.1,72.1,71.7,71.4,71.4,71.7,67.9,71,71,67.9,67.9,67.9,67.9,67.9,67.9,67.9,94,81.7,12.3,11.2,83.4,79.7,21.4,3506,40
3/5/22 4:00 PM,73.5,27,0,9.9,9.7,9.7,9.9,9.7,9.7,9.9,9.7,9.7,9.7,9.7,30.3,74.6,70.7,71.9,72.3,72.7,72.1,72.1,71.9,71.6,71.4,71.9,96.5,99.2,99,96.5,96.5,96.5,96.5,96.5,96.5,96.5,94.2,74.6,11.2,12,77.1,77.7,94.2,3080,0
3/5/22 4:05 PM,73.3,27,0,10,10,10,10,10,10,10,10,10,10,10,30.1,74.6,70.8,71.9,72.3,72.7,72.2,72.1,72,71.7,71.5,72,100,100,100,100,100,100,100,100,100,100,94,71.7,10.6,12,73.8,74.9,100,2913.5,0
3/5/22 4:10 PM,73.1,27,0,10,10,10,10,10,10,10,10,10,10,10,30.3,74.5,70.8,72,72.3,72.8,72.2,72.1,72,71.8,71.6,72.1,100,100,100,100,100,100,100,100,100,100,93.4,70,10.4,12,71.9,73.2,100,2847,0
3/5/22 4:15 PM,72.8,27,0,10,10,10,10,10,10,10,10,10,10,10,30.6,74.3,70.8,72,72.4,72.8,72.3,72.1,72,71.8,71.6,72.1,100,100,100,100,100,100,100,100,100,100,92.5,68.9,10.2,11.9,70.6,71.9,100,2847,0
3/5/22 4:20 PM,72.6,27,0,10,10,10,10,10,10,10,10,10,10,10,31.1,74.2,70.9,72,72.4,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,91.2,68.1,10.1,11.9,69.7,71.1,100,2830.5,0
3/5/22 4:25 PM,72.4,27,0,10,10,10,10,10,10,10,10,10,10,10,31.4,74,70.9,72,72.3,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,89.6,67.5,10,11.9,69.1,70.5,100,2830.5,0
3/5/22 4:30 PM,72.3,27,0,10,10,10,10,10,10,10,10,10,10,10,31.7,73.9,70.9,72,72.3,72.9,72.4,72.1,72,71.7,71.7,72.2,100,100,100,100,100,100,100,100,100,100,88.2,67,10,11.9,68.6,70,100,2822,0
3/5/22 4:35 PM,72.1,27,0,10,10,10,10,10,10,10,10,10,10,10,32,73.8,70.9,72,72.3,72.9,72.3,72.1,72,71.6,71.6,72.2,100,100,100,100,100,100,100,100,100,100,87.2,66.8,10,11.9,68.3,69.7,100,2821,0
3/5/22 4:40 PM,71.9,27,0,10,10,10,10,10,10,10,10,10,10,10,32.5,73.7,70.9,72,72.3,72.9,72.3,72.1,72,71.5,71.6,72.2,100,100,100,100,100,100,100,100,100,100,86.6,66.5,10,11.8,68.1,69.5,100,2825,0
3/5/22 4:45 PM,71.6,27,0,10,10,10,10,10,10,10,10,10,10,10,33,73.6,70.8,72,72.3,72.9,72.3,72.1,71.9,71.4,71.5,72.2,100,100,100,100,100,100,100,100,100,100,85.8,66.3,10,11.8,67.9,69.3,100,2808,0
3/5/22 4:50 PM,71.4,27,0,10,10,10,10,10,10,10,10,10,10,10,33.5,73.5,70.8,72,72.2,72.9,72.3,72.1,71.9,71.4,71.5,72.1,100,100,100,100,100,100,100,100,100,100,84.9,66.2,10,11.8,67.7,69.1,100,2820,0
3/5/22 4:55 PM,71.1,27,0,10,10,10,10,10,10,10,10,10,10,10,34,73.4,70.7,71.9,72.2,72.8,72.3,72.1,71.9,71.3,71.5,72.1,100,100,100,100,100,100,100,100,100,100,83.9,66,10,11.8,67.5,68.9,100,2815,0
3/5/22 5:00 PM,70.7,27,0,10,10,10,10,10,10,10,10,10,10,10,34.4,73.2,70.7,71.9,72.1,72.8,72.2,72,71.8,71.2,71.4,72,100,100,100,100,100,100,100,100,100,100,83.1,65.9,10,11.9,67.4,68.7,100,2814,0
3/5/22 5:05 PM,70.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,34.6,73,70.7,71.9,72.1,72.8,72.2,72,71.7,71.1,71.4,72,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,82.5,65.8,10,11.8,67.3,68.6,100,2815,0
3/5/22 5:10 PM,70.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,34.8,72.9,70.6,71.8,72,72.7,72.2,72,71.6,71.1,71.3,71.9,97.4,96.9,96.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,82,65.7,10,11.8,67.2,68.5,100,2815,0
3/5/22 5:15 PM,70.2,27,0,10,9.1,9.1,9,9.1,9.1,9,9.1,9.1,9.1,9.1,35,72.8,70.6,71.8,72,72.7,72.1,72,71.6,71,71.2,71.8,90.8,90,90,90.8,90.8,90.8,90.8,90.8,90.8,90.8,81.3,65.6,10,11.9,67,68.4,100,2821,0
3/5/22 5:20 PM,70,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,35.3,72.6,70.5,71.7,71.9,72.6,72.1,72,71.5,70.9,71.1,71.8,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,81,65.5,9.8,11.9,66.9,68.2,100,2816,0
3/5/22 5:25 PM,69.8,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,35.5,72.4,70.4,71.7,71.9,72.6,72.1,72,71.5,70.8,71.1,71.7,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,80.4,65.4,10.1,11.8,66.9,68.1,100,2812.5,0
3/5/22 5:30 PM,69.6,27,0,10,5.4,5.4,5.2,5.4,5.4,5.2,5.4,5.4,5.4,5.4,35.7,72.3,70.4,71.7,71.8,72.6,72,71.9,71.4,70.7,71,71.7,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,79.9,64.5,11.4,7.4,66.7,68.3,100,2812.5,0
3/5/22 5:35 PM,69.3,27,0,10,3.7,3.7,3.6,3.7,3.7,3.6,3.7,3.7,3.7,3.7,35.9,72.1,70.3,71.6,71.8,72.5,72,71.9,71.3,70.6,70.9,71.6,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,79.4,62.2,11.5,3.2,65.8,68.8,100,2351.5,0
3/5/22 5:40 PM,69.3,27,4.4,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,36.2,71.9,70.3,71.6,71.8,72.5,71.9,71.9,71.3,70.6,70.9,71.5,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,79.1,72.7,7.5,7.3,68.9,69.3,0,2351.5,44.6
3/5/22 5:45 PM,69.1,27,10,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,36.1,71.9,70.2,71.5,71.7,72.4,71.9,71.9,71.2,70.5,70.8,71.5,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,78.5,76.8,7.4,10.3,76.3,71,0,3138,100
3/5/22 5:50 PM,69,27,10,0,10,10,10,10,10,10,10,10,10,10,36.3,71.9,70.2,71.5,71.7,72.4,71.8,71.8,71.2,70.5,70.8,71.4,100,100,100,100,100,100,100,100,100,100,78.2,79.4,8.5,10.9,79.2,74.2,0,3411,100
3/5/22 5:55 PM,69,27,10,0,10,10,10,10,10,10,10,10,10,10,36.5,72.1,70.2,71.5,71.7,72.4,71.8,71.8,71.2,70.6,70.8,71.4,100,100,100,100,100,100,100,100,100,100,77.9,80.9,9.2,11.4,81.1,76.1,0,3411,100
3/5/22 6:00 PM,69,27,10,0,10,10,10,10,10,10,10,10,10,10,36.2,72.5,70.3,71.5,71.7,72.3,71.8,71.8,71.2,70.7,70.8,71.4,100,100,100,100,100,100,100,100,100,100,77.3,82.1,9.6,11.6,82.4,77.3,0,3504,100
3/5/22 6:05 PM,68.9,27,10,0,10,10,10,10,10,10,10,10,10,10,35.9,72.9,70.4,71.5,71.8,72.4,71.8,71.7,71.3,70.9,70.8,71.4,100,100,100,100,100,100,100,100,100,100,77,82.8,9.7,11.6,83.3,78.3,0,3504,100
3/5/22 6:10 PM,68.7,27,10,0,9.6,9.6,9.4,9.6,9.6,9.4,9.6,9.6,9.6,9.6,35.6,73.1,70.4,71.5,71.8,72.4,71.8,71.7,71.4,71,70.9,71.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,76.6,83.4,9.6,11.6,84,79,0,3521,100
3/5/22 6:15 PM,68.6,27,10,0,8.2,8.2,7.9,8.2,8.2,7.9,8.2,8.2,8.2,8.2,35.2,73.5,70.5,71.6,71.9,72.4,71.9,71.7,71.5,71.2,70.9,71.5,81.9,80.1,80.1,81.9,81.9,81.9,81.9,81.9,81.9,81.9,76.4,83.9,9.3,11.7,84.5,79.5,0,3521,100
3/5/22 6:20 PM,68.4,27,10,0,6.4,6.4,6.2,6.4,6.4,6.2,6.4,6.4,6.4,6.4,34.8,73.8,70.6,71.7,71.9,72.4,71.9,71.7,71.6,71.4,71,71.6,64.1,62.3,62.3,64.1,64.1,64.1,64.1,64.1,64.1,64.1,76.2,84.6,10.9,10.7,84.9,79.8,0,3521,99.9
3/5/22 6:25 PM,68.2,27,1.9,3.5,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,34.2,74,70.7,71.7,72,72.5,72,71.7,71.8,71.6,71.1,71.7,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,76,81.8,13.1,9.4,84.2,79.4,34.9,3034.5,18.6
3/5/22 6:30 PM,68.1,27,0,9.9,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,33.7,74,70.7,71.8,72.1,72.5,72,71.7,71.8,71.8,71.2,71.8,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,75.7,74.9,10.5,12,77.4,78.2,98.8,2881,0
3/5/22 6:35 PM,68,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,33.6,73.8,70.8,71.9,72.2,72.6,72,71.7,71.9,71.9,71.3,71.9,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,75.3,71.6,10.4,12,73.8,74.9,100,2863,0
3/5/22 6:40 PM,68,27,0,10,10,10,10,10,10,10,10,10,10,10,33.7,73.6,70.9,71.9,72.2,72.6,72.1,71.7,72,71.9,71.4,72.1,100,100,100,100,100,100,100,100,100,100,74.9,69.8,10.2,11.9,71.7,73.1,100,2843,0
3/5/22 6:45 PM,67.9,27,0,10,10,10,10,10,10,10,10,10,10,10,34.1,73.4,70.9,71.9,72.2,72.7,72.2,71.8,72,71.9,71.4,72.1,100,100,100,100,100,100,100,100,100,100,74.7,68.7,10.1,11.9,70.5,71.9,100,2843,0
3/5/22 6:50 PM,67.8,27,0,10,10,10,10,10,10,10,10,10,10,10,34.5,73.1,70.9,71.9,72.2,72.7,72.2,71.8,72,71.9,71.4,72.2,100,100,100,100,100,100,100,100,100,100,74.3,68,10.1,11.8,69.6,71,100,2822,0
3/5/22 6:55 PM,67.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,34.9,72.9,70.9,71.9,72.2,72.7,72.2,71.8,71.9,71.8,71.3,72.2,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,73.9,67.4,10.1,11.8,69,70.4,100,2812,0
3/5/22 7:00 PM,67.7,27,0,10,9,9,9,9,9,9,9,9,9,9,35.2,72.7,70.9,71.9,72.1,72.7,72.2,71.8,71.9,71.7,71.3,72.2,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,73.6,66.9,10,11.9,68.5,70,100,2828,0
3/5/22 7:05 PM,67.6,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,35.7,72.5,70.8,71.9,72.1,72.7,72.2,71.8,71.9,71.6,71.3,72.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,73.3,66.6,9.9,12,68.2,69.6,100,2828,0
3/5/22 7:10 PM,67.7,27,0,10,6.3,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.3,35.9,72.3,70.8,71.9,72,72.7,72.2,71.8,71.8,71.5,71.2,72.2,62.5,60.9,60.9,62.5,62.5,62.5,62.5,62.5,62.5,62.5,73.1,66.1,10.9,10,67.9,69.4,100,2845,0
3/5/22 7:15 PM,67.6,27,0,10,4.5,4.5,4.3,4.5,4.5,4.3,4.5,4.5,4.5,4.5,36.2,72.2,70.8,71.9,72,72.7,72.1,71.8,71.8,71.4,71.2,72.1,44.6,42.6,42.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,72.7,64.3,11.8,4.7,67.4,69.7,100,2602,0
3/5/22 7:20 PM,67.6,27,1.8,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,36.5,72.1,70.7,71.8,72,72.7,72.1,71.8,71.7,71.3,71.1,72.1,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,72.5,67.9,9.4,5.2,67,70.2,40,2347,18.5
3/5/22 7:25 PM,67.3,27,9.2,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,36.4,72,70.7,71.8,71.9,72.7,72.1,71.8,71.7,71.2,71.1,72,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,72.4,77.1,6.8,9.8,76.1,70.8,0,3007.5,92.4
3/5/22 7:30 PM,67.2,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,36.6,72.1,70.7,71.8,71.9,72.7,72.1,71.8,71.6,71.1,71,71.9,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,72.2,79.6,8.3,10.8,79.3,74.4,0,3369,100
3/5/22 7:35 PM,67.1,27,10,0,10,10,10,10,10,10,10,10,10,10,36.8,72.2,70.7,71.8,71.9,72.6,72.1,71.8,71.6,71.1,71,71.9,100,100,100,100,100,100,100,100,100,100,71.8,81.2,9.1,11.3,81.4,76.5,0,3369,100
3/5/22 7:40 PM,67,27,10,0,10,10,10,10,10,10,10,10,10,10,36.7,72.6,70.7,71.8,71.9,72.6,72.1,71.7,71.7,71.2,71,71.9,100,100,100,100,100,100,100,100,100,100,71.6,82.5,9.6,11.6,82.8,77.9,0,3465,100
3/5/22 7:45 PM,67.1,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,36.6,72.9,70.8,71.8,72,72.6,72.1,71.7,71.8,71.4,71.1,71.9,99.4,99.3,99.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,71.4,83.3,9.7,11.6,83.7,78.8,0,3521,100
3/5/22 7:50 PM,67,27,10,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,36.5,73.3,70.8,71.9,72,72.6,72.1,71.7,71.8,71.5,71.1,72,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,71.1,83.9,9.6,11.6,84.4,79.4,0,3521,100
3/5/22 7:55 PM,67,27,10,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,36.4,73.6,70.9,71.9,72.1,72.7,72.1,71.7,71.9,71.7,71.2,72.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,70.9,84.4,9.3,11.8,85,80,0,3521,100
3/5/22 8:00 PM,67,27,7.7,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,36.3,73.9,71,71.9,72.2,72.7,72.1,71.7,72,71.9,71.3,72.1,58,58,58,58,58,58,58,58,58,58,70.5,85.5,12.5,9.1,85.6,80.2,0.2,3182,77.5
3/5/22 8:05 PM,66.9,27,0,6.7,6.6,6.6,6.8,6.6,6.6,6.8,6.6,6.6,6.6,6.6,36.5,74,71.1,72,72.2,72.7,72.2,71.7,72.1,72,71.3,72.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,70.4,78.8,11.8,10.5,82.2,79.8,60.4,3182,0
3/5/22 8:10 PM,66.9,27,0,10,8.4,8.4,8.6,8.4,8.4,8.6,8.4,8.4,8.4,8.4,37.3,73.9,71.1,72.1,72.3,72.8,72.2,71.7,72.2,72.2,71.4,72.3,84,84,84,84,84,84,84,84,84,84,70.2,73.7,10.3,12,76.2,77.1,100,2885,0
3/5/22 8:15 PM,66.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,38.1,73.8,71.2,72.1,72.3,72.8,72.3,71.7,72.3,72.3,71.5,72.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,70,71.2,10.2,12,73.5,74.6,100,2885,0
3/5/22 8:20 PM,66.8,27,0,10,10,10,10,10,10,10,10,10,10,10,38.8,73.6,71.2,72.2,72.4,72.9,72.3,71.8,72.3,72.3,71.5,72.5,100,100,100,100,100,100,100,100,100,100,69.7,69.6,10.1,11.9,71.7,72.9,100,2823,0
3/5/22 8:25 PM,66.8,27,0,10,10,10,10,10,10,10,10,10,10,10,39.7,73.4,71.3,72.2,72.4,72.9,72.4,71.8,72.3,72.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,69.5,68.6,10,11.9,70.5,71.8,100,2833,0
3/5/22 8:30 PM,66.7,27,0,10,10,10,10,10,10,10,10,10,10,10,40.3,73.2,71.2,72.2,72.3,73,72.4,71.8,72.3,72.2,71.5,72.6,100,100,100,100,100,100,100,100,100,100,69.3,68,10,11.8,69.6,71.2,100,2823,0
3/5/22 8:35 PM,66.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,40.8,73,71.2,72.2,72.3,73,72.4,71.8,72.3,72.1,71.5,72.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,69.2,67.4,10,11.9,69,70.6,100,2823,0
3/5/22 8:40 PM,66.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,41.2,72.8,71.2,72.2,72.3,73,72.4,71.8,72.2,72,71.5,72.6,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,69.1,66.9,10,11.9,68.6,70.2,100,2814,0
3/5/22 8:45 PM,66.6,27,0,10,8.3,8.3,8.2,8.3,8.3,8.2,8.3,8.3,8.3,8.3,41.7,72.6,71.2,72.2,72.3,73,72.4,71.8,72.2,71.9,71.4,72.5,83.4,82.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,68.9,66.6,9.9,12,68.2,69.7,100,2810,0
3/5/22 8:50 PM,66.6,27,0,10,7,7,6.7,7,7,6.7,7,7,7,7,42.3,72.4,71.1,72.1,72.2,73,72.4,71.8,72.1,71.8,71.4,72.5,69.5,67.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,68.8,66.3,10.2,11.6,67.9,69.4,100,2853,0
3/5/22 8:55 PM,66.7,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,42.6,72.2,71.1,72.1,72.2,72.9,72.4,71.8,72.1,71.6,71.3,72.5,52,52,52,52,52,52,52,52,52,52,68.7,65.3,11.7,7.4,67.7,69.6,100,2717,0
3/5/22 9:00 PM,66.8,27,0.1,8,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,42.9,72.1,71,72.1,72.1,72.9,72.3,71.8,72,71.5,71.3,72.4,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,68.6,62.5,10.9,3.8,66.6,70,80,2427,0.9
3/5/22 9:05 PM,66.7,27,7,0,6.7,6.7,6.9,6.7,6.7,6.9,6.7,6.7,6.7,6.7,43.5,72,71,72,72.1,72.9,72.3,71.8,71.9,71.4,71.2,72.3,67.2,69.4,69.4,67.2,67.2,67.2,67.2,67.2,67.2,67.2,68.5,76.5,7.2,8.7,72.6,70.4,0,2533,63.9
3/5/22 9:10 PM,66.5,27,10,0,8.8,8.8,9,8.8,8.8,9,8.8,8.8,8.8,8.8,43,72,70.9,72,72.1,72.8,72.3,71.8,71.9,71.3,71.2,72.3,88.8,90.9,90.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,68.4,78.9,7.8,10.6,78.2,73.6,0,3195,100
3/5/22 9:15 PM,66.6,27,10,0,10,10,10,10,10,10,10,10,10,10,43,72,70.9,72,72,72.8,72.2,71.8,71.9,71.3,71.1,72.2,100,100,100,100,100,100,100,100,100,100,68.3,80.6,8.7,11.1,80.6,75.8,0,3435,100
3/5/22 9:20 PM,66.5,27,10,0,10,10,10,10,10,10,10,10,10,10,43.7,72.3,70.9,72,72,72.8,72.2,71.8,71.9,71.3,71.1,72.2,100,100,100,100,100,100,100,100,100,100,68.2,81.9,9.2,11.4,82.2,77.3,0,3497,100
3/5/22 9:25 PM,66.4,27,10,0,10,10,10,10,10,10,10,10,10,10,43.8,72.6,71,72,72.1,72.8,72.2,71.8,71.9,71.4,71.1,72.2,100,100,100,100,100,100,100,100,100,100,68.2,83,9.6,11.6,83.4,78.5,0,3521,100
3/5/22 9:30 PM,66.4,27,10,0,10,10,10,10,10,10,10,10,10,10,43.7,72.9,71,72,72.1,72.8,72.2,71.8,72,71.6,71.1,72.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,68.1,83.8,9.6,11.6,84.3,79.3,0,3521,100
3/5/22 9:35 PM,66.5,27,10,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,43.5,73.3,71.1,72.1,72.2,72.8,72.2,71.8,72,71.7,71.2,72.2,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,68,84.3,9.6,11.6,84.9,80,0,3521,100
3/5/22 9:40 PM,66.5,27,10,0,8,8,8,8,8,8,8,8,8,8,43.1,73.5,71.1,72.1,72.2,72.8,72.2,71.8,72.1,71.9,71.2,72.3,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,68,84.9,9.3,11.8,85.5,80.5,0,3521,99.8
3/5/22 9:45 PM,66.6,27,7.6,0.3,6.2,6.2,6.1,6.2,6.2,6.1,6.2,6.2,6.2,6.2,42.7,73.8,71.2,72.2,72.3,72.9,72.3,71.8,72.2,72,71.3,72.4,62,62,62,62,62,62,62,62,62,62,67.9,85.4,11.9,10,86.1,80.8,0,3521,91.4
3/5/22 9:50 PM,66.7,27,0,6.9,6.5,6.5,6.7,6.5,6.5,6.7,6.5,6.5,6.5,6.5,42.1,73.9,71.3,72.2,72.4,72.9,72.3,71.8,72.3,72.2,71.4,72.5,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,67.8,78.7,12.1,10.8,82.6,80.5,59,2935,0
3/5/22 9:55 PM,66.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,42,74,71.4,72.3,72.4,73,72.4,71.8,72.4,72.4,71.5,72.6,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,67.8,74.3,10.4,12,76.9,78,100,2938,0
3/5/22 10:00 PM,66.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,42.1,73.9,71.4,72.3,72.5,73,72.4,71.8,72.5,72.5,71.6,72.7,99,99,99,99,99,99,99,99,99,99,67.8,71.4,10.3,12,73.6,75.1,100,2881,0
3/5/22 10:05 PM,66.5,27,0,10,10,10,10,10,10,10,10,10,10,10,42.6,73.7,71.5,72.4,72.5,73.1,72.5,71.8,72.5,72.5,71.6,72.8,100,100,100,100,100,100,100,100,100,100,67.8,69.7,10.2,12,71.7,73.3,100,2842,0
3/5/22 10:10 PM,66.5,27,0,10,10,10,10,10,10,10,10,10,10,10,43.3,73.5,71.5,72.4,72.5,73.1,72.5,71.9,72.5,72.4,71.6,72.8,100,100,100,100,100,100,100,100,100,100,67.7,68.7,10.1,11.9,70.5,72.2,100,2821,0
3/5/22 10:15 PM,66.6,27,0,10,10,10,10,10,10,10,10,10,10,10,43.6,73.3,71.5,72.4,72.5,73.2,72.5,71.9,72.5,72.4,71.6,72.8,100,100,100,100,100,100,100,100,100,100,67.7,67.9,10,11.9,69.6,71.3,100,2821,0
3/5/22 10:20 PM,66.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,43.9,73.1,71.5,72.4,72.5,73.2,72.6,71.9,72.5,72.3,71.6,72.8,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.6,67.3,10.1,11.9,69,70.7,100,2823,0
3/5/22 10:25 PM,66.7,27,0,10,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,44.2,72.9,71.4,72.4,72.4,73.2,72.6,71.9,72.4,72.1,71.6,72.8,95.8,95.3,95.3,95.8,95.8,95.8,95.8,95.8,95.8,95.8,67.6,67,10,11.9,68.6,70.2,100,2818,0
3/5/22 10:30 PM,66.7,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,44.6,72.6,71.4,72.4,72.4,73.2,72.5,71.9,72.4,72,71.5,72.8,86,86,86,86,86,86,86,86,86,86,67.6,66.7,9.9,11.9,68.3,69.9,100,2817,0
3/5/22 10:35 PM,66.8,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,45,72.5,71.3,72.3,72.3,73.2,72.5,72,72.3,71.9,71.5,72.7,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,67.5,66.4,9.9,12,68,69.6,100,2837,0
3/5/22 10:40 PM,66.9,27,0,10,5.8,5.8,5.6,5.8,5.8,5.6,5.8,5.8,5.8,5.8,45.4,72.3,71.3,72.3,72.3,73.1,72.5,71.9,72.2,71.8,71.4,72.7,57.8,56,56,57.8,57.8,57.8,57.8,57.8,57.8,57.8,67.5,65.7,11.3,8.7,67.8,69.6,100,2807,0
3/5/22 10:45 PM,66.9,27,0.3,8,3.9,3.9,3.8,3.9,3.9,3.8,3.9,3.9,3.9,3.9,45.8,72.1,71.2,72.3,72.3,73.1,72.4,71.9,72.1,71.6,71.3,72.6,39.9,38.1,38.1,39.9,39.9,39.9,39.9,39.9,39.9,39.9,67.5,63.2,11.7,3.6,67,70.1,100,2494,0
3/5/22 10:50 PM,66.9,27,6.4,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,46.1,72,71.2,72.2,72.2,73.1,72.4,71.9,72.1,71.5,71.3,72.5,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,67.5,77.1,7.4,8.1,70.9,70.5,0,2503,53.9
3/5/22 10:55 PM,66.8,27,10,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,46,71.9,71.1,72.2,72.2,73,72.4,71.9,72,71.4,71.2,72.5,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,67.5,78.1,7.6,10.5,77.6,72.8,0,3060,100
3/5/22 11:00 PM,66.8,27,10,0,10,10,10,10,10,10,10,10,10,10,45.6,72,71.1,72.1,72.2,73,72.4,71.9,72,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,67.5,80.7,8.8,11.1,80.7,75.9,0,3298,100
3/5/22 11:05 PM,66.8,27,10,0,10,10,10,10,10,10,10,10,10,10,46,72.1,71.1,72.1,72.2,73,72.3,71.9,72,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,67.4,82.2,9.3,11.5,82.5,77.5,0,3430,100
3/5/22 11:10 PM,66.9,27,10,0,10,10,10,10,10,10,10,10,10,10,46.1,72.4,71.1,72.1,72.2,72.9,72.3,71.9,72,71.5,71.2,72.4,100,100,100,100,100,100,100,100,100,100,67.4,83.1,9.6,11.6,83.4,78.7,0,3508.5,100
3/5/22 11:15 PM,66.9,27,10,0,10,10,10,10,10,10,10,10,10,10,46,72.7,71.2,72.2,72.2,72.9,72.3,71.9,72.1,71.6,71.1,72.4,100,100,100,100,100,100,100,100,100,100,67.4,83.9,9.6,11.6,84.4,79.5,0,3521,100
3/5/22 11:20 PM,67,27,10,0,10,10,10,10,10,10,10,10,10,10,45.9,72.9,71.2,72.2,72.3,72.9,72.3,71.9,72.1,71.8,71.2,72.4,100,100,100,100,100,100,100,100,100,100,67.4,84.5,9.7,11.6,85,80.2,0,3521,100
3/5/22 11:25 PM,67.2,27,10,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,45.8,73.2,71.3,72.2,72.3,73,72.3,71.9,72.2,71.9,71.3,72.5,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,67.3,84.9,9.6,11.6,85.5,80.7,0,3521,100
3/5/22 11:30 PM,67.3,27,9.5,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,45.6,73.4,71.4,72.3,72.4,73,72.4,71.9,72.3,72.1,71.3,72.5,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,67.4,85.3,9.4,11.7,86,81.1,0,3521,95.4
3/5/22 11:35 PM,67.6,27,8,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,45.6,73.6,71.4,72.4,72.4,73,72.4,71.9,72.4,72.3,71.4,72.6,69,69,69,69,69,69,69,69,69,69,67.5,85.7,9.7,11.6,86.3,81.4,0,3492.5,80.4
3/5/22 11:40 PM,67.5,27,3.1,0,5.1,5.1,4.9,5.1,5.1,4.9,5.1,5.1,5.1,5.1,45.4,73.8,71.5,72.4,72.5,73.1,72.5,71.9,72.5,72.4,71.5,72.7,50.9,49.2,49.2,50.9,50.9,50.9,50.9,50.9,50.9,50.9,67.5,87.9,13.4,6.9,87.1,81.1,0,3492.5,37
3/5/22 11:45 PM,67.5,27,0,0,3.7,3.7,3.5,3.7,3.7,3.5,3.7,3.7,3.7,3.7,45.8,73.8,71.6,72.5,72.6,73.2,72.5,71.9,72.6,72.6,71.6,72.8,36.6,35.5,35.5,36.6,36.6,36.6,36.6,36.6,36.6,36.6,67.6,93.5,12.8,3,89.2,80.2,0,2611,0
3/5/22 11:50 PM,67.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.4,73.7,71.7,72.6,72.6,73.2,72.6,71.9,72.7,72.7,71.6,72.9,35,35,35,35,35,35,35,35,35,35,67.6,96,11.2,2.7,92.7,79.3,0,2357,0
3/5/22 11:55 PM,67.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47,73.6,71.7,72.6,72.7,73.3,72.6,71.9,72.7,72.9,71.7,73,35,35,35,35,35,35,35,35,35,35,67.7,96.2,10.6,2.7,94.5,78.6,0,2306,0
3/6/22 12:00 AM,67.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.4,73.4,71.8,72.6,72.7,73.3,72.7,72,72.8,73,71.8,73.1,35,35,35,35,35,35,35,35,35,35,67.6,96.1,10.3,2.6,94.9,78.5,0,2291,0
3/6/22 12:05 AM,67.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48,73.2,71.8,72.7,72.7,73.4,72.7,72,72.9,73.1,71.8,73.1,35,35,35,35,35,35,35,35,35,35,67.7,96.4,10.1,2.6,94.8,78.6,0,2287,0
3/6/22 12:10 AM,67.7,27,0,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,48.5,73,71.8,72.7,72.7,73.4,72.8,72,72.9,73.3,71.9,73.2,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,67.7,96.4,10.1,2.6,95,78.6,0,2287,0
3/6/22 12:15 AM,67.7,27,0,0,4,4,4,4,4,4,4,4,4,4,48.9,72.9,71.9,72.7,72.7,73.4,72.8,72.1,73,73.4,71.9,73.2,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,67.7,96.6,9.9,2.7,95,78.7,0,2283,0
3/6/22 12:20 AM,67.7,27,0,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,49.3,72.7,72,72.8,72.7,73.5,72.9,72.1,73,73.6,71.9,73.4,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,67.7,93.1,9.4,4,94.6,78.9,0,2309,0
3/6/22 12:25 AM,67.8,27,0,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,49.6,72.6,72,72.8,72.8,73.5,72.9,72.1,73.1,73.8,72,73.4,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,67.7,89.9,8.9,5.7,91.2,80.3,0,2541.5,0
3/6/22 12:30 AM,67.8,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,49,72.6,72.1,72.8,72.8,73.6,73,72.1,73.2,73.9,72,73.5,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,67.7,88.5,8.1,7.9,89.5,82,0,2541.5,0
3/6/22 12:35 AM,67.7,27,0,0,7,7,6.9,7,7,7,7,7,7,7,49,72.7,72.2,72.9,72.9,73.6,73,72.2,73.3,74.1,72.1,73.6,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,67.7,88,8,10,88.6,83.1,0,2973,0
3/6/22 12:40 AM,67.7,27,0,0,6.7,6.7,6.8,6.7,6.7,6.7,6.7,6.7,6.7,6.7,49.3,73,72.3,72.9,72.9,73.6,73.1,72.2,73.4,74.2,72.2,73.7,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.7,87.9,8.8,10.8,88.6,83.5,0,3229,0
3/6/22 12:45 AM,67.7,27,0,0,6,6,6,6,6,6,6,6,6,6,49.4,73.2,72.4,73.1,73,73.7,73.2,72.2,73.5,74.3,72.3,73.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,67.7,88.2,10.6,9.7,88.6,83.5,0,3203.5,0
3/6/22 12:50 AM,67.6,27,0,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,49.2,73.5,72.5,73.1,73.1,73.8,73.2,72.3,73.6,74.4,72.4,74,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,67.7,90.4,12.8,5.7,89.3,82.9,0,2596,0
3/6/22 12:55 AM,67.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,49,73.8,72.6,73.2,73.1,73.8,73.3,72.3,73.7,74.5,72.5,74.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,67.7,95.5,12,2.9,91.4,82.1,0,2415,0
3/6/22 1:00 AM,67.4,27,0,0.3,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,48.3,73.9,72.7,73.3,73.2,73.9,73.4,72.4,73.8,74.6,72.6,74.2,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,67.7,96.6,10.8,3.3,95.4,81.1,0,2415,0
3/6/22 1:05 AM,67.3,27,0,7,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,48.6,73.9,72.8,73.3,73.2,74,73.5,72.4,73.9,74.7,72.6,74.3,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,67.6,81,9,9.5,88.2,82.2,59.9,2380,0
3/6/22 1:10 AM,67.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,49,73.9,72.8,73.4,73.3,74.1,73.6,72.4,74,74.8,72.7,74.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,67.7,78.2,8.9,11.6,80.9,81.7,100,2675,0
3/6/22 1:15 AM,67.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,49.3,73.8,72.9,73.5,73.3,74.1,73.6,72.5,74,74.8,72.8,74.4,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,67.6,74.7,9.5,11.6,77,78.6,100,2771,0
3/6/22 1:20 AM,67,27,0,10,10,10,10,10,10,10,10,10,10,10,49.5,73.7,72.9,73.5,73.3,74.2,73.7,72.5,74.1,74.8,72.8,74.5,100,100,100,100,100,100,100,100,100,100,67.6,72.9,9.8,11.7,74.8,76.6,100,2771,0
3/6/22 1:25 AM,67,27,0,10,10,10,10,10,10,10,10,10,10,10,49.9,73.5,72.9,73.5,73.4,74.2,73.7,72.6,74.1,74.7,72.9,74.5,100,100,100,100,100,100,100,100,100,100,67.5,71.7,9.9,11.8,73.4,75.3,100,2794,0
3/6/22 1:30 AM,67,27,0,10,10,10,10,10,10,10,10,10,10,10,50.2,73.4,72.9,73.5,73.3,74.2,73.7,72.6,74,74.5,72.9,74.6,100,100,100,100,100,100,100,100,100,100,67.5,70.9,10,11.8,72.5,74.4,100,2806,0
3/6/22 1:35 AM,67,27,0,10,10,10,10,10,10,10,10,10,10,10,50.5,73.3,72.9,73.5,73.3,74.3,73.7,72.6,74,74.4,72.8,74.6,100,100,100,100,100,100,100,100,100,100,67.4,70.4,10,11.8,71.9,73.8,100,2814,0
3/6/22 1:40 AM,67,27,0,10,10,10,10,10,10,10,10,10,10,10,50.9,73.1,72.8,73.5,73.3,74.2,73.7,72.6,73.9,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,67.4,69.9,10,11.9,71.3,73.3,100,2801,0
3/6/22 1:45 AM,67.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,51,73,72.8,73.5,73.3,74.2,73.7,72.7,73.9,74.1,72.7,74.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,67.4,69.4,10,11.8,70.9,72.9,100,2801,0
3/6/22 1:50 AM,66.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,51.8,72.9,72.7,73.4,73.2,74.2,73.7,72.7,73.8,73.9,72.7,74.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,67.4,69.1,9.9,11.8,70.6,72.5,100,2814,0
3/6/22 1:55 AM,61.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,53.5,72.9,72.7,73.4,73.2,74.2,73.7,72.7,73.7,73.7,72.6,74.4,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,67.1,68.7,10,11.8,70.2,72.1,100,2815,0
3/6/22 2:00 AM,59.2,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,52.3,72.7,72.6,73.4,73.1,74.2,73.6,72.8,73.6,73.5,72.5,74.3,86,86,86,86,86,86,86,86,86,86,66.1,68.2,10,11.9,69.7,71.8,100,2813,0
3/6/22 2:05 AM,58.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,50.7,72.7,72.5,73.3,73.1,74.2,73.6,72.7,73.5,73.4,72.5,74.2,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,65.4,67.9,9.8,12,69.3,71.4,100,2836,0
3/6/22 2:10 AM,57.9,27,0,10,7,7,7,7,7,7,7,7,7,7,49.7,72.6,72.5,73.3,73.1,74.1,73.5,72.7,73.4,73.2,72.4,74.1,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,64.8,67.6,10.2,11.9,69.1,71.1,100,2853,0
3/6/22 2:15 AM,57.9,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,49.5,72.4,72.4,73.2,73,74.1,73.5,72.7,73.3,73.1,72.3,74,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,64.4,66.7,11.4,8.6,68.7,71.1,100,2787,0
3/6/22 2:20 AM,57.4,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,49.7,72.3,72.3,73.2,73,74,73.4,72.7,73.2,72.9,72.2,73.9,43,43,43,43,43,43,43,43,43,43,64,64.6,11.5,4.8,67.9,71.6,100,2497,0
3/6/22 2:25 AM,57.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,49.5,72.3,72.2,73.1,72.9,73.9,73.4,72.7,73.1,72.8,72.2,73.9,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,63.8,61.8,10.9,2.8,66.3,72,100,2332,0
3/6/22 2:30 AM,57.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,49.3,72.2,72.2,73.1,72.9,73.9,73.3,72.7,73,72.7,72.1,73.8,35,35,35,35,35,35,35,35,35,35,63.5,60.7,10.4,2.7,64.3,72.5,100,2225,0
3/6/22 2:35 AM,57,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,49.2,72.1,72.1,73,72.9,73.8,73.3,72.7,73,72.5,72,73.6,35,35,35,35,35,35,35,35,35,35,63.4,60.4,10.2,2.7,63.5,72.8,100,2210,0
3/6/22 2:40 AM,57,27,1.5,4,5,5,5,5,5,5,5,5,5,5,49,72,72,72.9,72.8,73.8,73.2,72.7,72.9,72.4,71.9,73.6,50,50,50,50,50,50,50,50,50,50,63.3,66.6,8.3,4.8,63.6,72.8,40,2682,14.9
3/6/22 2:45 AM,57,27,8.8,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,48.9,72,71.9,72.9,72.8,73.7,73.1,72.7,72.8,72.2,71.9,73.5,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,63.1,80.2,6.5,9.5,77.8,71.7,0,2682,88.4
3/6/22 2:50 AM,57,27,9.9,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,48.8,72,71.9,72.9,72.7,73.7,73.1,72.6,72.7,72.1,71.8,73.4,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,62.9,83.6,8,10.6,82.6,76.5,0,3154,100
3/6/22 2:55 AM,57,27,7.6,0,10,10,10,10,10,10,10,10,10,10,48.7,72.1,71.9,72.9,72.8,73.7,73.1,72.6,72.7,72.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,62.7,86.1,9,11.2,85.9,79.6,0,3334,83.9
3/6/22 3:00 AM,57.2,27,4.9,0,10,10,10,10,10,10,10,10,10,10,48.3,72.3,71.9,72.8,72.8,73.7,73,72.6,72.7,72.2,71.8,73.3,100,100,100,100,100,100,100,100,100,100,62.3,85.8,9.4,11.5,86.6,81.4,0,3334,50.5
3/6/22 3:05 AM,57.6,27,4.9,0,10,10,10,10,10,10,10,10,10,10,47.9,72.6,71.9,72.9,72.8,73.6,73,72.6,72.8,72.3,71.8,73.3,100,100,100,100,100,100,100,100,100,100,62,85,9.6,11.6,85.8,81.6,0,3514,48.6
3/6/22 3:10 AM,58,27,5.1,0,10,10,10,10,10,10,10,10,10,10,47.4,72.9,71.9,72.9,72.9,73.6,73,72.6,72.8,72.5,71.8,73.3,100,100,100,100,100,100,100,100,100,100,61.6,85,9.6,11.6,85.6,81.5,0,3522,50.9
3/6/22 3:15 AM,58.4,27,4.6,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,47,73.1,72,72.9,72.9,73.7,73,72.6,72.9,72.7,71.9,73.4,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,61.4,85.2,9.6,11.6,85.9,81.6,0,3522,45.9
3/6/22 3:20 AM,58.6,27,4.8,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,46.4,73.4,72.1,73,73,73.7,73.1,72.6,73,72.8,71.9,73.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,61.3,84.9,9.5,11.7,85.7,81.8,0,3521,48
3/6/22 3:25 AM,59,27,4.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,45.9,73.6,72.2,73,73,73.7,73.1,72.6,73.1,72.9,72,73.5,74,74,74,74,74,74,74,74,74,74,61.2,85,9.2,11.8,85.8,81.8,0,3521,48.4
3/6/22 3:30 AM,59.4,27,4.5,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,45.5,73.8,72.2,73.1,73.1,73.8,73.1,72.6,73.1,73.1,72.1,73.6,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,61.1,85.2,12.1,9.4,85.9,81.7,0,3522,45.1
3/6/22 3:35 AM,59.6,27,4.1,0,4,4,4,4,4,4,4,4,4,4,45,73.8,72.3,73.2,73.1,73.8,73.2,72.6,73.2,73.2,72.2,73.7,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,61,85.3,13.6,4.2,85.5,81,0,2926,43.5
3/6/22 3:40 AM,59.7,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,44.8,73.7,72.4,73.2,73.2,73.9,73.2,72.6,73.3,73.3,72.2,73.7,35,35,35,35,35,35,35,35,35,35,61,86.1,11.8,2.8,85.6,80.2,0,2461,26.3
3/6/22 3:45 AM,59.7,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45,73.6,72.4,73.2,73.2,73.9,73.3,72.6,73.3,73.4,72.3,73.8,35,35,35,35,35,35,35,35,35,35,60.9,85.7,10.8,2.7,85.8,79.3,0,2325,22.5
3/6/22 3:50 AM,59.6,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.4,73.5,72.4,73.3,73.2,74,73.3,72.7,73.4,73.4,72.3,73.9,35,35,35,35,35,35,35,35,35,35,60.8,87.1,10.3,2.6,85,78.7,0,2325,23.3
3/6/22 3:55 AM,59.5,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,45.8,73.2,72.4,73.3,73.2,74,73.3,72.7,73.4,73.5,72.4,73.9,35,35,35,35,35,35,35,35,35,35,60.8,85.8,10.2,2.6,85.3,78.4,0,2296,24.9
3/6/22 4:00 AM,59.5,27,3.2,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,46.2,73,72.4,73.3,73.2,74.1,73.4,72.7,73.4,73.5,72.3,74,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,60.7,84.9,10,2.6,85,78.3,0,2273,25.9
3/6/22 4:05 AM,59.4,27,2.5,0,4,4,4,4,4,4,4,4,4,4,46.6,72.8,72.5,73.3,73.2,74.1,73.4,72.7,73.4,73.6,72.4,74,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,60.7,86.3,9.9,2.8,84.9,78.2,0,2310,24.8
3/6/22 4:10 AM,59.3,27,3.3,0,5,5,5,5,5,5,5,5,5,5,47,72.6,72.5,73.3,73.2,74.1,73.4,72.7,73.5,73.6,72.3,74,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,60.6,83.2,9.3,4.4,84.9,78,0,2310,33.3
3/6/22 4:15 AM,59.2,27,3.1,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,47.3,72.5,72.5,73.3,73.2,74.1,73.4,72.8,73.5,73.7,72.4,74.1,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.5,85.6,8,7.1,84.8,78.8,0,2480,31.3
3/6/22 4:20 AM,59.1,27,4.3,0,7,7,7,7,7,7,7,7,7,7,47.1,72.5,72.5,73.3,73.2,74.1,73.4,72.8,73.5,73.7,72.4,74.1,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,60.4,85.1,7.5,10,85.4,80.6,0,2922,48.3
3/6/22 4:25 AM,59.1,27,4.7,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,47,72.7,72.6,73.4,73.2,74.1,73.5,72.8,73.5,73.8,72.4,74.1,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,60.4,85,8.3,11.2,85.4,81.5,0,3222,41.7
3/6/22 4:30 AM,59.2,27,4.8,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,47.1,72.9,72.6,73.4,73.3,74.2,73.5,72.8,73.6,73.8,72.4,74.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,60.3,84.9,8.9,11.6,85.6,81.9,0,3432,48.5
3/6/22 4:35 AM,59.3,27,4.8,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,47.2,73.1,72.7,73.4,73.3,74.2,73.5,72.8,73.6,73.9,72.5,74.2,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,60.2,85,9.3,11.8,85.7,82.2,0,3521,48.4
3/6/22 4:40 AM,59.4,27,4.5,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,47,73.4,72.7,73.5,73.4,74.2,73.6,72.8,73.7,74,72.5,74.2,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,60.2,85.1,11,10.8,85.8,82.2,0,3521,45.1
3/6/22 4:45 AM,59.4,27,4.2,0,5,5,5,5,5,5,5,5,5,5,46.9,73.5,72.8,73.5,73.4,74.3,73.6,72.8,73.8,74.1,72.6,74.3,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,60.1,85.1,13.3,6.8,85.7,81.8,0,3222,41.6
3/6/22 4:50 AM,59.4,27,4.1,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,46.7,73.8,72.9,73.6,73.5,74.3,73.6,72.9,73.8,74.1,72.6,74.4,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,60,85.1,12.7,3.2,85.5,81.1,0,2695,39.6
3/6/22 4:55 AM,59.4,27,3.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,46.8,73.8,72.9,73.6,73.5,74.3,73.7,72.9,73.9,74.2,72.7,74.4,35,35,35,35,35,35,35,35,35,35,60,84.7,11.2,2.7,85.6,80.4,0,2388,35
3/6/22 5:00 AM,59.4,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.5,73.8,72.9,73.7,73.5,74.4,73.7,72.9,73.9,74.2,72.7,74.5,35,35,35,35,35,35,35,35,35,35,60,86.2,10.6,2.6,85.9,79.7,0,2308,20.6
3/6/22 5:05 AM,59.3,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48,73.7,73,73.7,73.5,74.4,73.7,73,73.9,74.2,72.8,74.5,35,35,35,35,35,35,35,35,35,35,59.9,86,10.2,2.6,85.3,79.3,0,2292,20.3
3/6/22 5:10 AM,59.1,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48.1,73.6,73,73.7,73.5,74.5,73.8,73,74,74.3,72.8,74.6,35,35,35,35,35,35,35,35,35,35,59.9,86.1,10.1,2.6,85.3,79.1,0,2292,21.8
3/6/22 5:15 AM,58.9,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,48.1,73.4,73,73.7,73.5,74.5,73.8,73,74,74.3,72.8,74.6,35,35,35,35,35,35,35,35,35,35,59.8,86.3,10.1,2.6,84.9,79,0,2291,23
3/6/22 5:20 AM,58.8,27,2.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.8,73.3,73,73.7,73.6,74.5,73.8,73,74,74.3,72.8,74.7,35,35,35,35,35,35,35,35,35,35,59.8,85.5,10,2.6,85.1,78.9,0,2291,24.5
3/6/22 5:25 AM,58.6,27,1.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,47.2,73.1,73,73.7,73.5,74.5,73.8,73,74,74.3,72.8,74.6,35,35,35,35,35,35,35,35,35,35,59.7,87,10,2.6,85.1,78.8,0,2274,24.4
3/6/22 5:30 AM,58.5,27,2.5,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,46.5,72.9,73,73.7,73.5,74.5,73.8,73.1,74,74.3,72.8,74.7,38,38,38,38,38,38,38,38,38,38,59.7,86.2,10.1,2.6,84.9,78.8,0,2281,24.8
3/6/22 5:35 AM,58.4,27,2.7,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,46.1,72.7,73,73.7,73.5,74.5,73.8,73.1,74,74.3,72.8,74.7,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,59.5,85.8,9.6,3.7,85.2,78.8,0,2284,31
3/6/22 5:40 AM,58.3,27,4.3,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,46.5,72.6,73,73.7,73.5,74.5,73.8,73.1,74,74.3,72.7,74.7,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,59.5,83.2,9.1,5.1,84.4,79,0,2374,34.4
3/6/22 5:45 AM,58.2,27,3.8,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,47,72.6,73,73.7,73.5,74.5,73.8,73.1,74,74.4,72.8,74.7,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,59.3,84.6,7.8,7.8,85,79.9,0,2524,37.6
3/6/22 5:50 AM,58.1,27,4.2,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,47,72.6,73,73.7,73.5,74.5,73.9,73.1,74,74.4,72.8,74.7,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,59.2,85,7.9,9.8,85.4,81.2,0,3103.5,42
3/6/22 5:55 AM,58,27,4.6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,47.2,72.8,73,73.8,73.6,74.6,73.9,73.1,74.1,74.4,72.8,74.7,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,59.1,84.9,8.5,11,85.4,82,0,3103.5,44.5
3/6/22 6:00 AM,58,27,4.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,47,73,73.1,73.8,73.6,74.6,73.9,73.1,74.1,74.5,72.8,74.8,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,59,85.1,9.2,11.3,85.7,82.3,0,3402,47.7
3/6/22 6:05 AM,57.9,27,4.4,0,6,6,6,6,6,6,6,6,6,6,46.7,73.3,73.2,73.8,73.6,74.6,73.9,73.2,74.2,74.5,72.9,74.8,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,58.9,85.1,11.1,9.8,85.7,82.3,0,3420,44.2
3/6/22 6:10 AM,57.6,27,4.2,0,4.7,4.7,4.6,4.7,4.7,4.6,4.7,4.7,4.7,4.7,46.2,73.5,73.2,73.9,73.7,74.6,74,73.2,74.2,74.5,72.9,74.8,47.1,45.7,45.7,47.1,47.1,47.1,47.1,47.1,47.1,47.1,58.8,85,12.9,5.4,85.5,81.9,0,3000,41
3/6/22 6:15 AM,57.1,27,2.9,0,3.6,3.6,3.5,3.6,3.6,3.5,3.6,3.6,3.6,3.6,45.5,73.7,73.2,73.9,73.8,74.7,74,73.2,74.3,74.6,73,74.9,35.7,35,35,35.7,35.7,35.7,35.7,35.7,35.7,35.7,58.6,85.1,12,2.8,85.6,81.3,0,2603,28
3/6/22 6:20 AM,56.9,27,2.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,43.1,73.8,73.3,74,73.8,74.7,74,73.2,74.3,74.6,73,74.9,35,35,35,35,35,35,35,35,35,35,58.2,85.3,10.8,2.6,85.8,80.5,0,2415,21.4
3/6/22 6:25 AM,56.5,27,1.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,40.4,73.8,73.3,74,73.8,74.7,74,73.3,74.3,74.6,73,75,35,35,35,35,35,35,35,35,35,35,58.1,86.9,10.3,2.6,84.6,79.9,0,2334,22.3
3/6/22 6:30 AM,56.2,27,2.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,39.5,73.6,73.3,74,73.8,74.7,74.1,73.3,74.3,74.7,73.1,75,35,35,35,35,35,35,35,35,35,35,57.9,85.2,10.2,2.6,84.9,79.6,0,2307,23.5
3/6/22 6:35 AM,55.9,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,39,73.4,73.3,74,73.8,74.8,74.1,73.3,74.3,74.7,73.1,75,35,35,35,35,35,35,35,35,35,35,57.8,86.1,10.1,2.5,85.1,79.5,0,2299,22.8
3/6/22 6:40 AM,55.6,27,1.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,38.6,73.2,73.3,74,73.8,74.8,74.1,73.3,74.3,74.7,73,75,35,35,35,35,35,35,35,35,35,35,57.9,87.5,10,2.5,84.8,79.3,0,2281.5,20
3/6/22 6:45 AM,54.8,27,2,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,38.7,72.9,73.3,74,73.8,74.8,74.1,73.3,74.3,74.7,73.1,75,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,57.9,91.4,10,2.5,85,79.3,0,2281.5,24.5
3/6/22 6:50 AM,53.7,27,0,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,39,72.8,73.2,74,73.8,74.8,74.1,73.4,74.3,74.7,73,75.1,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,57.7,104.2,9.8,3.1,92.4,79.2,0,2279,0
3/6/22 6:55 AM,53.1,27,0,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,39,72.6,73.2,74,73.8,74.8,74.1,73.4,74.3,74.7,73,75.1,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,57.9,99.1,9.2,4.8,99.4,79.6,0,2359,0
3/6/22 7:00 AM,52.5,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,39.2,72.6,73.2,74,73.8,74.8,74.1,73.4,74.3,74.7,73,75.1,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,57.9,96,8,7.4,96.9,83.1,0,2485,0
3/6/22 7:05 AM,51.9,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,39.2,72.6,73.3,74,73.8,74.8,74.1,73.4,74.4,74.9,73,75.1,67,67,67,67,67,67,67,67,67,67,57.9,96.1,7.9,9.2,95.9,86.7,0,2872,0
3/6/22 7:10 AM,51.3,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,38.6,72.8,73.4,74,73.9,74.8,74.2,73.4,74.4,75.1,73.1,75.2,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,57.8,96.2,8.2,10.6,96.3,88.2,0,3152,0
