Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/6/22 7:15 AM,50.5,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,37.7,73,73.5,74.1,74,74.9,74.2,73.4,74.6,75.2,73.2,75.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,58,96.5,9,11.2,96.6,89.2,0,3339,0
3/6/22 7:20 AM,49.8,27,0,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,36.8,73.3,73.6,74.2,74,74.9,74.2,73.4,74.7,75.4,73.3,75.3,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58,97.7,11.3,9.2,97.4,89.3,0,3163.5,0
3/6/22 7:25 AM,49.3,27,0,0,4.4,4.4,4.3,4.4,4.4,4.3,4.4,4.4,4.4,4.4,35.9,73.6,73.7,74.2,74.1,75,74.3,73.5,74.8,75.6,73.4,75.5,44.4,42.8,42.8,44.4,44.4,44.4,44.4,44.4,44.4,44.4,57.8,102.4,12.9,4.5,99.2,88.4,0,3163.5,0
3/6/22 7:30 AM,49,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,35,73.8,73.8,74.3,74.2,75,74.4,73.5,75,75.8,73.5,75.6,35,35,35,35,35,35,35,35,35,35,57.4,107.9,11.6,2.6,102.7,87,0,2454,0
3/6/22 7:35 AM,48.6,27,0,5.3,6.2,6.2,6.4,6.2,6.2,6.4,6.2,6.2,6.2,6.2,33.6,73.9,73.9,74.4,74.3,75.1,74.5,73.6,75.1,75.9,73.7,75.7,62.3,64.2,64.2,62.3,62.3,62.3,62.3,62.3,62.3,62.3,56.8,91.5,9.4,8.2,98.2,86.7,43.6,2454,0
3/6/22 7:40 AM,49.2,27,0,10,8.2,8.2,8.5,8.2,8.2,8.4,8.2,8.2,8.2,8.2,31.1,74,74,74.5,74.4,75.2,74.5,73.6,75.2,76.1,73.8,75.8,81.7,83.7,83.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,56.5,82.3,9.1,11.5,85.3,86.3,100,2623,0
3/6/22 7:45 AM,49.2,27,0,10,9.6,9.6,9.8,9.6,9.6,9.6,9.6,9.6,9.6,9.6,31.5,73.8,74.1,74.6,74.4,75.3,74.6,73.6,75.3,76.2,73.9,76,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,56.6,78.3,9.6,11.6,80.6,82.6,100,2734,0
3/6/22 7:50 AM,48.8,27,0,10,10,10,10,10,10,10,10,10,10,10,31.8,73.8,74.1,74.6,74.5,75.3,74.7,73.7,75.3,76.2,74,76,100,100,100,100,100,100,100,100,100,100,56.9,76,9.8,11.7,77.8,80.1,100,2765,0
3/6/22 7:55 AM,48.7,27,0,10,10,10,10,10,10,10,10,10,10,10,31.7,73.7,74.1,74.7,74.5,75.4,74.7,73.7,75.3,76.1,74,76.1,100,100,100,100,100,100,100,100,100,100,57.2,74.5,9.9,11.8,76.1,78.5,100,2795,0
3/6/22 8:00 AM,48.8,27,0,10,10,10,10,10,10,10,10,10,10,10,31.6,73.6,74.1,74.7,74.5,75.4,74.8,73.8,75.3,76,74,76.2,100,100,100,100,100,100,100,100,100,100,57.3,73.5,10,11.8,75,77.4,100,2801.5,0
3/6/22 8:05 AM,48.8,27,0,10,10,10,10,10,10,10,10,10,10,10,31.5,73.5,74.1,74.7,74.5,75.4,74.8,73.8,75.3,75.8,74,76.2,100,100,100,100,100,100,100,100,100,100,57.3,72.6,10,11.8,74.1,76.6,100,2801.5,0
3/6/22 8:10 AM,48.7,27,0,10,10,10,10,10,10,10,10,10,10,10,31.3,73.4,74.1,74.7,74.4,75.4,74.8,73.8,75.2,75.6,74,76.1,100,100,100,100,100,100,100,100,100,100,57.3,72,10,11.8,73.4,75.8,100,2813.5,0
3/6/22 8:15 AM,48.6,27,0,10,10,10,10,10,10,10,10,10,10,10,31,73.3,74,74.6,74.4,75.5,74.8,73.9,75.1,75.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,57.3,71.5,10,11.8,72.9,75.3,100,2820,0
3/6/22 8:20 AM,48.4,27,0,10,10,10,10,10,10,10,10,10,10,10,30.8,73.2,73.9,74.6,74.3,75.4,74.7,73.9,75,75.2,73.8,76,100,100,100,100,100,100,100,100,100,100,57.8,71.1,10,11.8,72.4,74.8,100,2820,0
3/6/22 8:25 AM,48.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,30.6,73.1,73.9,74.6,74.3,75.4,74.7,73.9,74.9,75,73.7,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,57.7,70.7,10,11.9,72.1,74.4,100,2819,0
3/6/22 8:30 AM,48,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,30.2,72.9,73.8,74.5,74.2,75.4,74.7,73.9,74.8,74.8,73.6,75.8,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,57.4,70.5,10,11.8,71.8,74.1,100,2813,0
3/6/22 8:35 AM,47.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,30.2,72.9,73.7,74.5,74.2,75.3,74.6,73.9,74.7,74.7,73.6,75.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,57.6,70.2,10,11.8,71.5,73.8,100,2815,0
3/6/22 8:40 AM,47.6,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,30,72.6,73.6,74.4,74.1,75.3,74.6,73.9,74.6,74.5,73.5,75.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,58.1,70,10,11.9,71.3,73.5,100,2823,0
3/6/22 8:45 AM,47.4,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,29.9,72.6,73.5,74.3,74.1,75.2,74.5,73.9,74.5,74.3,73.4,75.6,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,58.5,69.7,9.8,12,70.9,73.2,100,2836.5,0
3/6/22 8:50 AM,47.3,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,29.9,72.4,73.4,74.3,74,75.2,74.4,73.9,74.4,74.1,73.3,75.4,62,62,62,62,62,62,62,62,62,62,59.6,69.3,10.7,10.6,70.7,73.1,100,2836.5,0
3/6/22 8:55 AM,46.9,27,0,10,5,5,5,5,5,5,5,5,5,5,29.9,72.4,73.3,74.2,73.9,75.1,74.4,73.9,74.3,73.9,73.2,75.3,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,60.8,67.7,11.5,6.3,70.1,73.4,100,2605,0
3/6/22 9:00 AM,47.7,27,0.5,6.7,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,43.7,54,73.2,74.1,73.9,75,74.3,73.9,74.1,73.8,73.1,75.1,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,61.1,67.8,11,3.7,68.7,73.8,80,2405,0.7
3/6/22 9:05 AM,47.9,27,1.8,0,10,10,10,10,10,10,10,10,10,10,44.4,53.7,73.1,74.1,73.8,75,74.2,73.9,74,73.6,73,75.1,100,100,100,100,100,100,100,100,100,100,61.6,84.9,6.5,9.6,78.6,73.6,0,2760,22.3
3/6/22 9:10 AM,47.8,27,0,0,10,10,10,10,10,10,10,10,10,10,31,72,73,74,73.8,74.9,74.2,73.8,73.9,73.5,72.9,75,100,100,100,100,100,100,100,100,100,100,61.8,88.7,8.1,10.7,87.3,79.6,0,3143,0.6
3/6/22 9:15 AM,47.6,27,0,0,10,10,10,10,10,10,10,10,10,10,31.1,72,73,73.9,73.7,74.8,74.1,73.8,73.9,73.4,72.8,74.9,100,100,100,100,100,100,100,100,100,100,61.7,91.8,9,11.2,91.2,83.4,0,3341,0
3/6/22 9:20 AM,47.5,27,0,0,10,10,10,10,10,10,10,10,10,10,31.1,72,73,73.9,73.8,74.8,74.1,73.8,73.9,73.6,72.8,74.8,100,100,100,100,100,100,100,100,100,100,61.4,93.2,9.3,11.5,92.9,85.5,0,3469.5,0
3/6/22 9:25 AM,47.4,27,0,0,10,10,10,10,10,10,10,10,10,10,58.3,35.4,73,73.9,73.8,74.8,74.1,73.8,74,73.7,72.8,74.7,100,100,100,100,100,100,100,100,100,100,60.9,94.1,9.6,11.6,94.1,86.7,0,3522,0
3/6/22 9:30 AM,47.1,27,0,0,10,10,10,10,10,10,10,10,10,10,98.9,-19.5,73.1,74,73.9,74.8,74.1,73.7,74,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,60.7,95,9.7,11.7,95.1,87.7,0,3522,0
3/6/22 9:35 AM,47.1,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,43.5,54.7,73.1,74,73.9,74.8,74.1,73.7,74.1,74.2,73,74.8,96,96,96,96,96,96,96,96,96,96,61.3,95.6,9.7,11.6,95.8,88.5,0,3522,0
3/6/22 9:40 AM,46.9,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,29.7,73.2,73.2,74.1,74,74.9,74.1,73.7,74.3,74.4,73.1,74.9,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,61.1,96.2,9.7,11.6,96.4,89.1,0,3522,0
3/6/22 9:45 AM,46.7,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,29.7,73.2,73.3,74.2,74.1,74.9,74.2,73.7,74.4,74.7,73.2,75,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,61.3,96.8,9.6,11.7,97,89.8,0,3521,0
3/6/22 9:50 AM,46.9,27,0,2.3,7,7,7,7,7,7,7,7,7,7,28.7,74,73.5,74.2,74.2,75,74.2,73.7,74.5,74.9,73.3,75.1,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,62,93.5,12.1,11,95.8,89.8,23.2,3522,0
3/6/22 9:55 AM,46.6,27,0,9.5,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,28.7,74.2,73.6,74.3,74.3,75,74.3,73.7,74.7,75.1,73.4,75.2,88,88,88,88,88,88,88,88,88,88,62,83.4,11.3,12,86.5,87.6,95.5,3007,0
3/6/22 10:00 AM,46.4,27,0,10,10,10,10,10,10,10,10,10,10,10,27.6,74.5,73.7,74.4,74.4,75.1,74.4,73.8,74.8,75.3,73.5,75.4,100,100,100,100,100,100,100,100,100,100,62.1,78.4,10.7,12,80.8,82.7,100,2890,0
3/6/22 10:05 AM,46.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.9,74.3,73.7,74.5,74.4,75.2,74.5,73.8,74.9,75.3,73.6,75.5,100,100,100,100,100,100,100,100,100,100,62.7,75.4,10.4,12,77.4,79.7,100,2890,0
3/6/22 10:10 AM,46.6,27,0,10,10,10,10,10,10,10,10,10,10,10,26.8,74.2,73.8,74.5,74.5,75.3,74.5,73.8,75,75.3,73.7,75.6,100,100,100,100,100,100,100,100,100,100,64.6,73.9,10.2,12,75.5,77.7,100,2857,0
3/6/22 10:15 AM,46.6,27,0,10,10,10,10,10,10,10,10,10,10,10,26.8,74.3,73.7,74.5,74.4,75.3,74.6,73.9,74.9,75.2,73.7,75.7,100,100,100,100,100,100,100,100,100,100,65.6,72.8,10.1,11.9,74.4,76.7,100,2831,0
3/6/22 10:20 AM,46.8,27,0,10,10,10,10,10,10,10,10,10,10,10,26.8,74.3,73.7,74.5,74.4,75.4,74.6,73.9,74.9,75,73.7,75.7,100,100,100,100,100,100,100,100,100,100,66.9,72.5,10.1,11.9,73.8,75.9,100,2828.5,0
3/6/22 10:25 AM,47,27,0.7,5.2,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,55.8,55.4,73.7,74.5,74.4,75.4,74.6,73.9,74.8,74.9,73.7,75.7,97,97,97,97,97,97,97,97,97,97,68.3,76.9,8.9,11.2,74.9,75.5,52.2,2828.5,6.8
3/6/22 10:30 AM,46.9,27,2,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,27.5,73.6,73.6,74.5,74.3,75.4,74.6,74,74.8,74.7,73.7,75.6,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,69.8,87.6,7.9,11.1,86.1,78.2,0,3184,20.3
3/6/22 10:35 AM,46.8,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,27.9,73.6,73.6,74.4,74.3,75.3,74.6,74,74.7,74.6,73.6,75.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,70.9,91.6,9.5,10.9,90.7,83.3,0,3408,0
3/6/22 10:40 AM,46.9,27,0,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,27.6,73.7,73.6,74.4,74.3,75.4,74.6,74,74.7,74.6,73.6,75.5,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,72.1,95.8,12.7,7,93.5,84.9,0,3215,0
3/6/22 10:45 AM,47,27,0,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,26.7,73.7,73.6,74.4,74.3,75.3,74.6,74,74.8,74.7,73.6,75.5,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,73.2,101.9,12.5,3.6,96.7,84.6,0,2729,0
3/6/22 10:50 AM,47.2,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.4,73.6,73.6,74.4,74.4,75.3,74.6,74,74.8,74.9,73.6,75.5,35,35,35,35,35,35,35,35,35,35,75.1,106.9,11.1,2.7,101.6,83.7,0,2460,0
3/6/22 10:55 AM,47.3,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.5,73.4,73.6,74.5,74.4,75.3,74.6,74,74.9,75,73.7,75.5,35,35,35,35,35,35,35,35,35,35,76.6,107.4,10.4,2.6,104.2,82.8,0,2330,0
3/6/22 11:00 AM,47.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.7,73.4,73.6,74.5,74.4,75.3,74.6,74,74.9,75.2,73.7,75.6,35,35,35,35,35,35,35,35,35,35,78.4,107.7,10.2,2.5,105,82.7,0,2330,0
3/6/22 11:05 AM,47.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.7,73.3,73.6,74.5,74.4,75.4,74.6,74,75,75.3,73.7,75.6,35,35,35,35,35,35,35,35,35,35,79.6,107.6,10.1,2.5,105.1,82.9,0,2284,0
3/6/22 11:10 AM,47.7,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.8,73.2,73.7,74.5,74.4,75.4,74.6,74,75,75.6,73.8,75.7,35,35,35,35,35,35,35,35,35,35,80.4,108,10.1,2.6,105,83.1,0,2284,0
3/6/22 11:15 AM,47.8,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.9,73.1,73.7,74.5,74.4,75.4,74.7,74.1,75.1,75.8,73.8,75.7,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,81.3,108.2,10,2.5,105.6,83.3,0,2279,0
3/6/22 11:20 AM,47.7,27,0,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,26.8,72.9,73.8,74.5,74.4,75.4,74.7,74,75.1,76,73.8,75.8,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,82.1,108.5,10,2.5,105.6,83.5,0,2277.5,0
3/6/22 11:25 AM,47.6,27,0,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,26.5,72.9,73.8,74.5,74.4,75.4,74.8,74.1,75.2,76.2,73.9,75.8,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,84.3,108.1,9.9,2.7,105.9,83.6,0,2277.5,0
3/6/22 11:30 AM,47.7,27,0,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,26,72.9,73.9,74.6,74.4,75.4,74.8,74.1,75.2,76.4,74,75.9,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,86.5,106.3,9.9,3.1,105.3,83.9,0,2309,0
3/6/22 11:35 AM,48,27,0,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,26.1,72.8,73.9,74.6,74.4,75.5,74.9,74.1,75.3,76.5,74,76,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,86.3,104.5,9.6,4,103.8,84.6,0,2309,0
3/6/22 11:40 AM,48.3,27,0,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,26.5,72.8,74,74.6,74.5,75.5,75,74.1,75.4,76.7,74.1,76,51,51,51,51,51,51,51,51,51,51,87.6,102.3,9.6,4.7,102,86,0,2405,0
3/6/22 11:45 AM,49.4,27,0,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,26.5,72.9,74.1,74.7,74.5,75.5,75,74.2,75.5,77,74.2,76.1,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,89.5,102.8,9.8,4.7,101.5,87.2,0,2452,0
3/6/22 11:50 AM,49.7,27,0,0,4.3,4.3,4.2,4.3,4.3,4.2,4.3,4.3,4.3,4.2,26.8,73.2,74.3,74.7,74.6,75.6,75.1,74.2,75.7,77.2,74.3,76.2,43.6,42.2,42.2,43.6,43.6,43.6,43.6,43.6,43.6,43.6,90.7,103.8,10.4,3.9,101.7,87.5,0,2452,0
3/6/22 11:55 AM,49.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.5,73.5,74.4,74.8,74.7,75.6,75.2,74.2,75.8,77.4,74.4,76.3,35,35,35,35,35,35,35,35,35,35,92.3,107.7,10.6,2.6,102.7,87.5,0,2355,0
3/6/22 12:00 PM,49.5,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26.4,73.7,74.5,74.9,74.8,75.7,75.3,74.2,75.9,77.5,74.6,76.5,35,35,35,35,35,35,35,35,35,35,93.9,109.6,10.3,2.5,106.5,86.4,0,2326,0
3/6/22 12:05 PM,49.7,27,0,1.8,4.4,4.4,5,4.4,4.4,5,4.4,4.4,4.4,4.4,26.6,73.9,74.6,75,74.8,75.7,75.4,74.3,76,77.7,74.6,76.6,44,47.4,47.4,44,44,44,44,44,44,44,95.2,101.5,9.6,5.3,106.6,85.4,7.9,2288,0
3/6/22 12:10 PM,50,27,0,9.2,7.5,7.2,7.7,7.5,7.2,7.7,7.2,7.5,7.2,7.5,26.8,74,74.7,75,74.8,75.8,75.4,74.3,76.2,77.8,74.8,76.7,72.4,77.1,77.1,74.9,72.4,72.4,72.4,72.4,72.4,72.4,96,85.2,8.4,10.7,90,89.3,81.7,2410,0
3/6/22 12:15 PM,50.1,27,0,10,9.7,9.6,9.7,9.7,9.6,9.7,9.6,9.7,9.6,9.7,26.8,74.2,74.7,75.1,74.9,75.9,75.5,74.4,76.3,78,74.8,76.8,95.5,97.5,97.5,97.5,95.5,95.5,95.5,95.5,95.5,95.5,97.3,80.9,9.1,11.4,83.8,85.7,100,2643,0
3/6/22 12:20 PM,50,27,0,10,10,10,10,10,10,10,10,10,10,10,26.7,74.3,74.8,75.1,74.9,75.9,75.6,74.4,76.3,78,75,76.9,100,100,100,100,100,100,100,100,100,100,98.6,78,9.6,11.6,80.4,82.5,100,2723,0
3/6/22 12:25 PM,49.8,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,74.3,74.8,75.2,75,76,75.7,74.4,76.4,77.9,75,77,100,100,100,100,100,100,100,100,100,100,99.5,76.1,9.8,11.7,78,80.5,100,2786.5,0
3/6/22 12:30 PM,49.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.5,74.2,74.8,75.2,75,76,75.7,74.5,76.4,77.8,75,77,100,100,100,100,100,100,100,100,100,100,100.8,74.7,9.9,11.8,76.2,79.1,100,2786.5,0
3/6/22 12:35 PM,49.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,74.3,74.8,75.2,74.9,76,75.7,74.5,76.3,77.6,75.1,77,100,100,100,100,100,100,100,100,100,100,102.9,73.6,10,11.9,75.1,77.9,100,2807,0
3/6/22 12:40 PM,49.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,74.3,74.7,75.2,74.9,76,75.7,74.6,76.3,77.4,75.1,77,100,100,100,100,100,100,100,100,100,100,104.5,73,10,11.8,74.4,77.2,100,2816,0
3/6/22 12:45 PM,49.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,74.4,74.7,75.2,74.9,76,75.7,74.6,76.2,77.2,75,76.9,100,100,100,100,100,100,100,100,100,100,105.7,72.4,10,11.9,73.7,76.5,100,2810,0
3/6/22 12:50 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.1,74.4,74.6,75.1,74.8,76,75.7,74.6,76.1,77,75,76.9,100,100,100,100,100,100,100,100,100,100,107.1,72,10,11.9,73.2,76.1,100,2816,0
3/6/22 12:55 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.9,74.3,74.5,75.1,74.8,76,75.7,74.6,76,76.7,74.9,76.8,100,100,100,100,100,100,100,100,100,100,108.3,71.7,10,11.9,72.8,75.7,100,2817,0
3/6/22 1:00 PM,49.5,27,0,10,10,10,10,10,10,10,10,10,10,10,25.9,74.2,74.4,75,74.7,75.9,75.7,74.6,75.9,76.5,74.9,76.7,100,100,100,100,100,100,100,100,100,100,109.5,71.3,10,11.9,72.5,75.3,100,2804,0
3/6/22 1:05 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.9,74.2,74.3,75,74.7,75.9,75.6,74.6,75.8,76.3,74.8,76.6,100,100,100,100,100,100,100,100,100,100,111,71,10.1,11.9,72.2,75,100,2804,0
3/6/22 1:10 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.9,74.3,74.2,74.9,74.6,75.8,75.6,74.6,75.7,76.1,74.7,76.6,100,100,100,100,100,100,100,100,100,100,112.3,70.6,10,11.9,71.9,74.7,100,2820.5,0
3/6/22 1:15 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,25.7,74.2,74.1,74.8,74.6,75.7,75.5,74.6,75.6,75.9,74.7,76.4,100,100,100,100,100,100,100,100,100,100,113.8,70.4,10,11.9,71.6,74.4,100,2820.5,0
3/6/22 1:20 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,74.3,74,74.8,74.5,75.7,75.5,74.6,75.5,75.7,74.6,76.3,100,100,100,100,100,100,100,100,100,100,115,70.2,10,11.9,71.4,74.1,100,2825,0
3/6/22 1:25 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,74.3,74,74.7,74.5,75.6,75.4,74.6,75.4,75.5,74.5,76.2,100,100,100,100,100,100,100,100,100,100,115.9,70.1,10,11.9,71.3,73.9,100,2825,0
3/6/22 1:30 PM,49.8,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,74.2,73.8,74.6,74.4,75.5,75.3,74.6,75.3,75.3,74.4,76.1,100,100,100,100,100,100,100,100,100,100,115.7,69.9,10,11.9,71.1,73.7,100,2818.5,0
3/6/22 1:35 PM,50,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,74.3,73.7,74.5,74.4,75.5,75.3,74.6,75.2,75.2,74.4,76,100,100,100,100,100,100,100,100,100,100,115,69.7,10,11.9,70.9,73.6,100,2826,0
3/6/22 1:40 PM,50.2,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,74.2,73.6,74.5,74.3,75.4,75.2,74.5,75.1,75,74.3,75.9,100,100,100,100,100,100,100,100,100,100,116,69.5,10,11.8,70.7,73.4,100,2812,0
3/6/22 1:45 PM,50.2,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,74,73.5,74.4,74.3,75.3,75.2,74.5,75,74.9,74.2,75.7,100,100,100,100,100,100,100,100,100,100,117.7,69.1,10,11.9,70.4,73.1,100,2812,0
3/6/22 1:50 PM,50.1,27,0,10,10,10,10,10,10,10,10,10,10,10,25.2,74.1,73.5,74.3,74.2,75.3,75.1,74.5,74.9,74.7,74.1,75.6,100,100,100,100,100,100,100,100,100,100,118.5,68.9,10.1,11.9,70.2,72.8,100,2807.5,0
3/6/22 1:55 PM,50.5,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,74.1,73.4,74.3,74.1,75.2,75,74.4,74.7,74.6,74,75.5,100,100,100,100,100,100,100,100,100,100,119.6,68.7,10,11.9,69.9,72.6,100,2807.5,0
3/6/22 2:00 PM,50.5,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,74.1,73.3,74.2,74.1,75.1,75,74.4,74.6,74.4,74,75.3,100,100,100,100,100,100,100,100,100,100,120.7,68.4,10.1,11.9,69.7,72.4,100,2812,0
3/6/22 2:05 PM,50.6,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,74,73.2,74.1,74,75.1,74.9,74.4,74.5,74.3,73.9,75.2,100,100,100,100,100,100,100,100,100,100,121.3,68.4,10.1,11.9,69.5,72.1,100,2819,0
3/6/22 2:10 PM,50.7,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,74,73.1,74.1,74,75,74.8,74.4,74.4,74.1,73.8,75.1,100,100,100,100,100,100,100,100,100,100,122.4,68.6,10,11.8,69.7,72.1,100,2819,0
3/6/22 2:15 PM,50.6,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.9,73,74,73.9,74.9,74.7,74.3,74.3,74,73.7,75,100,100,100,100,100,100,100,100,100,100,123.6,68.8,10,11.9,69.9,72,100,2814,0
3/6/22 2:20 PM,50.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.9,72.9,73.9,73.9,74.8,74.6,74.3,74.2,73.9,73.7,74.9,100,100,100,100,100,100,100,100,100,100,124.3,68.4,10,11.9,69.7,72,100,2811,0
3/6/22 2:25 PM,50.8,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,73.8,72.8,73.9,73.8,74.8,74.6,74.2,74.1,73.7,73.6,74.8,100,100,100,100,100,100,100,100,100,100,124.7,68.3,10,11.9,69.5,71.8,100,2811,0
3/6/22 2:30 PM,50.8,27,0,10,10,10,10,10,10,10,10,10,10,10,25.6,73.8,72.7,73.8,73.7,74.7,74.5,74.2,74,73.6,73.5,74.6,100,100,100,100,100,100,100,100,100,100,125.6,68.3,9.9,11.9,69.4,71.6,100,2813,0
3/6/22 2:35 PM,50.8,27,0,10,10,10,10,10,10,10,10,10,10,10,25.6,73.7,72.6,73.7,73.6,74.6,74.4,74.2,73.9,73.5,73.4,74.6,100,100,100,100,100,100,100,100,100,100,126.4,68.4,10,11.9,69.6,71.6,100,2820,0
3/6/22 2:40 PM,51.1,27,0,10,10,10,10,10,10,10,10,10,10,10,25.6,73.7,72.5,73.6,73.6,74.6,74.4,74.1,73.8,73.4,73.3,74.4,100,100,100,100,100,100,100,100,100,100,126.8,68.4,10,11.9,69.6,71.6,100,2806,0
3/6/22 2:45 PM,52,27,0,10,10,10,10,10,10,10,10,10,10,10,25.7,73.6,72.5,73.6,73.5,74.5,74.3,74.1,73.7,73.3,73.3,74.3,100,100,100,100,100,100,100,100,100,100,126.5,68.3,10,11.9,69.5,71.5,100,2826,0
3/6/22 2:50 PM,52.2,27,0,10,10,10,10,10,10,10,10,10,10,10,25.9,73.6,72.4,73.5,73.5,74.4,74.2,74,73.6,73.2,73.2,74.2,100,100,100,100,100,100,100,100,100,100,125.5,68.2,10,11.9,69.4,71.4,100,2819,0
3/6/22 2:55 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26,73.5,72.3,73.5,73.4,74.4,74.2,74,73.5,73.1,73.1,74.1,100,100,100,100,100,100,100,100,100,100,125.5,68.1,10,11.8,69.3,71.3,100,2824,0
3/6/22 3:00 PM,52.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.1,73.6,72.2,73.4,73.4,74.3,74.1,73.9,73.4,73,73.1,74,100,100,100,100,100,100,100,100,100,100,125.2,68,10,11.9,69.2,71.2,100,2824,0
3/6/22 3:05 PM,52.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,72.2,73.3,73.3,74.2,74.1,73.9,73.3,72.9,73,73.9,100,100,100,100,100,100,100,100,100,100,125.1,67.9,10,11.9,69.1,71,100,2818,0
3/6/22 3:10 PM,52.4,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,72.2,73.3,73.3,74.2,74,73.9,73.3,72.8,72.9,73.8,100,100,100,100,100,100,100,100,100,100,124.8,67.8,10,11.9,69,71,100,2818,0
3/6/22 3:15 PM,52.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,72.1,73.2,73.3,74.1,73.9,73.8,73.2,72.7,72.8,73.7,100,100,100,100,100,100,100,100,100,100,124.2,67.7,10,11.9,69,70.8,100,2819,0
3/6/22 3:20 PM,52.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,72,73.2,73.2,74.1,73.9,73.8,73.1,72.6,72.8,73.6,100,100,100,100,100,100,100,100,100,100,124,67.7,10,11.9,68.9,70.7,100,2819,0
3/6/22 3:25 PM,52.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,71.9,73.1,73.2,74,73.8,73.7,73,72.5,72.7,73.5,100,100,100,100,100,100,100,100,100,100,124.1,67.6,10,11.9,68.9,70.6,100,2824,0
3/6/22 3:30 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.6,71.8,73,73.1,73.9,73.8,73.7,72.9,72.5,72.7,73.4,100,100,100,100,100,100,100,100,100,100,124.9,67.6,10.1,11.9,68.8,70.6,100,2813,0
3/6/22 3:35 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.6,71.8,73,73.1,73.9,73.7,73.7,72.9,72.4,72.6,73.3,100,100,100,100,100,100,100,100,100,100,125.9,67.5,10,11.9,68.7,70.5,100,2819,0
3/6/22 3:40 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,71.7,72.9,73,73.8,73.6,73.6,72.7,72.3,72.6,73.3,100,100,100,100,100,100,100,100,100,100,126.6,67.4,10,11.8,68.7,70.4,100,2817,0
3/6/22 3:45 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.5,71.7,72.9,73,73.7,73.6,73.6,72.7,72.2,72.5,73.2,100,100,100,100,100,100,100,100,100,100,126.6,67.4,10,11.8,68.6,70.3,100,2819,0
3/6/22 3:50 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.4,71.6,72.8,72.9,73.7,73.5,73.5,72.6,72.1,72.4,73.1,100,100,100,100,100,100,100,100,100,100,126.5,67.3,10,11.8,68.5,70.2,100,2815.5,0
3/6/22 3:55 PM,52.4,27,0,10,10,10,10,10,10,10,10,10,10,10,26.4,73.4,71.5,72.7,72.9,73.6,73.5,73.5,72.5,72,72.3,73,100,100,100,100,100,100,100,100,100,100,126.3,67.1,10,11.9,68.4,70.1,100,2815.5,0
3/6/22 4:00 PM,52.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.5,73.3,71.5,72.7,72.8,73.6,73.4,73.4,72.5,72,72.3,72.9,100,100,100,100,100,100,100,100,100,100,126.1,67,10,11.8,68.3,70,100,2814,0
3/6/22 4:05 PM,52.2,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,73.3,71.4,72.6,72.8,73.5,73.3,73.4,72.4,71.9,72.2,72.9,100,100,100,100,100,100,100,100,100,100,126.2,66.9,10,11.8,68.2,69.8,100,2814,0
3/6/22 4:10 PM,52.2,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,73.2,71.3,72.6,72.7,73.5,73.3,73.3,72.3,71.8,72.1,72.8,100,100,100,100,100,100,100,100,100,100,126.6,66.7,10,11.8,68.1,69.8,100,2815.5,0
3/6/22 4:15 PM,52.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,73.2,71.3,72.5,72.7,73.4,73.2,73.3,72.3,71.8,72.1,72.7,100,100,100,100,100,100,100,100,100,100,127,66.7,10,11.9,68,69.6,100,2815.5,0
3/6/22 4:20 PM,52.1,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,73.1,71.2,72.5,72.6,73.3,73.1,73.2,72.2,71.7,72,72.6,100,100,100,100,100,100,100,100,100,100,127.3,66.5,10,11.9,67.8,69.5,100,2811,0
3/6/22 4:25 PM,51.8,27,0,10,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.8,26.2,73,71.2,72.4,72.6,73.3,73.1,73.2,72.1,71.6,71.9,72.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,127.3,66.4,10.1,11.9,67.8,69.4,100,2819,0
3/6/22 4:30 PM,51.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,25.9,72.9,71.1,72.4,72.6,73.2,73,73.1,72.1,71.5,71.8,72.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,127.3,66.3,10,11.8,67.7,69.3,100,2818,0
3/6/22 4:35 PM,51.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,25.8,72.9,71,72.3,72.5,73.2,73,73.1,72,71.5,71.8,72.4,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,127.1,66.2,10.1,11.9,67.6,69.1,100,2824,0
3/6/22 4:40 PM,51.7,27,0,10,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.4,25.5,72.7,71,72.3,72.4,73.1,72.9,73,71.9,71.4,71.7,72.3,85,84.2,84.2,84.2,85,85,85,85,85,85,126.8,66.1,9.9,11.9,67.4,69,100,2825,0
3/6/22 4:45 PM,51.5,27,0,10,7.8,7.8,7.7,7.8,7.8,7.7,7.8,7.8,7.8,7.7,25.6,72.7,70.9,72.2,72.4,73.1,72.8,73,71.8,71.3,71.7,72.2,77.7,77,77,77,77.7,77.7,77.7,77.7,77.7,77.7,126.6,66,9.8,12,67.3,68.8,100,2852,0
3/6/22 4:50 PM,51.3,27,0,10,7,7,6.9,7,7,6.9,7,7,7,7,25.6,72.7,70.9,72.2,72.4,73,72.8,73,71.8,71.3,71.6,72.2,70,68.9,68.9,70,70,70,70,70,70,70,126.2,65.8,10.1,11.9,67.2,68.8,100,2864,0
3/6/22 4:55 PM,51.1,27,0,10,6,6,5.9,6,6,5.9,6,6,6,6,25.8,72.5,70.8,72.1,72.3,73,72.8,72.9,71.7,71.2,71.5,72.1,60.1,59.3,59.3,60.1,60.1,60.1,60.1,60.1,60.1,60.1,125.3,65.5,11.1,9.7,67.1,68.9,100,2805,0
3/6/22 5:00 PM,51.1,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,25.9,72.4,70.8,72.1,72.3,72.9,72.7,72.9,71.6,71.1,71.5,72,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,124.5,64,11.6,5.5,66.7,69.2,100,2557,0
3/6/22 5:05 PM,51,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,26,72.3,70.7,72,72.2,72.8,72.7,72.8,71.6,71.1,71.5,72,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,123.6,61.5,11.1,3,65.2,69.7,100,2348,0
3/6/22 5:10 PM,50.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,26,72.2,70.7,72,72.2,72.8,72.6,72.8,71.5,71,71.4,71.9,35,35,35,35,35,35,35,35,35,35,122.5,60.4,10.4,2.7,63.5,70.2,100,2255,0
3/6/22 5:15 PM,50.5,27,0.4,7.5,3.9,3.9,4.1,3.9,3.9,4.1,3.9,3.9,3.9,3.9,26,72.1,70.6,71.9,72.1,72.7,72.5,72.7,71.4,70.9,71.3,71.8,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,121.6,61.4,9.6,3.4,62.9,70.5,80,2228,3
3/6/22 5:20 PM,50.5,27,3.6,0,7,7,7,7,7,7,7,7,7,7,26.1,72,70.5,71.9,72.1,72.7,72.5,72.7,71.4,70.9,71.3,71.8,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,120.7,83.4,6.7,8.6,76.2,69.7,0,2517,36.5
3/6/22 5:25 PM,50.4,27,3.8,0,9,9,9,9,9,9,9,9,9,9,26.3,72,70.5,71.8,72.1,72.6,72.4,72.6,71.4,70.8,71.2,71.7,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,119.6,85.7,7.6,10.5,84.1,75.5,0,3182,38.1
3/6/22 5:30 PM,50.4,27,0,0,10,10,10,10,10,10,10,10,10,10,26.1,72.2,70.5,71.8,72.1,72.6,72.4,72.6,71.4,70.9,71.2,71.7,100,100,100,100,100,100,100,100,100,100,118.8,88.5,8.6,11.1,87.8,79.4,0,3420,0
3/6/22 5:35 PM,50.3,27,0,0,10,10,10,10,10,10,10,10,10,10,25.9,72.5,70.6,71.8,72.1,72.6,72.4,72.5,71.4,71.1,71.2,71.7,100,100,100,100,100,100,100,100,100,100,117.8,90.3,9.3,11.4,90,81.7,0,3420,0
3/6/22 5:40 PM,50.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.6,72.9,70.6,71.8,72.2,72.6,72.4,72.5,71.5,71.3,71.3,71.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,116.3,91.6,9.6,11.6,91.6,83.5,0,3496,0
3/6/22 5:45 PM,49.9,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,25.2,73.4,70.7,71.9,72.3,72.6,72.4,72.5,71.7,71.6,71.4,71.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,114.8,92.5,9.5,11.7,92.5,84.6,0,3521,0
3/6/22 5:50 PM,49.9,27,0,0.3,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,24.9,73.8,70.8,71.9,72.3,72.7,72.4,72.4,71.9,71.9,71.5,71.9,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,112.5,92.8,10.7,11.2,93.3,85.3,3.5,3521,0
3/6/22 5:55 PM,49.7,27,0,7.8,7.8,7.8,8.1,7.8,7.8,8.1,7.8,7.8,7.8,7.8,24.6,74.3,71,72.1,72.5,72.8,72.5,72.4,72,72.2,71.6,72.1,77.9,81,81,77.9,77.9,77.9,77.9,77.9,77.9,77.9,110,81.9,11.8,11.8,85.5,84.2,73.8,3033,0
3/6/22 6:00 PM,49.6,27,0,10,9.9,9.9,10,9.9,9.9,10,9.9,9.9,9.9,9.9,24.6,74.4,71.1,72.2,72.6,72.8,72.6,72.4,72.2,72.5,71.8,72.2,99.3,100,100,99.3,99.3,99.3,99.3,99.3,99.3,99.3,108.8,75.6,10.9,12,78.3,79.6,100,2945.5,0
3/6/22 6:05 PM,49.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.2,74.3,71.2,72.2,72.6,72.9,72.7,72.4,72.4,72.7,71.9,72.4,100,100,100,100,100,100,100,100,100,100,107.3,72.7,10.5,12,74.9,76.5,100,2945.5,0
3/6/22 6:10 PM,49.5,27,0,10,10,10,10,10,10,10,10,10,10,10,24.2,74.3,71.3,72.3,72.7,73,72.7,72.4,72.4,72.8,72,72.5,100,100,100,100,100,100,100,100,100,100,105.4,70.5,10.2,12,72.6,74.3,100,2864,0
3/6/22 6:15 PM,49.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,74,71.4,72.4,72.7,73.1,72.8,72.4,72.5,72.8,72.1,72.6,100,100,100,100,100,100,100,100,100,100,103.7,69.2,10.1,11.9,71,72.9,100,2837,0
3/6/22 6:20 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.8,71.4,72.4,72.7,73.1,72.8,72.5,72.5,72.7,72.1,72.7,100,100,100,100,100,100,100,100,100,100,102.1,68.4,10.1,11.9,70,72,100,2820,0
3/6/22 6:25 PM,49,27,0,10,10,10,10,10,10,10,10,10,10,10,25,73.7,71.4,72.4,72.7,73.1,72.8,72.5,72.5,72.6,72.1,72.7,100,100,100,100,100,100,100,100,100,100,100.5,67.8,10,11.9,69.3,71.3,100,2822,0
3/6/22 6:30 PM,48.9,27,0,10,10,10,10,10,10,10,10,10,10,10,25.2,73.5,71.4,72.4,72.6,73.2,72.8,72.5,72.4,72.5,72,72.7,100,100,100,100,100,100,100,100,100,100,98.8,67.3,10,11.9,68.7,70.7,100,2827,0
3/6/22 6:35 PM,48.7,27,0,10,10,10,10,10,10,10,10,10,10,10,25.2,73.4,71.3,72.4,72.6,73.2,72.8,72.5,72.4,72.4,72,72.7,100,100,100,100,100,100,100,100,100,100,97.5,66.8,10,11.9,68.3,70.2,100,2827,0
3/6/22 6:40 PM,48.6,27,0,10,10,10,10,10,10,10,10,10,10,10,25.3,73.2,71.3,72.3,72.6,73.2,72.8,72.5,72.3,72.2,71.9,72.7,100,100,100,100,100,100,100,100,100,100,96.2,66.5,10,11.9,67.9,69.9,100,2820,0
3/6/22 6:45 PM,48.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.3,73,71.2,72.3,72.5,73.1,72.8,72.5,72.3,72.1,71.9,72.7,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,95.2,66.2,10,11.9,67.6,69.5,100,2822,0
3/6/22 6:50 PM,48.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,25.2,72.9,71.2,72.3,72.5,73.1,72.8,72.5,72.2,71.9,71.8,72.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,94.2,65.9,10,11.9,67.4,69.3,100,2822.5,0
3/6/22 6:55 PM,48.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,25.2,72.7,71.2,72.2,72.4,73.1,72.7,72.5,72.2,71.9,71.7,72.6,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,93.1,65.6,10,11.9,67.1,69.1,100,2822.5,0
3/6/22 7:00 PM,47.9,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,25.2,72.5,71.1,72.2,72.4,73,72.7,72.5,72.1,71.7,71.7,72.5,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,92.1,65.4,9.8,12,66.9,68.8,100,2847,0
3/6/22 7:05 PM,47.7,27,0,10,6,6,5.8,6,6,5.8,6,6,6,6,25.2,72.3,71,72.2,72.3,73,72.7,72.5,72,71.6,71.6,72.4,60.1,58.1,58.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,90.9,64.8,11.2,9.3,66.6,68.7,100,2838,0
3/6/22 7:10 PM,47.6,27,0.2,8,4.1,4.1,4,4.1,4.1,4,4.1,4.1,4.1,4.1,25.3,72.1,71,72.1,72.3,72.9,72.6,72.4,71.9,71.5,71.5,72.4,41.2,39.6,39.6,41.2,41.2,41.2,41.2,41.2,41.2,41.2,89.8,62.1,11.1,4.4,65.9,69.3,100,2510,0
3/6/22 7:15 PM,47.5,27,3.3,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,25.3,71.9,70.9,72,72.2,72.9,72.5,72.4,71.8,71.4,71.4,72.3,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,88.8,83.1,7,8.6,73,69.8,0,2518,28.9
3/6/22 7:20 PM,47.4,27,4.1,0,9.1,9.1,9.2,9.1,9.1,9.2,9.1,9.1,9.1,9.1,25.5,71.9,70.8,72,72.2,72.8,72.5,72.4,71.8,71.3,71.3,72.2,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,87.7,85.1,7.7,10.6,83.9,74.8,0,3067,45.9
3/6/22 7:25 PM,47.3,27,0,0,10,10,10,10,10,10,10,10,10,10,25.6,72,70.8,72,72.2,72.8,72.5,72.3,71.8,71.3,71.3,72.2,100,100,100,100,100,100,100,100,100,100,86.5,88.8,8.8,11.2,88.1,79.7,0,3297,2.9
3/6/22 7:30 PM,47.3,27,0,0,10,10,10,10,10,10,10,10,10,10,25.4,72.2,70.8,72,72.2,72.8,72.4,72.3,71.8,71.4,71.2,72.1,100,100,100,100,100,100,100,100,100,100,85.6,90.4,9.4,11.5,90.1,81.9,0,3418,0
3/6/22 7:35 PM,47.3,27,0,0,10,10,10,10,10,10,10,10,10,10,25.2,72.5,70.9,72,72.2,72.8,72.4,72.3,71.9,71.7,71.3,72.1,100,100,100,100,100,100,100,100,100,100,84.9,91.5,9.6,11.6,91.5,83.5,0,3503,0
3/6/22 7:40 PM,47.2,27,0,0,10,10,10,10,10,10,10,10,10,10,24.9,72.8,71,72,72.3,72.8,72.4,72.3,72,71.9,71.4,72.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,84.3,92.4,9.6,11.6,92.5,84.6,0,3522,0
3/6/22 7:45 PM,47.3,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,24.7,73.2,71.1,72.1,72.4,72.8,72.5,72.2,72.2,72.2,71.5,72.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,83.8,93.1,9.6,11.7,93.3,85.4,0,3521,0
3/6/22 7:50 PM,47.2,27,0,0,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,24.4,73.6,71.2,72.2,72.5,72.9,72.5,72.2,72.3,72.5,71.6,72.4,79.5,77.8,77.8,79.5,79.5,79.5,79.5,79.5,79.5,79.5,83.1,94,9.3,11.8,94.2,86.2,0,3522,0
3/6/22 7:55 PM,47,27,0,0.6,6.2,6.2,6,6.2,6.2,6,6.2,6.2,6.2,6.2,24.3,73.8,71.4,72.3,72.6,73,72.6,72.2,72.5,72.8,71.7,72.6,61.6,59.6,59.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,82.4,94.1,12.7,9.6,94.9,86.4,4.5,3521,0
3/6/22 8:00 PM,46.9,27,0,7.7,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,24.3,74.1,71.5,72.4,72.7,73,72.7,72.2,72.7,73.1,71.9,72.7,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,81.8,83,11.7,11.2,87.4,85.6,76.7,2937.5,0
3/6/22 8:05 PM,46.8,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,24.2,74,71.6,72.5,72.8,73.1,72.7,72.2,72.8,73.3,72,72.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,81.1,76.5,10.6,12,79.4,80.9,100,2886,0
3/6/22 8:10 PM,47.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.8,71.7,72.6,72.9,73.2,72.8,72.3,72.9,73.5,72.2,73.1,100,100,100,100,100,100,100,100,100,100,80.4,73,10.4,12,75.3,77.3,100,2886,0
3/6/22 8:15 PM,47.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.6,73.6,71.8,72.6,72.9,73.3,72.9,72.3,73,73.5,72.3,73.2,100,100,100,100,100,100,100,100,100,100,79.7,70.8,10.2,11.9,72.9,74.9,100,2851,0
3/6/22 8:20 PM,47.5,27,0,10,10,10,10,10,10,10,10,10,10,10,24.8,73.5,71.8,72.7,72.9,73.4,73,72.3,73,73.4,72.3,73.3,100,100,100,100,100,100,100,100,100,100,79,69.3,10.1,11.9,71.2,73.4,100,2839,0
3/6/22 8:25 PM,47.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.2,71.8,72.7,72.9,73.4,73,72.4,73,73.3,72.3,73.4,100,100,100,100,100,100,100,100,100,100,78.4,68.4,10,11.9,70,72.3,100,2806,0
3/6/22 8:30 PM,47.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.2,73,71.8,72.7,72.9,73.5,73,72.4,73,73.1,72.3,73.4,99,98.7,98.7,99,99,99,99,99,99,99,77.8,67.9,10.1,11.9,69.4,71.6,100,2819,0
3/6/22 8:35 PM,47.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,25.1,72.9,71.8,72.7,72.8,73.5,73,72.4,73,73,72.3,73.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,77.4,67.4,10,11.9,68.9,71.1,100,2819,0
3/6/22 8:40 PM,47.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,25.2,72.7,71.8,72.7,72.8,73.5,73,72.4,72.9,72.9,72.2,73.4,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,76.7,66.9,10,11.9,68.4,70.7,100,2819,0
3/6/22 8:45 PM,47,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,25.2,72.6,71.7,72.6,72.7,73.5,73,72.4,72.9,72.7,72.2,73.3,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,76.2,66.6,9.8,12,68.1,70.3,100,2832,0
3/6/22 8:50 PM,46.7,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,25.3,72.5,71.7,72.6,72.7,73.5,73,72.4,72.8,72.6,72.1,73.2,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,75.7,66.3,10.1,11.8,67.7,69.9,100,2811,0
3/6/22 8:55 PM,46.5,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,25.3,72.4,71.6,72.6,72.6,73.4,73,72.4,72.7,72.4,72,73.2,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,75.3,65.5,11.3,8.6,67.5,69.9,100,2481,0
3/6/22 9:00 PM,46.4,27,0,10,4,4,4,4,4,4,4,4,4,4,25.3,72.2,71.6,72.5,72.6,73.4,72.9,72.4,72.6,72.2,71.9,73.1,40,40,40,40,40,40,40,40,40,40,74.8,62.6,11.5,3.9,66.5,70.4,100,2481,0
3/6/22 9:05 PM,46.2,27,0.6,5,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,25.2,72.1,71.5,72.5,72.6,73.3,72.9,72.4,72.5,72.1,71.8,73.1,44,44,44,44,44,44,44,44,44,44,74.3,63.8,10.1,3.6,64.6,71,60,2324,4.8
3/6/22 9:10 PM,46,27,3,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,25.3,71.9,71.4,72.4,72.5,73.3,72.8,72.4,72.5,72,71.8,72.9,73,73,73,73,73,73,73,73,73,73,73.9,84.5,6.7,9,78.3,71,0,2851,29.8
3/6/22 9:15 PM,45.8,27,0.7,0,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,25.5,71.8,71.4,72.4,72.5,73.3,72.8,72.4,72.4,71.9,71.7,72.9,95.8,96.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,73.4,87.5,7.9,10.6,86.1,77.6,0,2851,8.3
3/6/22 9:20 PM,45.7,27,0,0,10,10,10,10,10,10,10,10,10,10,25.4,72,71.3,72.4,72.5,73.2,72.7,72.4,72.4,71.9,71.6,72.8,100,100,100,100,100,100,100,100,100,100,72.8,90.3,8.9,11.2,89.7,81.4,0,3314,0
3/6/22 9:25 PM,45.8,27,0,0,10,10,10,10,10,10,10,10,10,10,25.3,72.2,71.4,72.4,72.5,73.2,72.7,72.4,72.4,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,72.4,91.6,9.4,11.5,91.4,83.3,0,3432,0
3/6/22 9:30 PM,45.7,27,0,0,10,10,10,10,10,10,10,10,10,10,25,72.6,71.4,72.4,72.6,73.2,72.7,72.3,72.5,72.3,71.7,72.8,100,100,100,100,100,100,100,100,100,100,72.1,92.6,9.6,11.7,92.5,84.7,0,3512,0
3/6/22 9:35 PM,45.7,27,0,0,10,10,10,10,10,10,10,10,10,10,24.7,72.9,71.5,72.5,72.6,73.2,72.7,72.3,72.6,72.5,71.7,72.9,100,100,100,100,100,100,100,100,100,100,71.6,93.6,9.6,11.6,93.6,85.7,0,3512,0
3/6/22 9:40 PM,45.6,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,24.5,73.2,71.6,72.6,72.7,73.3,72.8,72.3,72.8,72.8,71.8,73,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,71.3,94.5,9.6,11.7,94.6,86.6,0,3522,0
3/6/22 9:45 PM,45.6,27,0,0,8.3,8.3,8.1,8.3,8.3,8.3,8.3,8.3,8.3,8.3,24.3,73.5,71.7,72.6,72.8,73.3,72.8,72.3,72.9,73.1,71.9,73.1,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,70.9,95.2,9.4,11.8,95.3,87.4,0,3521,0
3/6/22 9:50 PM,45.6,27,0,0,6.5,6.5,6.4,6.5,6.5,6.5,6.5,6.5,6.5,6.5,24,73.7,71.9,72.7,72.9,73.4,72.9,72.3,73.1,73.4,72.1,73.2,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,70.5,95.7,10.9,10.8,95.8,87.8,0,3363,0
3/6/22 9:55 PM,45.6,27,0,0.1,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,24.1,73.9,72,72.8,73,73.5,73,72.3,73.3,73.6,72.3,73.4,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,70.2,99.7,13.6,5.8,96.9,87,1,3363,0
3/6/22 10:00 PM,45.5,27,0,6.4,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,23.7,73.9,72.1,72.9,73.1,73.6,73.1,72.4,73.4,73.9,72.4,73.6,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,69.9,85.5,10.9,9.9,92.2,86.1,64,2737,0
3/6/22 10:05 PM,45.4,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,23.5,73.8,72.2,73.1,73.2,73.7,73.1,72.4,73.6,74.1,72.5,73.8,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,69.7,79.3,9.8,12,82.1,83.2,100,2820,0
3/6/22 10:10 PM,45.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,23.6,73.7,72.4,73.1,73.3,73.8,73.3,72.5,73.7,74.3,72.7,73.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,69.5,75.5,10,11.9,77.7,79.4,100,2820,0
3/6/22 10:15 PM,45.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.7,73.4,72.4,73.2,73.3,73.9,73.4,72.5,73.7,74.3,72.7,74.1,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,69.2,73.3,10,11.9,75.2,77.1,100,2819,0
3/6/22 10:20 PM,45.5,27,0,10,10,10,10,10,10,10,10,10,10,10,23.9,73.3,72.5,73.3,73.3,74,73.4,72.5,73.8,74.2,72.8,74.2,100,100,100,100,100,100,100,100,100,100,68.9,72,10,11.9,73.5,75.6,100,2816,0
3/6/22 10:25 PM,45.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,24,73,72.5,73.3,73.3,74,73.5,72.6,73.8,74.1,72.8,74.2,99,99,99,99,99,99,99,99,99,99,68.5,71.1,10,11.8,72.5,74.5,100,2824,0
3/6/22 10:30 PM,45.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,24,72.9,72.4,73.3,73.3,74,73.5,72.6,73.7,74,72.8,74.3,97,97,97,97,97,97,97,97,97,97,68.2,70.3,10,11.8,71.8,73.8,100,2824,0
3/6/22 10:35 PM,45.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,24.1,72.6,72.4,73.3,73.3,74.1,73.5,72.7,73.7,73.8,72.7,74.3,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,67.9,69.7,10.1,11.9,71.1,73.2,100,2816,0
3/6/22 10:40 PM,45.3,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,24.3,72.6,72.4,73.2,73.2,74.1,73.5,72.7,73.6,73.6,72.7,74.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,67.7,69.3,9.8,12,70.6,72.7,100,2821,0
3/6/22 10:45 PM,44.9,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,24.8,72.3,72.3,73.2,73.2,74,73.5,72.7,73.5,73.5,72.6,74.2,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,67.4,68.6,10.8,10.5,70.2,72.3,100,2833,0
3/6/22 10:50 PM,44.5,27,0,10,4.3,4.3,4.1,4.3,4.3,4.1,4.3,4.3,4.3,4.3,25.4,72.1,72.2,73.2,73.1,74,73.4,72.7,73.5,73.3,72.6,74.1,42.2,41,41,42.2,42.2,42.2,42.2,42.2,42.2,42.2,67.2,65.8,11.7,4.3,69.1,72.6,100,2545,0
3/6/22 10:55 PM,44.2,27,1.7,0,5.8,5.8,6.3,5.8,5.8,6.3,5.8,5.8,5.8,5.8,25.9,72,72.2,73.1,73.1,74,73.4,72.7,73.4,73.2,72.5,74.1,57.8,63.5,63.5,57.8,57.8,57.8,57.8,57.8,57.8,57.8,66.9,80.8,7.7,7.5,73.7,73.2,20,2663,13.8
3/6/22 11:00 PM,44,27,0.5,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,26.2,71.8,72.1,73.1,73,73.9,73.4,72.7,73.3,73,72.4,74,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,66.6,87.9,7.4,10.3,86.2,76.6,0,2663,6.2
3/6/22 11:05 PM,43.6,27,0,0,10,10,10,10,10,10,10,10,10,10,26.2,72,72.1,73.1,73,73.9,73.3,72.7,73.2,73,72.4,73.9,99.7,99.8,99.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,66.3,91.8,8.6,11,90.6,82.2,0,3254,0
3/6/22 11:10 PM,43.3,27,0,0,10,10,10,10,10,10,10,10,10,10,26.6,72.2,72.1,73.1,73,73.9,73.3,72.7,73.3,73.1,72.3,73.9,100,100,100,100,100,100,100,100,100,100,66.1,94.1,9.3,11.4,93.6,84.9,0,3398,0
3/6/22 11:15 PM,43.4,27,0,0,10,10,10,10,10,10,10,10,10,10,26.7,72.5,72.2,73.1,73.1,73.9,73.3,72.7,73.4,73.2,72.4,73.9,100,100,100,100,100,100,100,100,100,100,65.8,95.5,9.6,11.6,95.2,86.6,0,3484,0
3/6/22 11:20 PM,44.2,27,0,0,10,10,10,10,10,10,10,10,10,10,26.8,72.8,72.2,73.1,73.2,73.9,73.3,72.7,73.5,73.5,72.4,73.9,100,100,100,100,100,100,100,100,100,100,65.5,96.8,9.6,11.7,96.5,87.8,0,3522,0
3/6/22 11:25 PM,43.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,26.7,73.1,72.3,73.2,73.3,73.9,73.4,72.7,73.6,73.7,72.5,74,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,65.3,97.9,9.6,11.7,97.8,89,0,3522,0
3/6/22 11:30 PM,43.5,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,26.5,73.5,72.5,73.3,73.3,74,73.4,72.7,73.8,74,72.7,74.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,65,98.5,9.5,11.7,98.6,90,0,3521,0
3/6/22 11:35 PM,43.3,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,26.3,73.8,72.6,73.4,73.5,74.1,73.5,72.7,73.9,74.3,72.8,74.3,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,64.7,99.6,10.6,11,99.4,90.6,0.3,3256.5,0
3/6/22 11:40 PM,43.1,27,0,6.1,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,26,74.1,72.7,73.5,73.6,74.2,73.6,72.7,74.1,74.6,72.9,74.4,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,64.3,88.9,12.7,10.7,93.8,90,61.1,2969,0
3/6/22 11:45 PM,43,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,25.9,74.3,72.9,73.6,73.7,74.3,73.7,72.8,74.3,74.8,73.1,74.6,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,64.1,80.4,10.7,12,83.6,85.3,100,2898,0
3/6/22 11:50 PM,43,27,0,10,10,10,10,10,10,10,10,10,10,10,25.8,74.2,73,73.7,73.8,74.4,73.8,72.8,74.4,74.9,73.2,74.7,100,100,100,100,100,100,100,100,100,100,63.8,76,10.4,12,78.5,80.7,100,2860,0
3/6/22 11:55 PM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,25.9,74,73.1,73.8,73.9,74.5,73.9,72.9,74.5,75,73.3,74.9,100,100,100,100,100,100,100,100,100,100,63.5,73.2,10.2,12,75.2,77.8,100,2860,0
3/7/22 12:00 AM,43,27,0,10,10,10,10,10,10,10,10,10,10,10,26,73.8,73.1,73.8,73.9,74.6,73.9,72.9,74.5,74.9,73.4,75,100,100,100,100,100,100,100,100,100,100,63.3,71.7,10.1,11.9,73.5,76.1,100,2840,0
3/7/22 12:05 AM,42.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.7,73.1,73.9,73.9,74.6,74,73,74.5,74.8,73.4,75,100,100,100,100,100,100,100,100,100,100,63,70.7,10.1,11.9,72.4,75,100,2832,0
3/7/22 12:10 AM,42.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,73.6,73.1,73.9,73.8,74.7,74,73,74.4,74.6,73.4,75,100,100,100,100,100,100,100,100,100,100,62.7,69.8,10,11.8,71.4,74,100,2817,0
3/7/22 12:15 AM,42.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.5,73.5,73.1,73.9,73.8,74.7,74,73,74.4,74.5,73.3,75,100,100,100,100,100,100,100,100,100,100,62.4,69.2,10,11.9,70.7,73.3,100,2813,0
3/7/22 12:20 AM,42.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,73.4,73,73.8,73.8,74.7,74,73.1,74.3,74.3,73.3,75,100,100,100,100,100,100,100,100,100,100,62.2,68.8,10,11.9,70.3,72.8,100,2816,0
3/7/22 12:25 AM,42.2,27,0,10,10,10,10,10,10,10,10,10,10,10,26.6,73.3,73,73.8,73.7,74.7,74,73.1,74.2,74.1,73.2,74.9,100,100,100,100,100,100,100,100,100,100,61.9,68.5,10.1,11.8,69.9,72.4,100,2810,0
3/7/22 12:30 AM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,26.7,73.2,72.9,73.8,73.6,74.6,74,73.1,74.1,73.9,73.2,74.9,100,100,100,100,100,100,100,100,100,100,61.7,68.2,10,11.8,69.5,72.1,100,2821,0
3/7/22 12:35 AM,41.1,27,0,10,9.9,9.9,9.8,9.9,9.9,9.8,9.9,9.9,9.9,9.9,26.7,73,72.8,73.7,73.6,74.6,74,73.1,74,73.7,73.1,74.8,98.6,98.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,61.4,67.9,10,11.8,69.2,71.7,100,2821,0
3/7/22 12:40 AM,40.7,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,26.8,72.8,72.7,73.7,73.5,74.6,73.9,73.1,73.9,73.5,72.9,74.6,94.7,94.4,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,61.2,67.6,10,11.8,68.9,71.4,100,2816,0
3/7/22 12:45 AM,40.3,27,0,10,8.5,8.5,8.4,8.5,8.5,8.4,8.5,8.5,8.5,8.5,26.9,72.6,72.6,73.6,73.5,74.5,73.8,73.1,73.8,73.4,72.8,74.5,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,61,67.4,10,11.9,68.7,71.1,100,2817,0
3/7/22 12:50 AM,40.3,27,0,10,7.4,7.4,7.2,7.4,7.4,7.2,7.4,7.4,7.4,7.4,27,72.5,72.5,73.6,73.4,74.5,73.8,73.1,73.7,73.2,72.8,74.5,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,60.8,67.3,10,12,68.6,70.9,100,2815,0
3/7/22 12:55 AM,40.1,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,27.1,72.3,72.5,73.5,73.3,74.4,73.7,73.1,73.6,73,72.6,74.4,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,60.6,66.6,11.1,9.1,68.4,71,100,2810,0
3/7/22 1:00 AM,39.9,27,0.8,5,5.1,4.8,5.1,5.1,4.8,5.1,4.8,5.1,5.1,5.1,27.2,72.1,72.3,73.4,73.3,74.3,73.6,73.1,73.4,72.8,72.5,74.2,48.4,50.9,50.9,50.9,50.9,48.4,48.4,48.4,48.4,48.4,60.4,71.2,10.4,5.4,68.1,71.6,60,2503,5.1
3/7/22 1:05 AM,39.8,27,1.8,0,7.6,7.3,7.6,7.6,7.3,7.6,7.3,7.6,7.6,7.6,27.4,71.9,72.3,73.4,73.2,74.2,73.6,73.1,73.3,72.7,72.4,74.1,73.4,75.8,75.8,75.8,75.8,73.4,73.4,73.4,73.4,73.4,60.2,88,6.8,9.7,85.5,72.5,0,2685,18.8
3/7/22 1:10 AM,39.8,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,27.4,71.9,72.2,73.3,73.2,74.2,73.5,73,73.2,72.6,72.3,74,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,60.1,92,8.1,10.7,90.2,80.1,0,3250.5,0
3/7/22 1:15 AM,39.7,27,0,0,10,10,10,10,10,10,10,10,10,10,27.5,72,72.2,73.3,73.1,74.2,73.5,73,73.2,72.6,72.3,73.9,100,100,100,100,100,100,100,100,100,100,59.8,95.3,8.9,11.3,94.2,84.5,0,3250.5,0
3/7/22 1:20 AM,39.7,27,0,0,10,10,10,10,10,10,10,10,10,10,27.5,72.3,72.2,73.2,73.2,74.1,73.4,73,73.2,72.8,72.3,73.9,100,100,100,100,100,100,100,100,100,100,59.5,97.3,9.4,11.5,96.6,87.2,0,3449,0
3/7/22 1:25 AM,39.6,27,0,0,10,10,10,10,10,10,10,10,10,10,27.3,72.6,72.3,73.3,73.3,74.1,73.4,73,73.4,73,72.3,73.9,100,100,100,100,100,100,100,100,100,100,59.2,98.7,9.6,11.7,98.4,88.8,0,3518,0
3/7/22 1:30 AM,39.6,27,0,0,10,10,10,10,10,10,10,10,10,10,27.2,72.8,72.4,73.3,73.3,74.1,73.4,72.9,73.5,73.3,72.4,74,100,100,100,100,100,100,100,100,100,100,59.1,99.7,9.6,11.7,99.6,90,0,3522,0
3/7/22 1:35 AM,39.6,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,27,73.2,72.5,73.4,73.4,74.2,73.5,73,73.6,73.7,72.5,74.1,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,58.9,100.5,9.6,11.7,100.4,91,0,3522,0
3/7/22 1:40 AM,39.9,27,0,0,8,8,8,8,8,8,8,8,8,8,26.7,73.6,72.6,73.5,73.6,74.2,73.6,72.9,73.8,74,72.7,74.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,58.7,101.2,9.4,11.7,101.2,91.8,0,3522,0
3/7/22 1:45 AM,40.7,27,0,0,6,6,6,6,6,6,6,6,6,6,26.7,73.8,72.8,73.6,73.7,74.3,73.7,73,74,74.3,72.8,74.4,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,58.6,102.3,11.7,10,101.9,92.1,0,3521,0
3/7/22 1:50 AM,40.2,27,0,5.4,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,26.5,74.1,72.9,73.7,73.8,74.4,73.7,73,74.2,74.7,73,74.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,58.4,92.4,12.4,10.2,97,91.2,54.6,2914.5,0
3/7/22 1:55 AM,40.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,26.4,74.2,73.1,73.9,73.9,74.5,73.8,73.1,74.4,74.9,73.2,74.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,58.2,82.3,10.6,12,85.6,87,100,2877,0
3/7/22 2:00 AM,41.8,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,74.2,73.2,74,74,74.6,74,73.1,74.5,75.1,73.3,74.9,100,100,100,100,100,100,100,100,100,100,58.1,77.5,10.3,12,80.1,82.1,100,2847,0
3/7/22 2:05 AM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,26.3,74,73.3,74.1,74.1,74.7,74.1,73.1,74.6,75.2,73.5,75.1,100,100,100,100,100,100,100,100,100,100,57.9,74.6,10.2,12,76.7,79,100,2847,0
3/7/22 2:10 AM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.9,73.4,74.1,74.1,74.8,74.1,73.2,74.7,75.1,73.5,75.2,100,100,100,100,100,100,100,100,100,100,57.8,72.9,10.1,11.9,74.7,77.2,100,2831,0
3/7/22 2:15 AM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.8,73.4,74.1,74.1,74.9,74.2,73.2,74.7,75,73.5,75.2,100,100,100,100,100,100,100,100,100,100,57.6,71.8,10,11.9,73.5,76,100,2816,0
3/7/22 2:20 AM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.7,73.4,74.2,74.1,75,74.3,73.3,74.6,74.8,73.5,75.2,100,100,100,100,100,100,100,100,100,100,57.5,71,10,11.8,72.5,75.1,100,2811,0
3/7/22 2:25 AM,40.3,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.6,73.4,74.2,74.1,75,74.3,73.4,74.6,74.7,73.5,75.3,100,100,100,100,100,100,100,100,100,100,57.4,70.3,10.1,11.9,71.8,74.4,100,2818,0
3/7/22 2:30 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,26.2,73.5,73.3,74.1,74,75,74.3,73.4,74.5,74.5,73.5,75.2,100,100,100,100,100,100,100,100,100,100,57.2,69.8,10,11.8,71.2,73.7,100,2818,0
3/7/22 2:35 AM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,26.1,73.4,73.2,74.1,74,75,74.3,73.4,74.4,74.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,57,69.4,10,11.8,70.8,73.2,100,2816,0
3/7/22 2:40 AM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,26.1,73.2,73.2,74.1,73.9,75,74.2,73.4,74.3,74.1,73.3,75.1,100,100,100,100,100,100,100,100,100,100,56.8,69,10,11.9,70.4,72.9,100,2817,0
3/7/22 2:45 AM,39.5,27,0,10,10,10,9.9,10,10,9.9,10,10,10,10,26.1,73.1,73.1,74,73.9,75,74.2,73.5,74.2,73.9,73.2,75,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,56.6,68.7,10,11.8,70.1,72.5,100,2817,0
3/7/22 2:50 AM,39.4,27,0,10,9.6,9.6,9.7,9.6,9.6,9.7,9.6,9.6,9.6,9.6,26,72.9,73,74,73.8,74.9,74.2,73.4,74.1,73.8,73.2,74.9,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,56.4,68.4,10.1,11.8,69.7,72.2,100,2822,0
3/7/22 2:55 AM,39.1,27,0,10,8.7,8.8,8.7,8.8,8.8,8.7,8.8,8.8,8.8,8.7,26,72.7,72.9,73.9,73.7,74.8,74.1,73.4,74,73.6,73,74.8,88,87.3,87.3,87.3,88,88,88,88,88,88,56.3,68.2,9.9,11.9,69.5,71.9,100,2816,0
