Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
3/7/22 3:00 AM,38.9,27,0,10,7.5,7.7,7.5,7.7,7.7,7.5,7.7,7.7,7.7,7.5,26.1,72.5,72.8,73.8,73.6,74.8,74,73.4,73.9,73.4,72.9,74.7,77.1,75.4,75.4,75.4,77.1,77.1,77.1,77.1,77.1,77.1,56.2,68.1,9.9,12,69.3,71.6,100,2827,0
3/7/22 3:05 AM,38.9,27,0,10,6,6,6,6,6,6,6,6,6,6,26.1,72.3,72.7,73.8,73.6,74.7,73.9,73.4,73.8,73.2,72.8,74.6,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,56.2,67.7,10.9,10.2,69.1,71.6,100,2682.5,0
3/7/22 3:10 AM,38.9,27,0.4,8,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,26.4,72.1,72.6,73.7,73.5,74.6,73.9,73.4,73.6,73.1,72.7,74.5,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,56,67.9,11.2,5,68.4,72.1,80,2682.5,3.6
3/7/22 3:15 AM,38.9,27,2.9,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,26.6,72,72.5,73.6,73.4,74.6,73.8,73.4,73.5,72.9,72.6,74.4,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,55.8,89.1,7.2,9.1,82.7,72.9,0,2915,29.5
3/7/22 3:20 AM,38.9,27,0.5,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,26.7,71.9,72.5,73.6,73.4,74.5,73.7,73.4,73.4,72.8,72.5,74.3,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,55.6,92.7,8,10.7,90.8,80.6,0,2915,4.5
3/7/22 3:25 AM,38.9,27,0,0,10,10,10,10,10,10,10,10,10,10,26.7,72.1,72.4,73.5,73.4,74.5,73.7,73.3,73.4,72.8,72.4,74.2,100,100,100,100,100,100,100,100,100,100,55.6,96.1,8.9,11.2,95.1,84.9,0,3344,0
3/7/22 3:30 AM,38.9,27,0,0,10,10,10,10,10,10,10,10,10,10,26.6,72.3,72.5,73.5,73.4,74.4,73.7,73.3,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,55.4,97.9,9.4,11.5,97.5,87.6,0,3452,0
3/7/22 3:35 AM,39,27,0,0,10,10,10,10,10,10,10,10,10,10,26.4,72.6,72.5,73.6,73.5,74.4,73.7,73.3,73.6,73.3,72.5,74.2,100,100,100,100,100,100,100,100,100,100,55.4,99.5,9.6,11.7,99.1,89.6,0,3507,0
3/7/22 3:40 AM,38.9,27,0,0,10,10,10,10,10,10,10,10,10,10,26.2,72.9,72.6,73.6,73.6,74.4,73.7,73.3,73.7,73.6,72.6,74.2,100,100,100,100,100,100,100,100,100,100,55.3,100.5,9.6,11.7,100.3,90.7,0,3521,0
3/7/22 3:45 AM,38.9,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,26,73.2,72.7,73.7,73.7,74.5,73.7,73.3,73.8,73.9,72.7,74.3,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,55.3,101.1,9.6,11.7,101.2,91.6,0,3522,0
3/7/22 3:50 AM,38.8,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,25.8,73.6,72.9,73.8,73.8,74.5,73.8,73.3,74,74.2,72.8,74.5,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,55.2,101.8,9.4,11.8,101.8,92.4,0,3522,0
3/7/22 3:55 AM,38.8,27,0,0.3,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,25.5,73.8,73,73.9,74,74.6,73.9,73.3,74.2,74.5,73,74.6,62,62,62,62,62,62,62,62,62,62,55.1,102.5,12,10.3,102.5,92.7,3.3,3211.5,0
3/7/22 4:00 AM,38.7,27,0,7.3,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,25.4,74.2,73.2,74,74.1,74.7,74,73.3,74.4,74.9,73.2,74.8,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,55.1,89.2,11.9,11.2,94.2,91.7,73.5,3211.5,0
3/7/22 4:05 AM,38.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,24.9,74.2,73.3,74.1,74.2,74.8,74.1,73.3,74.6,75.1,73.3,74.9,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,55,81.5,10.7,12,84.6,86.2,100,2945,0
3/7/22 4:10 AM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,74.1,73.4,74.2,74.3,74.9,74.2,73.4,74.7,75.3,73.5,75.2,100,100,100,100,100,100,100,100,100,100,54.9,77.4,10.3,12,79.7,81.9,100,2879,0
3/7/22 4:15 AM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.9,73.5,74.3,74.3,75,74.3,73.4,74.8,75.3,73.6,75.3,100,100,100,100,100,100,100,100,100,100,54.8,74.9,10.2,12,76.9,79.3,100,2841.5,0
3/7/22 4:20 AM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,24.8,73.7,73.5,74.3,74.3,75.1,74.3,73.5,74.8,75.2,73.6,75.4,100,100,100,100,100,100,100,100,100,100,54.7,73.3,10,11.9,75,77.6,100,2822,0
3/7/22 4:25 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.6,73.6,74.4,74.3,75.2,74.4,73.6,74.8,75.1,73.7,75.5,100,100,100,100,100,100,100,100,100,100,54.7,72.1,10,11.9,73.6,76.3,100,2825,0
3/7/22 4:30 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,24.9,73.4,73.5,74.4,74.3,75.2,74.4,73.6,74.7,74.9,73.6,75.5,100,100,100,100,100,100,100,100,100,100,54.5,71.3,10,11.8,72.7,75.4,100,2801,0
3/7/22 4:35 AM,39.4,27,0,10,10,10,10,10,10,10,10,10,10,10,25,73.3,73.5,74.4,74.3,75.2,74.4,73.6,74.7,74.7,73.6,75.5,100,100,100,100,100,100,100,100,100,100,54.5,70.6,10.1,11.9,72,74.6,100,2801,0
3/7/22 4:40 AM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,25.4,73.1,73.4,74.3,74.2,75.2,74.4,73.7,74.6,74.6,73.5,75.5,100,100,100,100,100,100,100,100,100,100,54.4,70.2,10.1,11.9,71.5,74.1,100,2820,0
3/7/22 4:45 AM,39.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,25.4,72.9,73.4,74.3,74.1,75.2,74.4,73.7,74.5,74.4,73.4,75.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,54.3,69.9,10,11.8,71.2,73.7,100,2817,0
3/7/22 4:50 AM,39.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,25.5,72.8,73.3,74.2,74.1,75.2,74.4,73.7,74.4,74.2,73.4,75.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,54.2,69.6,10,11.9,70.9,73.3,100,2817,0
3/7/22 4:55 AM,39.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,25.6,72.6,73.2,74.2,74,75.1,74.3,73.7,74.3,74,73.3,75.2,84.3,84.2,84.2,84.3,84.3,84.3,84.2,84.2,84.3,84.3,54.1,69.3,9.9,11.9,70.7,73,100,2817,0
3/7/22 5:00 AM,39.4,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,25.6,72.6,73.2,74.1,74,75.1,74.3,73.7,74.2,73.8,73.2,75.1,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,54,69,9.8,12,70.4,72.6,100,2854.5,0
3/7/22 5:05 AM,39.1,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,25.5,72.6,73.1,74.1,73.9,75,74.2,73.7,74.1,73.7,73.1,75,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,53.9,68.8,10.2,11.8,70.1,72.4,100,2854.5,0
3/7/22 5:10 AM,38.8,27,0,10,5.5,5.5,5.3,5.5,5.5,5.3,5.5,5.5,5.5,5.5,25.6,72.4,73,74,73.9,75,74.2,73.7,74,73.5,73,74.9,54.4,53.2,53.2,54.4,54.4,54.4,54.4,54.4,54.4,54.4,53.8,67.5,11.5,7.4,69.7,72.6,100,2740,0
3/7/22 5:15 AM,38.5,27,0,10,4,4,3.8,4,4,3.8,4,4,4,4,25.5,72.3,72.9,74,73.8,74.9,74.1,73.7,73.9,73.3,72.9,74.8,40.2,37.7,37.7,40.2,40.2,40.2,40.2,40.2,40.2,40.2,53.6,64.8,11.3,3.5,68.4,73.1,100,2455,0
3/7/22 5:20 AM,38.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.4,72.2,72.8,73.9,73.7,74.9,74,73.6,73.8,73.2,72.8,74.7,35,35,35,35,35,35,35,35,35,35,53.6,62.6,10.8,2.9,66.7,73.6,100,2272.5,0
3/7/22 5:25 AM,38.2,27,1.1,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,25.4,72,72.7,73.8,73.6,74.8,74,73.6,73.7,73.1,72.7,74.6,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,53.5,75.2,8.5,5.3,68.2,74.1,40,2272.5,11.4
3/7/22 5:30 AM,38,27,2.5,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,25.5,71.9,72.6,73.8,73.6,74.7,73.9,73.6,73.6,72.9,72.6,74.5,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,53.5,90.4,6.7,9.8,88.4,75.3,0,2985.5,25
3/7/22 5:35 AM,37.9,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.7,72,72.6,73.7,73.6,74.7,73.8,73.6,73.5,72.8,72.5,74.4,99,99,99,99,99,99,99,99,99,99,53.3,94.6,8.2,10.7,93.2,82.6,0,3353,0
3/7/22 5:40 AM,37.8,27,0,0,10,10,10,10,10,10,10,10,10,10,25.8,72.1,72.6,73.7,73.6,74.6,73.8,73.5,73.5,72.9,72.5,74.3,100,100,100,100,100,100,100,100,100,100,53.3,97.6,8.9,11.2,96.8,86.3,0,3467,0
3/7/22 5:45 AM,37.8,27,0,0,10,10,10,10,10,10,10,10,10,10,25.8,72.4,72.6,73.7,73.6,74.6,73.8,73.5,73.6,73.1,72.5,74.3,100,100,100,100,100,100,100,100,100,100,53.2,99.5,9.4,11.5,99.1,88.9,0,3512,0
3/7/22 5:50 AM,37.8,27,0,0,10,10,10,10,10,10,10,10,10,10,25.6,72.7,72.7,73.7,73.7,74.6,73.8,73.5,73.7,73.4,72.6,74.3,100,100,100,100,100,100,100,100,100,100,53.1,100.7,9.6,11.7,100.5,90.6,0,3521,0
3/7/22 5:55 AM,37.7,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.4,72.9,72.8,73.8,73.8,74.6,73.8,73.5,73.9,73.7,72.7,74.4,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,53,101.7,9.6,11.7,101.6,91.7,0,3521,0
3/7/22 6:00 AM,37.6,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,25.2,73.4,72.9,73.9,73.9,74.7,73.9,73.5,74,74.1,72.8,74.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,53,102.2,9.5,11.7,102.2,92.6,0,3522,0
3/7/22 6:05 AM,37.7,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,25,73.7,73.1,74,74.1,74.8,74,73.5,74.2,74.4,73,74.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,52.9,103.1,9.7,11.6,103,93.3,0,3422,0
3/7/22 6:10 AM,37.7,27,0,4.2,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,24.6,74.1,73.2,74.1,74.2,74.8,74.1,73.5,74.4,74.7,73.2,74.9,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,52.9,95.2,12.8,10.8,99.2,93.1,42.1,3422,0
3/7/22 6:15 AM,37.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,24.6,74.2,73.4,74.2,74.3,74.9,74.2,73.5,74.6,75.1,73.3,75,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,52.8,84.3,10.9,12,87.6,88.9,100,3009,0
3/7/22 6:20 AM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,74.2,73.5,74.3,74.4,75.1,74.3,73.6,74.8,75.2,73.5,75.2,100,100,100,100,100,100,100,100,100,100,52.7,78.7,10.5,12,81.1,83.2,100,2908,0
3/7/22 6:25 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,74.3,73.6,74.4,74.5,75.2,74.4,73.6,74.9,75.4,73.6,75.4,100,100,100,100,100,100,100,100,100,100,52.8,75.8,10.2,12,77.8,80.2,100,2867,0
3/7/22 6:30 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,74,73.7,74.5,74.5,75.3,74.5,73.7,74.9,75.3,73.7,75.5,100,100,100,100,100,100,100,100,100,100,52.7,74,10.1,11.9,75.9,78.2,100,2840,0
3/7/22 6:35 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,24.2,73.8,73.7,74.5,74.5,75.3,74.5,73.7,74.9,75.2,73.7,75.6,100,100,100,100,100,100,100,100,100,100,52.6,72.7,10.1,11.9,74.4,76.9,100,2833,0
3/7/22 6:40 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,73.6,73.7,74.5,74.4,75.4,74.5,73.7,74.9,75,73.7,75.6,100,100,100,100,100,100,100,100,100,100,52.5,72,10,11.9,73.4,76,100,2833,0
3/7/22 6:45 AM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.5,73.6,74.5,74.4,75.4,74.5,73.8,74.8,74.8,73.7,75.6,100,100,100,100,100,100,100,100,100,100,52.5,71.4,10.1,11.9,72.7,75.3,100,2833,0
3/7/22 6:50 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,25,73.3,73.6,74.5,74.4,75.4,74.5,73.8,74.7,74.7,73.6,75.6,100,100,100,100,100,100,100,100,100,100,52.4,70.8,10,11.9,72.1,74.7,100,2824,0
3/7/22 6:55 AM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,25.1,73.2,73.5,74.4,74.3,75.4,74.5,73.8,74.6,74.5,73.6,75.5,100,100,100,100,100,100,100,100,100,100,52.3,70.3,10.1,11.8,71.7,74.2,100,2824,0
3/7/22 7:00 AM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,25.1,73.2,73.5,74.4,74.3,75.4,74.5,73.9,74.6,74.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,52.1,69.9,10.1,11.9,71.3,73.7,100,2824,0
3/7/22 7:05 AM,39.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.3,73,73.4,74.4,74.2,75.3,74.5,73.9,74.5,74.1,73.4,75.4,99.3,99.2,99.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,52,69.6,10,11.9,70.9,73.4,100,2811,0
3/7/22 7:10 AM,39.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,25.3,72.9,73.3,74.3,74.2,75.3,74.4,73.9,74.4,74,73.3,75.2,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,51.7,69.4,10,11.8,70.7,73,100,2811,0
3/7/22 7:15 AM,39.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,25.3,72.9,73.3,74.3,74.1,75.2,74.4,73.9,74.3,73.8,73.2,75.2,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,51.5,69.2,10,11.9,70.5,72.8,100,2826,0
3/7/22 7:20 AM,40,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,25.3,72.9,73.2,74.2,74.1,75.2,74.3,73.9,74.2,73.6,73.2,75.1,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,51.4,69,10,11.8,70.3,72.6,100,2815.5,0
3/7/22 7:25 AM,39.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,25.4,72.6,73.1,74.2,74,75.1,74.2,73.8,74.1,73.5,73.1,74.9,83,83,83,83,83,83,83,83,83,83,51.3,68.9,9.9,11.9,70.1,72.3,100,2815.5,0
3/7/22 7:30 AM,39.5,27,0,10,7.5,7.5,7.4,7.5,7.5,7.4,7.5,7.5,7.5,7.5,25.4,72.6,73,74.1,73.9,75.1,74.2,73.8,74,73.3,73,74.8,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,51.1,68.7,10,12,70,72,100,2851,0
3/7/22 7:35 AM,39.3,27,0,10,6.3,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.3,25.5,72.4,72.9,74,73.8,75,74.1,73.8,73.8,73.2,72.9,74.7,63,63,63,63,63,63,63,63,63,63,51,68.4,10.8,10.5,69.8,72,100,2748.5,0
3/7/22 7:40 AM,39.1,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,25.6,72.3,72.8,74,73.8,74.9,74.1,73.8,73.7,73,72.8,74.6,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,50.9,66.7,11.8,5.7,69.3,72.4,100,2376,0
3/7/22 7:45 AM,39,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.6,72.1,72.7,73.9,73.7,74.9,74,73.8,73.6,72.9,72.7,74.5,35,35,35,35,35,35,35,35,35,35,50.7,63.7,11.2,2.9,67.8,73,100,2376,0
3/7/22 7:50 AM,38.7,27,1.7,0,6.8,6.8,7,6.8,6.8,7,6.8,6.8,6.8,6.8,25.9,71.9,72.6,73.8,73.6,74.8,73.9,73.7,73.5,72.7,72.5,74.4,67.7,70.2,70.2,67.7,67.7,67.7,67.7,67.7,67.7,67.7,50.7,87.6,7,8.4,79.9,73.4,0,2485,20.2
3/7/22 7:55 AM,38.7,27,0,0,9.1,9.1,9.3,9.1,9.1,9.3,9.1,9.1,9.1,9.1,26,71.8,72.6,73.7,73.6,74.7,73.8,73.7,73.4,72.6,72.5,74.3,91.3,93.5,93.5,91.3,91.3,91.3,91.3,91.3,91.3,91.3,50.7,92.6,7.7,10.5,90.5,80.1,0,3160,0
3/7/22 8:00 AM,38.6,27,0,0,10,10,10,10,10,10,10,10,10,10,26,72,72.5,73.7,73.6,74.7,73.8,73.7,73.4,72.6,72.4,74.2,100,100,100,100,100,100,100,100,100,100,50.7,95.8,8.7,11,94.8,84.6,0,3160,0
3/7/22 8:05 AM,38.6,27,0,0,10,10,10,10,10,10,10,10,10,10,26,72.3,72.6,73.7,73.6,74.6,73.8,73.6,73.4,72.8,72.4,74.2,100,100,100,100,100,100,100,100,100,100,50.7,97.9,9.2,11.4,97.3,87.5,0,3408,0
3/7/22 8:10 AM,38.6,27,0,0,10,10,10,10,10,10,10,10,10,10,26,72.6,72.6,73.7,73.6,74.6,73.7,73.6,73.5,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,50.7,99.2,9.6,11.6,98.9,89.1,0,3502.5,0
3/7/22 8:15 AM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,25.9,72.9,72.7,73.8,73.7,74.6,73.7,73.6,73.6,73.4,72.5,74.2,100,100,100,100,100,100,100,100,100,100,50.7,100.4,9.6,11.7,100.1,90.5,0,3502.5,0
3/7/22 8:20 AM,38.4,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,25.8,73.3,72.8,73.8,73.8,74.6,73.8,73.6,73.8,73.7,72.6,74.3,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,50.7,101.3,9.6,11.6,101.2,91.6,0,3521,0
3/7/22 8:25 AM,38.3,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,25.6,73.6,72.9,73.9,74,74.7,73.8,73.6,74,74,72.8,74.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,50.8,102.2,9.3,11.8,102.1,92.5,0,3521,0
3/7/22 8:30 AM,38.3,27,0,1.5,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,25.4,73.9,73.1,74,74.1,74.8,73.9,73.6,74.1,74.3,72.9,74.6,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,50.7,100.1,12.8,10,102.4,92.6,14.6,3251.5,0
3/7/22 8:35 AM,38.3,27,0,9.1,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,25.1,74.3,73.3,74.1,74.2,74.9,74,73.6,74.3,74.7,73.1,74.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,50.9,85.9,11,12,89.7,90.1,89.8,3251.5,0
3/7/22 8:40 AM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,24.6,74.2,73.4,74.3,74.3,75,74.1,73.6,74.5,74.9,73.2,75,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,50.9,79.5,10.6,12,82.6,84.4,100,2921,0
3/7/22 8:45 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,74.2,73.5,74.4,74.4,75.1,74.2,73.7,74.6,75,73.4,75.1,100,100,100,100,100,100,100,100,100,100,50.9,76.5,10.3,12,79,81.2,100,2861,0
3/7/22 8:50 AM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,74.1,73.6,74.4,74.4,75.2,74.3,73.7,74.7,75.1,73.5,75.2,100,100,100,100,100,100,100,100,100,100,51,74.5,10.1,11.9,76.3,78.7,100,2861,0
3/7/22 8:55 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,73.9,73.6,74.5,74.4,75.3,74.4,73.7,74.7,75,73.5,75.3,100,100,100,100,100,100,100,100,100,100,51,73.1,10.1,11.9,74.7,77.2,100,2828.5,0
3/7/22 9:00 AM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,73.8,73.6,74.5,74.4,75.3,74.4,73.8,74.7,74.9,73.5,75.4,100,100,100,100,100,100,100,100,100,100,51.1,72.2,10.1,11.8,73.7,76.1,100,2828.5,0
3/7/22 9:05 AM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.4,73.6,73.6,74.5,74.4,75.4,74.5,73.8,74.6,74.7,73.5,75.4,100,100,100,100,100,100,100,100,100,100,51.2,71.5,10,11.8,72.9,75.4,100,2819,0
3/7/22 9:10 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.5,73.5,73.5,74.4,74.3,75.4,74.5,73.8,74.6,74.6,73.5,75.4,100,100,100,100,100,100,100,100,100,100,51.2,71,10,11.8,72.3,74.7,100,2819,0
3/7/22 9:15 AM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24.5,73.4,73.5,74.4,74.3,75.4,74.5,73.9,74.5,74.3,73.4,75.3,100,100,100,100,100,100,100,100,100,100,51.4,70.5,9.9,11.8,71.8,74.2,100,2823,0
3/7/22 9:20 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.3,73.4,74.4,74.2,75.3,74.4,73.9,74.4,74.2,73.3,75.3,100,100,100,100,100,100,100,100,100,100,51.5,70.2,10,11.8,71.5,73.8,100,2816,0
3/7/22 9:25 AM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,24.7,73.2,73.4,74.3,74.2,75.3,74.4,73.9,74.3,74,73.3,75.2,100,100,100,100,100,100,100,100,100,100,51.5,70,10.1,11.8,71.3,73.5,100,2802,0
3/7/22 9:30 AM,37.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,24.7,73,73.3,74.3,74.1,75.3,74.3,73.9,74.2,73.8,73.2,75.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,51.6,69.9,10,11.8,71.1,73.3,100,2816,0
3/7/22 9:35 AM,37.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,24.6,72.9,73.2,74.2,74.1,75.2,74.3,73.9,74.1,73.7,73.1,75,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,51.7,69.7,10,11.8,70.9,73.1,100,2817,0
3/7/22 9:40 AM,37.8,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,24.7,72.8,73.1,74.2,74,75.2,74.2,73.9,74,73.5,73,74.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,51.9,69.4,10,11.8,70.7,72.8,100,2818,0
3/7/22 9:45 AM,37.9,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,24.9,72.7,73,74.1,73.9,75.1,74.2,73.9,73.9,73.4,72.9,74.8,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,52.1,69.3,9.9,12,70.5,72.6,100,2818,0
3/7/22 9:50 AM,37.9,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,24.8,72.6,72.9,74,73.9,75,74.1,73.8,73.8,73.2,72.8,74.7,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,52.3,69.1,9.9,12,70.3,72.3,100,2853,0
3/7/22 9:55 AM,41.9,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,24.8,72.5,72.8,74,73.8,75,74,73.8,73.7,73.1,72.7,74.6,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,52.5,68.7,10.8,10.5,70.1,72.2,100,2849,0
3/7/22 10:00 AM,46.1,27,0,10,5,5,4.8,5,5,4.8,5,5,5,5,25,72.4,72.8,73.9,73.8,74.9,74,73.8,73.6,73,72.6,74.5,49.6,48.2,48.2,49.6,49.6,49.6,49.6,49.6,49.6,49.6,52.7,67.1,11.5,5.7,69.4,72.7,100,2577,0
3/7/22 10:05 AM,41.7,27,0,10,3.8,3.8,3.6,3.8,3.8,3.6,3.8,3.8,3.8,3.8,25.3,72.4,72.7,73.9,73.7,74.8,73.9,73.8,73.5,72.8,72.6,74.4,37.7,36.4,36.4,37.7,37.7,37.7,37.7,37.7,37.7,37.7,53.1,64.6,11,3.1,68.1,73.1,100,2388,0
3/7/22 10:10 AM,40.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.3,72.4,72.6,73.8,73.6,74.8,73.9,73.7,73.4,72.7,72.5,74.3,35,35,35,35,35,35,35,35,35,35,53.4,62.7,10.4,2.8,66.3,73.5,100,2269,0
3/7/22 10:15 AM,40.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.5,72.3,72.5,73.7,73.6,74.7,73.8,73.7,73.4,72.6,72.4,74.2,35,35,35,35,35,35,35,35,35,35,53.6,62.6,10.2,2.7,65.2,73.8,100,2222,0
3/7/22 10:20 AM,40.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.5,72.3,72.5,73.7,73.6,74.7,73.8,73.7,73.3,72.5,72.3,74.1,35,35,35,35,35,35,35,35,35,35,53.8,62.5,10,2.7,64.9,73.9,100,2213,0
3/7/22 10:25 AM,40.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.5,72.3,72.4,73.6,73.5,74.6,73.7,73.6,73.2,72.4,72.3,74,35,35,35,35,35,35,35,35,35,35,54.2,62.4,10,2.7,64.8,73.7,100,2191,0
3/7/22 10:30 AM,39.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.5,72.2,72.3,73.6,73.5,74.6,73.6,73.6,73.1,72.2,72.2,73.9,35,35,35,35,35,35,35,35,35,35,54.6,62.3,10,2.7,64.6,73.6,100,2205,0
3/7/22 10:35 AM,39.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,25.5,72.1,72.3,73.5,73.5,74.5,73.6,73.6,73,72.1,72.1,73.8,35,35,35,35,35,35,35,35,35,35,54.8,62.2,10,2.7,64.6,73.4,100,2188,0
3/7/22 10:40 AM,39.3,27,0.9,4,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,25.3,72,72.2,73.5,73.4,74.4,73.5,73.6,73,72,72.1,73.8,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,55.1,71.3,8.8,4.2,65.1,73.4,40,2677,9.3
3/7/22 10:45 AM,39.2,27,3.7,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,25.3,72,72.2,73.4,73.4,74.4,73.5,73.5,72.9,71.8,72,73.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,55.3,89.4,6.5,9.4,85.9,73.4,0,2677,44.5
3/7/22 10:50 AM,39.1,27,0,0,9.3,9.3,9.4,9.3,9.3,9.4,9.3,9.3,9.3,9.3,25.5,72.1,72.1,73.4,73.4,74.4,73.4,73.5,72.8,71.8,71.9,73.6,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,55.4,93.3,8,10.6,91.6,81.3,0,3123,0
3/7/22 10:55 AM,38.8,27,0,0,10,10,10,10,10,10,10,10,10,10,25.5,72.3,72.1,73.4,73.4,74.3,73.4,73.4,72.8,71.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,55.6,96,8.9,11.2,95.2,85.2,0,3332,0
3/7/22 11:00 AM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,25.3,72.6,72.1,73.4,73.4,74.3,73.3,73.4,72.9,72.1,72,73.5,100,100,100,100,100,100,100,100,100,100,55.6,97.7,9.4,11.5,97.2,87.3,0,3432,0
3/7/22 11:05 AM,38.3,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,25.1,73,72.2,73.4,73.5,74.3,73.4,73.4,73,72.4,72,73.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,55.8,98.7,9.6,11.6,98.5,88.8,0,3514,0
3/7/22 11:10 AM,38.5,27,0,0,9,9,9,9,9,9,9,9,9,9,24.8,73.3,72.3,73.5,73.5,74.3,73.4,73.4,73.2,72.8,72.2,73.6,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,56.3,99.8,9.6,11.6,99.6,90,0,3521,0
3/7/22 11:15 AM,38.9,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,24.3,73.7,72.4,73.5,73.7,74.4,73.5,73.4,73.4,73.1,72.3,73.8,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,56.7,100.8,9.6,11.6,100.5,91,0,3521,0
3/7/22 11:20 AM,39.1,27,0,2.9,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,24,74,72.6,73.7,73.8,74.4,73.5,73.4,73.6,73.5,72.4,73.9,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,57,95.6,13.2,10.2,99.1,90.9,29.8,3389,0
3/7/22 11:25 AM,39,27,0,9.7,9,9,9,9,9,9,9,9,9,9,23.7,74.3,72.7,73.8,73.9,74.5,73.6,73.4,73.8,73.8,72.6,74.1,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,57,84.2,10.9,12,87.3,88.2,97.5,2962.5,0
3/7/22 11:30 AM,38.8,27,0,10,10,10,10,10,10,10,10,10,10,10,23.2,74.3,72.9,73.9,74,74.6,73.7,73.4,73.9,74.1,72.8,74.3,100,100,100,100,100,100,100,100,100,100,57.2,78.8,10.6,12,81.3,82.8,100,2962.5,0
3/7/22 11:35 AM,39,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,74.1,73,74,74.1,74.7,73.8,73.4,74,74.2,72.9,74.5,100,100,100,100,100,100,100,100,100,100,57.4,75.8,10.3,12,77.8,79.7,100,2858.5,0
3/7/22 11:40 AM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.9,73,74,74.1,74.8,73.9,73.4,74.1,74.3,73,74.6,100,100,100,100,100,100,100,100,100,100,57.6,73.9,10.1,12,75.6,77.7,100,2858.5,0
3/7/22 11:45 AM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.8,73,74,74.1,74.9,73.9,73.5,74.1,74.2,73,74.7,100,100,100,100,100,100,100,100,100,100,57.8,72.6,10.1,11.9,74.2,76.3,100,2823,0
3/7/22 11:50 AM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.6,73,74,74.1,74.9,74,73.5,74.1,74.1,73,74.7,100,100,100,100,100,100,100,100,100,100,57.9,71.7,10,11.9,73.1,75.3,100,2828,0
3/7/22 11:55 AM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.5,73,74.1,74.1,75,74,73.6,74.1,73.9,73,74.7,100,100,100,100,100,100,100,100,100,100,58.1,71.1,10,11.8,72.4,74.5,100,2828,0
3/7/22 12:00 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,22.9,73.4,73,74,74,75,74,73.6,74,73.8,73,74.7,100,100,100,100,100,100,100,100,100,100,58.1,70.4,10,11.9,71.8,74,100,2829,0
3/7/22 12:05 PM,41,27,0,10,10,10,10,10,10,10,10,10,10,10,23.1,73.3,73,74,74,74.9,74,73.6,74,73.7,73,74.7,100,100,100,100,100,100,100,100,100,100,58.2,70,10,11.9,71.4,73.5,100,2820,0
3/7/22 12:10 PM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,23.5,73.2,72.9,74,73.9,74.9,74,73.6,73.9,73.5,72.9,74.6,100,100,100,100,100,100,100,100,100,100,58.2,69.7,10,11.8,71,73.1,100,2815.5,0
3/7/22 12:15 PM,43,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,23.6,73,72.8,73.9,73.9,74.9,73.9,73.6,73.8,73.3,72.8,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,58.1,69.5,10.1,11.8,70.7,72.9,100,2815.5,0
3/7/22 12:20 PM,41.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,23.6,72.9,72.8,73.9,73.8,74.9,73.9,73.6,73.7,73.2,72.7,74.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,58.1,69.2,10,11.8,70.5,72.5,100,2819,0
3/7/22 12:25 PM,40.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,23.7,72.9,72.7,73.8,73.8,74.8,73.9,73.6,73.6,73.1,72.7,74.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,58,69,9.9,11.8,70.3,72.2,100,2806,0
3/7/22 12:30 PM,40.8,27,0,10,9,9,9,9,9,9,9,9,9,9,23.7,72.8,72.6,73.8,73.7,74.7,73.8,73.6,73.6,72.9,72.6,74.3,90.4,90.1,90.1,90.4,90.4,90.4,90.4,90.4,90.4,90.4,58,68.8,10,11.8,70.1,72,100,2810,0
3/7/22 12:35 PM,40.9,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.7,23.7,72.8,72.6,73.7,73.6,74.7,73.8,73.6,73.5,72.8,72.5,74.2,86.6,86.1,86.1,86.6,86.6,86.6,86.6,86.6,86.6,86.6,58,68.6,9.9,11.9,69.8,71.8,100,2802,0
3/7/22 12:40 PM,40.6,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,23.7,72.7,72.5,73.7,73.6,74.6,73.7,73.5,73.4,72.7,72.4,74.2,78,78,78,78,78,78,78,78,78,78,58.1,68.5,9.8,12,69.7,71.5,100,2851,0
3/7/22 12:45 PM,40.2,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,23.6,72.6,72.5,73.6,73.5,74.6,73.7,73.5,73.3,72.6,72.4,74,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,58,68.3,10,12,69.5,71.4,100,2860,0
3/7/22 12:50 PM,39.9,27,0,10,6.2,6.2,6.1,6.2,6.2,6.1,6.2,6.2,6.2,6.2,23.6,72.6,72.4,73.6,73.5,74.5,73.6,73.5,73.2,72.4,72.3,73.9,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,58,67.9,10.8,10,69.3,71.4,100,2822,0
3/7/22 12:55 PM,39.7,27,0,10,4.9,4.9,4.8,4.9,4.9,4.8,4.9,4.9,4.9,4.9,23.5,72.4,72.3,73.5,73.4,74.5,73.6,73.5,73.1,72.3,72.2,73.9,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,57.9,66.2,11.7,5.4,68.8,71.7,100,2501,0
3/7/22 1:00 PM,39.5,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,23.2,72.3,72.2,73.4,73.3,74.4,73.5,73.4,73,72.2,72.1,73.7,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,57.8,64.1,11.1,3.2,67.6,72.2,100,2267,0
3/7/22 1:05 PM,39.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23,72.2,72.2,73.4,73.3,74.3,73.4,73.4,72.9,72.1,72,73.6,35,35,35,35,35,35,35,35,35,35,57.7,62.3,10.5,2.8,65.8,72.7,100,2267,0
3/7/22 1:10 PM,38.7,27,0.9,5,4.5,4.5,4.7,4.5,4.5,4.7,4.5,4.5,4.5,4.5,22.9,72,72,73.3,73.2,74.3,73.4,73.4,72.8,72,71.9,73.5,45,45,45,45,45,45,45,45,45,45,57.6,70.1,8.8,4.5,64.7,73.1,60,2226,7.3
3/7/22 1:15 PM,38.6,27,3.9,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,23,71.9,72,73.3,73.2,74.2,73.3,73.3,72.7,71.9,71.8,73.4,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,57.5,89,6.5,9.3,84.8,72.9,0,2660,38.3
3/7/22 1:20 PM,38.4,27,0.1,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,23.3,72,71.9,73.2,73.2,74.2,73.3,73.3,72.7,71.8,71.8,73.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,57.4,92.6,7.8,10.6,90.8,80.3,0,3125,1.3
3/7/22 1:25 PM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,23.4,72.2,71.9,73.2,73.2,74.1,73.2,73.3,72.7,71.9,71.7,73.3,100,100,100,100,100,100,100,100,100,100,57.5,96,8.9,11.2,94.9,84.7,0,3322,0
3/7/22 1:30 PM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,23.2,72.5,72,73.2,73.2,74.1,73.2,73.2,72.7,72.1,71.8,73.3,100,100,100,100,100,100,100,100,100,100,57.5,97.7,9.4,11.5,97.1,87.3,0,3474.5,0
3/7/22 1:35 PM,38.8,27,0,0,10,10,10,10,10,10,10,10,10,10,22.9,72.8,72.1,73.2,73.3,74.1,73.2,73.2,72.9,72.4,71.8,73.3,100,100,100,100,100,100,100,100,100,100,57.5,98.6,9.6,11.7,98.4,88.7,0,3474.5,0
3/7/22 1:40 PM,39.7,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,22.7,73.2,72.2,73.3,73.4,74.1,73.2,73.2,73,72.8,71.9,73.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,57.7,99.6,9.6,11.7,99.5,89.9,0,3521,0
3/7/22 1:45 PM,39.9,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,22.7,73.6,72.3,73.4,73.5,74.2,73.3,73.2,73.2,73.1,72.1,73.5,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,58.2,100.4,9.3,11.7,100.3,90.9,0,3521,0
3/7/22 1:50 PM,40,27,0,3.2,6.4,6.4,6.6,6.4,6.4,6.6,6.4,6.4,6.4,6.4,22.4,74,72.4,73.5,73.6,74.2,73.4,73.2,73.4,73.5,72.3,73.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,58.4,95.1,12.5,10.6,98.1,90.9,22.5,3521,0
3/7/22 1:55 PM,40.2,27,0,9.9,8.7,8.7,9,8.7,8.7,9,8.7,8.7,8.7,8.7,22.3,74.3,72.6,73.6,73.7,74.3,73.5,73.2,73.6,73.8,72.5,73.9,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,58.4,84,11,12,87.2,88,94.9,2983,0
3/7/22 2:00 PM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,21.9,74.4,72.8,73.7,73.9,74.5,73.6,73.2,73.8,74.1,72.6,74.1,100,100,100,100,100,100,100,100,100,100,58.4,78.7,10.5,12,81.3,82.7,100,2983,0
3/7/22 2:05 PM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.5,74.4,72.9,73.8,73.9,74.5,73.7,73.2,74,74.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,58.3,75.5,10.2,12,77.5,79.3,100,2870,0
3/7/22 2:10 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21.4,74.3,73,73.9,74,74.6,73.8,73.3,74,74.2,72.9,74.4,100,100,100,100,100,100,100,100,100,100,58.3,73.6,10.1,12,75.4,77.4,100,2855,0
3/7/22 2:15 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21.4,74.3,73,73.9,74,74.7,73.8,73.3,74.1,74.2,72.9,74.5,100,100,100,100,100,100,100,100,100,100,58.3,72.5,10.1,11.9,74.1,76.1,100,2835,0
3/7/22 2:20 PM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,74.1,73,73.9,74,74.8,73.9,73.3,74,74.1,73,74.6,100,100,100,100,100,100,100,100,100,100,58.3,71.7,10,11.9,73.1,75.2,100,2823,0
3/7/22 2:25 PM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,74,73,73.9,73.9,74.8,73.9,73.4,74,74,73,74.6,100,100,100,100,100,100,100,100,100,100,58.3,71.1,10,11.9,72.5,74.5,100,2821,0
3/7/22 2:30 PM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.9,73,74,73.9,74.8,73.9,73.4,74,73.9,72.9,74.6,100,100,100,100,100,100,100,100,100,100,58.2,70.5,10,11.8,71.9,74,100,2818,0
3/7/22 2:35 PM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21,73.7,72.9,73.9,73.9,74.8,73.9,73.4,73.9,73.7,72.9,74.6,100,100,100,100,100,100,100,100,100,100,58.2,70.1,10,11.9,71.4,73.5,100,2818,0
3/7/22 2:40 PM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.9,73.6,72.9,73.9,73.8,74.8,73.9,73.4,73.9,73.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,58.1,69.7,9.9,11.8,71,73.1,100,2811,0
3/7/22 2:45 PM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.8,73.5,72.8,73.9,73.8,74.8,73.9,73.4,73.8,73.4,72.8,74.4,100,100,100,100,100,100,100,100,100,100,58,69.4,10,11.9,70.7,72.8,100,2817,0
3/7/22 2:50 PM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,73.3,72.8,73.8,73.7,74.7,73.9,73.4,73.7,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,57.9,69.1,10,11.8,70.4,72.5,100,2816,0
3/7/22 2:55 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,73.1,72.7,73.8,73.6,74.7,73.8,73.5,73.6,73.1,72.6,74.3,100,100,100,100,100,100,100,100,100,100,57.8,68.9,10,11.8,70.1,72.2,100,2816,0
3/7/22 3:00 PM,38.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,20.6,72.9,72.6,73.7,73.6,74.6,73.8,73.4,73.5,73,72.5,74.2,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,57.8,68.6,10,11.9,69.9,71.9,100,2824,0
3/7/22 3:05 PM,38.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,20.7,72.8,72.5,73.6,73.5,74.6,73.7,73.4,73.4,72.8,72.4,74.1,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,57.7,68.4,10.1,11.9,69.6,71.7,100,2808,0
3/7/22 3:10 PM,38.5,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,20.8,72.7,72.4,73.6,73.5,74.5,73.7,73.4,73.3,72.7,72.3,74,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,57.5,68.3,10,11.9,69.4,71.5,100,2830.5,0
3/7/22 3:15 PM,38.5,27,0,10,7.5,7.5,7.4,7.5,7.5,7.4,7.5,7.5,7.5,7.4,20.9,72.5,72.4,73.5,73.4,74.4,73.6,73.4,73.2,72.5,72.3,74,74.8,73.4,73.4,74.8,74.8,74.8,74.8,74.8,74.8,74.8,57.5,68.1,10,12,69.3,71.2,100,2830.5,0
3/7/22 3:20 PM,38.7,27,0,10,6.1,6.1,6,6.1,6.1,6,6.1,6.1,6.1,6,20.8,72.4,72.3,73.5,73.3,74.4,73.5,73.3,73.1,72.4,72.2,73.9,61.1,59.8,59.8,61.1,61.1,61.1,61.1,61.1,61.1,61.1,57.4,67.6,10.8,10,69.1,71.2,100,2711,0
3/7/22 3:25 PM,38.8,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,20.7,72.3,72.2,73.4,73.3,74.3,73.5,73.3,73,72.3,72.1,73.7,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,57.3,65.8,11.8,5.4,68.5,71.5,100,2353,0
3/7/22 3:30 PM,38.7,27,0.4,8,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,20.7,72.1,72.1,73.3,73.2,74.3,73.4,73.3,72.9,72.2,72,73.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,57.3,65.7,10.6,3.5,66.9,71.9,60,2353,4.1
3/7/22 3:35 PM,38.7,27,1.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,20.8,72,72,73.3,73.2,74.2,73.4,73.3,72.8,72.1,71.9,73.5,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,57.3,88.9,6.8,9,82.1,72.4,0,2617,15.1
3/7/22 3:40 PM,38.8,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,21.1,72,72,73.2,73.1,74.2,73.3,73.2,72.7,72,71.8,73.4,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,57.3,91.9,7.8,10.7,90.2,79.9,0,3234.5,0
3/7/22 3:45 PM,38.7,27,0,0,10,10,10,10,10,10,10,10,10,10,21.1,72.2,71.9,73.2,73.1,74.1,73.3,73.2,72.8,72,71.8,73.4,100,100,100,100,100,100,100,100,100,100,57.2,95.2,8.8,11.1,94.2,84,0,3234.5,0
3/7/22 3:50 PM,38.8,27,0,0,10,10,10,10,10,10,10,10,10,10,20.9,72.5,72,73.2,73.2,74.1,73.2,73.2,72.8,72.2,71.8,73.4,100,100,100,100,100,100,100,100,100,100,57.2,97.1,9.3,11.5,96.6,86.7,0,3473.5,0
3/7/22 3:55 PM,38.8,27,0,0,10,10,10,10,10,10,10,10,10,10,20.8,72.8,72.1,73.2,73.2,74.1,73.2,73.1,72.9,72.6,71.9,73.4,100,100,100,100,100,100,100,100,100,100,57,98.6,9.5,11.7,98.3,88.4,0,3522,0
3/7/22 4:00 PM,38.8,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,20.6,73.2,72.2,73.3,73.3,74.1,73.3,73.1,73.1,72.9,72,73.5,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,57,99.5,9.6,11.7,99.3,89.8,0,3522,0
3/7/22 4:05 PM,38.7,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,20.3,73.6,72.3,73.4,73.4,74.1,73.3,73.1,73.2,73.2,72.1,73.6,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,57,100.2,9.3,11.8,100.1,90.8,0,3521,0
3/7/22 4:10 PM,38.6,27,0,2.8,6.1,6.1,6.3,6.1,6.1,6.1,6.1,6.1,6.1,6.1,20,73.9,72.5,73.5,73.5,74.2,73.4,73.1,73.4,73.6,72.3,73.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,56.9,95.6,12.8,10.2,98.5,90.6,19.3,3521,0
3/7/22 4:15 PM,38.6,27,0,9.8,8.4,8.4,8.7,8.4,8.4,8.4,8.4,8.4,8.4,8.4,20,74.2,72.6,73.6,73.7,74.3,73.5,73.1,73.6,73.9,72.4,73.9,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,56.8,83.8,10.9,12,87,88.2,92.8,3003,0
3/7/22 4:20 PM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,74.3,72.8,73.7,73.8,74.4,73.6,73.1,73.8,74.2,72.6,74.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,56.9,78.5,10.6,12,81.3,82.9,100,2918,0
3/7/22 4:25 PM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,74.2,72.9,73.8,73.9,74.5,73.7,73.1,74,74.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,56.8,75,10.3,12,77.1,79.2,100,2881,0
3/7/22 4:30 PM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,74,72.9,73.9,73.9,74.6,73.8,73.2,74,74.3,72.8,74.4,100,100,100,100,100,100,100,100,100,100,56.7,73,10.1,11.9,74.7,77,100,2846,0
3/7/22 4:35 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.9,73,73.9,73.9,74.6,73.8,73.2,74,74.2,72.9,74.5,100,100,100,100,100,100,100,100,100,100,56.7,71.7,10.1,11.9,73.5,75.6,100,2827,0
3/7/22 4:40 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.8,73,73.9,73.9,74.7,73.9,73.3,74,74.1,72.9,74.5,100,100,100,100,100,100,100,100,100,100,56.6,70.8,10,11.9,72.5,74.7,100,2822,0
3/7/22 4:45 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.7,73,73.9,73.9,74.7,73.9,73.3,74,74,72.9,74.6,100,100,100,100,100,100,100,100,100,100,56.6,70.1,10,11.8,71.6,74,100,2822,0
3/7/22 4:50 PM,39.6,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.6,73,73.9,73.8,74.7,73.9,73.3,74,73.8,72.9,74.6,100,100,100,100,100,100,100,100,100,100,56.5,69.5,9.9,11.8,71,73.4,100,2819,0
3/7/22 4:55 PM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.6,73.5,72.9,73.9,73.8,74.8,73.9,73.3,73.9,73.7,72.8,74.5,100,100,100,100,100,100,100,100,100,100,56.4,69.1,10,11.8,70.4,72.8,100,2819,0
3/7/22 5:00 PM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.4,72.9,73.8,73.8,74.7,73.9,73.4,73.8,73.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,56.4,68.7,10,11.9,70.1,72.3,100,2816.5,0
3/7/22 5:05 PM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.5,73.3,72.8,73.8,73.7,74.7,73.9,73.4,73.7,73.4,72.7,74.4,100,100,100,100,100,100,100,100,100,100,56.2,68.5,10,11.8,69.8,72,100,2823,0
3/7/22 5:10 PM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,19.8,73.2,72.7,73.8,73.6,74.7,73.8,73.4,73.6,73.2,72.6,74.3,100,100,100,100,100,100,100,100,100,100,56.1,68.2,10,11.8,69.5,71.7,100,2823,0
3/7/22 5:15 PM,39.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.9,73,72.7,73.7,73.6,74.6,73.8,73.4,73.6,73.1,72.6,74.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,56,68,9.9,11.8,69.3,71.5,100,2829,0
3/7/22 5:20 PM,39.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20,72.9,72.6,73.7,73.5,74.6,73.7,73.3,73.5,72.9,72.5,74.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,56,67.8,10,11.9,69.1,71.2,100,2816,0
3/7/22 5:25 PM,39.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,20,72.9,72.5,73.6,73.5,74.5,73.7,73.3,73.4,72.8,72.4,74.1,95.8,95.5,95.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,55.8,67.7,10,11.8,68.9,71.1,100,2829,0
3/7/22 5:30 PM,39.5,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,19.9,72.8,72.4,73.6,73.4,74.5,73.6,73.3,73.3,72.6,72.3,74,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,55.6,67.5,10,11.8,68.8,70.9,100,2816.5,0
3/7/22 5:35 PM,39,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,19.9,72.7,72.4,73.5,73.4,74.4,73.6,73.3,73.2,72.5,72.2,73.9,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,55.5,67.4,9.9,11.9,68.6,70.7,100,2816.5,0
3/7/22 5:40 PM,38.7,27,0,10,7.7,7.7,7.6,7.7,7.7,7.6,7.7,7.7,7.7,7.7,19.9,72.6,72.3,73.4,73.3,74.3,73.5,73.3,73,72.3,72.1,73.8,76.8,75.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,55.3,67.2,9.9,12,68.4,70.5,100,2846,0
3/7/22 5:45 PM,38.8,27,0,10,6.3,6.3,6.1,6.3,6.3,6.1,6.3,6.3,6.3,6.3,19.9,72.4,72.2,73.4,73.2,74.3,73.5,73.2,72.9,72.2,72,73.6,63.2,61.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,55.2,66.8,10.8,10.3,68.3,70.4,100,2864,0
3/7/22 5:50 PM,40.8,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,20.1,72.3,72.1,73.3,73.2,74.2,73.4,73.2,72.8,72.1,71.9,73.5,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,55,65.3,11.8,5.9,67.9,70.7,100,2641,0
3/7/22 5:55 PM,42.3,27,0.1,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,20.4,72.1,72,73.2,73.1,74.2,73.3,73.2,72.7,72,71.8,73.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,54.8,62.4,10.8,3.4,66.4,71.3,80,2366,1.4
3/7/22 6:00 PM,42,27,1.6,0,7,7,7,7,7,7,7,7,7,7,20.5,71.9,71.9,73.2,73.1,74.1,73.2,73.1,72.6,71.8,71.7,73.3,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,54.7,88.4,6.9,8.8,79.3,72.1,0,2549,19.4
3/7/22 6:05 PM,44.1,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,20.7,71.9,71.9,73.1,73,74,73.2,73.1,72.5,71.8,71.7,73.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,54.5,92.4,7.8,10.5,89.7,79.5,0,3187.5,0
3/7/22 6:10 PM,45.2,27,0,0,10,10,10,10,10,10,10,10,10,10,20.8,72,71.8,73.1,73,73.9,73.1,73.1,72.5,71.8,71.6,73.1,100,100,100,100,100,100,100,100,100,100,54.3,95.3,8.7,11.1,94.2,83.5,0,3431,0
3/7/22 6:15 PM,44,27,0,0,10,10,10,10,10,10,10,10,10,10,20.9,72.2,71.9,73.1,73,73.9,73.1,73,72.6,72,71.6,73.1,100,100,100,100,100,100,100,100,100,100,54.1,97.7,9.3,11.5,97.2,86.7,0,3431,0
3/7/22 6:20 PM,40.6,27,0,0,10,10,10,10,10,10,10,10,10,10,20.9,72.6,71.9,73.1,73.1,73.9,73.1,73,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,54,99.4,9.6,11.7,99,88.7,0,3509,0
3/7/22 6:25 PM,39.6,27,0,0,10,10,10,10,10,10,10,10,10,10,20.6,72.9,72.1,73.2,73.2,73.9,73.1,73,72.8,72.6,71.7,73.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,53.9,100.2,9.6,11.7,100,90,0,3509,0
3/7/22 6:30 PM,39.2,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,20.4,73.3,72.2,73.2,73.3,74,73.1,73,73,73,71.9,73.4,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,53.7,100.9,9.6,11.7,100.9,91,0,3521,0
3/7/22 6:35 PM,38.8,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,20.2,73.6,72.3,73.3,73.4,74,73.2,72.9,73.2,73.3,72.1,73.5,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,53.5,102,9.4,11.7,101.8,91.9,0,3522,0
3/7/22 6:40 PM,38.3,27,0,1.3,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,19.9,74,72.5,73.5,73.5,74.1,73.3,73,73.4,73.7,72.2,73.7,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,53.3,100.7,13,9.6,102.6,91.6,10.8,3499,0
3/7/22 6:45 PM,38,27,0,8.6,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,19.7,74.3,72.7,73.6,73.7,74.2,73.4,73,73.6,74.1,72.4,73.9,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,53.2,86.6,11.1,12,90.6,90.4,86.2,2976.5,0
3/7/22 6:50 PM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,74.2,72.8,73.7,73.8,74.4,73.5,73,73.9,74.3,72.6,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,53.1,79.9,10.6,12,82.8,84.3,100,2976.5,0
3/7/22 6:55 PM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.8,74.1,72.9,73.8,73.9,74.5,73.6,73.1,74,74.5,72.7,74.3,100,100,100,100,100,100,100,100,100,100,53,76.3,10.3,12,78.4,80.3,100,2878,0
3/7/22 7:00 PM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.8,73,73.9,73.9,74.6,73.8,73.1,74.1,74.5,72.9,74.5,100,100,100,100,100,100,100,100,100,100,52.9,74.4,10.1,12,76.1,78.1,100,2856,0
3/7/22 7:05 PM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.7,73.1,73.9,73.9,74.6,73.8,73.1,74.1,74.5,72.9,74.6,100,100,100,100,100,100,100,100,100,100,52.8,73.3,10.1,11.9,74.8,76.7,100,2835,0
3/7/22 7:10 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.5,73,73.9,73.9,74.7,73.8,73.2,74.1,74.3,72.9,74.6,100,100,100,100,100,100,100,100,100,100,52.6,72.4,10,11.8,73.9,75.8,100,2820.5,0
3/7/22 7:15 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.2,73,73.9,73.9,74.8,73.9,73.2,74.1,74.2,72.9,74.7,100,100,100,100,100,100,100,100,100,100,52.6,71.7,10,11.9,73,75.1,100,2809,0
3/7/22 7:20 PM,38.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.9,73,73,73.9,73.9,74.8,73.9,73.3,74,74.1,72.9,74.7,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,52.3,70.9,10,11.9,72.2,74.4,100,2809,0
3/7/22 7:25 PM,40.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.3,72.9,73,73.9,73.8,74.8,73.9,73.3,74,73.9,72.9,74.6,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,52.3,70.2,10,11.8,71.6,73.8,100,2816,0
3/7/22 7:30 PM,40.9,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,19.4,72.7,72.9,73.9,73.8,74.8,73.9,73.3,73.9,73.7,72.8,74.6,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,52.1,69.8,9.9,11.9,71.1,73.3,100,2815,0
3/7/22 7:35 PM,40.2,27,0,10,8,8,8,8,8,8,8,8,8,8,19.5,72.6,72.9,73.8,73.7,74.7,73.9,73.3,73.8,73.5,72.7,74.6,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,51.9,69.4,9.8,12,70.7,72.9,100,2815,0
3/7/22 7:40 PM,39.5,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,19.5,72.4,72.8,73.8,73.6,74.7,73.8,73.3,73.7,73.4,72.7,74.5,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,51.9,69.1,10.3,11.5,70.4,72.5,100,2791,0
3/7/22 7:45 PM,38.6,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,19.5,72.4,72.7,73.7,73.6,74.7,73.8,73.3,73.6,73.3,72.6,74.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,51.6,68.1,11.5,7.5,70,72.7,100,2791,0
3/7/22 7:50 PM,37.9,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,19.4,72.2,72.7,73.7,73.5,74.6,73.7,73.3,73.5,73.1,72.5,74.3,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,51.5,65.2,11.4,3.5,68.8,73,100,2430,0
3/7/22 7:55 PM,37.5,27,1.2,3.3,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,19.4,72.1,72.6,73.6,73.5,74.6,73.7,73.3,73.4,73,72.4,74.2,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,51.4,77.1,8.6,5.8,69.3,73.7,40,2294,10.7
3/7/22 8:00 PM,37.2,27,0.5,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,19.4,72,72.5,73.6,73.4,74.5,73.7,73.3,73.4,72.8,72.4,74.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,51.2,90.7,6.8,10.1,88.6,75.6,0,2800,8.4
3/7/22 8:05 PM,36.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.6,72,72.5,73.5,73.4,74.5,73.6,73.3,73.3,72.8,72.3,74.1,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,51.1,94.9,8.2,10.8,93.5,82.7,0,3206,0
3/7/22 8:10 PM,36.6,27,0,0,10,10,10,10,10,10,10,10,10,10,19.6,72.2,72.5,73.5,73.4,74.4,73.5,73.3,73.3,72.8,72.2,74,100,100,100,100,100,100,100,100,100,100,50.9,98.1,9.1,11.3,97.1,86.7,0,3357,0
3/7/22 8:15 PM,36.5,27,0,0,10,10,10,10,10,10,10,10,10,10,19.5,72.5,72.5,73.5,73.5,74.4,73.5,73.3,73.4,73,72.3,74,100,100,100,100,100,100,100,100,100,100,50.8,100.1,9.5,11.6,99.3,89.3,0,3463,0
3/7/22 8:20 PM,36.5,27,0,0,10,10,10,10,10,10,10,10,10,10,19.4,72.8,72.6,73.6,73.5,74.4,73.5,73.2,73.5,73.3,72.4,74.1,100,100,100,100,100,100,100,100,100,100,50.7,101.2,9.6,11.7,100.7,90.8,0,3521,0
3/7/22 8:25 PM,36.5,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,19.3,73.1,72.7,73.7,73.6,74.5,73.6,73.2,73.7,73.7,72.5,74.2,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,50.6,101.8,9.6,11.7,101.7,91.8,0,3521,0
3/7/22 8:30 PM,36.4,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,19.2,73.4,72.8,73.8,73.8,74.5,73.6,73.2,73.9,74,72.6,74.3,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,50.4,102.7,9.4,11.7,102.5,92.7,0,3522,0
3/7/22 8:35 PM,36.3,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,19,73.8,73,73.9,73.9,74.6,73.7,73.2,74.1,74.4,72.7,74.5,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,50.3,103.8,10.8,10.8,103.3,93.3,0,3521,0
3/7/22 8:40 PM,36.3,27,0,5.8,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,19,74,73.1,74,74,74.7,73.8,73.3,74.2,74.7,72.9,74.6,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,50.2,92.4,12.9,10.6,97.5,92.6,58.5,3008,0
3/7/22 8:45 PM,36.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,18.6,74.2,73.3,74.1,74.1,74.8,73.9,73.3,74.4,75,73.1,74.8,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,50,83.2,10.7,12,86.4,87.8,100,2937.5,0
3/7/22 8:50 PM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,74,73.4,74.2,74.2,74.9,74,73.3,74.6,75.2,73.3,75,100,100,100,100,100,100,100,100,100,100,49.7,78.5,10.4,12,80.8,82.9,100,2860,0
3/7/22 8:55 PM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.8,73.5,74.3,74.3,75,74.1,73.4,74.7,75.2,73.4,75.2,100,100,100,100,100,100,100,100,100,100,49.7,75.7,10.2,12,77.7,80,100,2841,0
3/7/22 9:00 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.6,73.5,74.3,74.3,75.1,74.2,73.4,74.7,75.2,73.5,75.3,100,100,100,100,100,100,100,100,100,100,49.6,73.9,10.1,11.9,75.6,78.1,100,2827,0
3/7/22 9:05 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.5,73.5,74.4,74.3,75.2,74.3,73.5,74.7,75,73.5,75.4,100,100,100,100,100,100,100,100,100,100,49.6,72.8,10,11.9,74.3,76.8,100,2827,0
3/7/22 9:10 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.3,73.5,74.4,74.3,75.2,74.3,73.5,74.7,74.9,73.5,75.4,100,100,100,100,100,100,100,100,100,100,49.6,72,10,11.8,73.4,75.8,100,2827,0
3/7/22 9:15 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.8,73.1,73.5,74.4,74.2,75.2,74.3,73.6,74.6,74.7,73.4,75.4,100,100,100,100,100,100,100,100,100,100,49.5,71.4,10,11.9,72.7,75.1,100,2821,0
3/7/22 9:20 PM,39.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,19.1,73,73.4,74.4,74.2,75.2,74.3,73.6,74.5,74.5,73.4,75.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,49.4,70.8,9.9,11.9,72.1,74.5,100,2818,0
3/7/22 9:25 PM,39.7,27,0,10,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,19.3,72.8,73.4,74.3,74.1,75.2,74.3,73.6,74.5,74.4,73.3,75.3,94.1,93,93,94.1,94.1,94.1,94.1,94.1,94.1,94.1,49.3,70.3,10,11.9,71.7,74,100,2818,0
3/7/22 9:30 PM,38.9,27,0,10,8.5,8.5,8.3,8.5,8.5,8.3,8.5,8.5,8.5,8.4,19.4,72.6,73.3,74.3,74.1,75.2,74.3,73.6,74.4,74.2,73.2,75.2,84.8,83.1,83.1,83.9,84.8,84.8,84.8,84.8,84.8,84.8,49.2,69.9,9.9,12,71.2,73.5,100,2817,0
3/7/22 9:35 PM,38.1,27,0,10,7.8,7.8,7.6,7.8,7.8,7.6,7.8,7.8,7.8,7.7,19.3,72.6,73.3,74.2,74,75.2,74.2,73.6,74.3,74,73.2,75.2,77.7,76.2,76.2,77.3,77.7,77.7,77.7,77.7,77.7,77.7,49.1,69.6,9.8,12,70.9,73.2,100,2841,0
3/7/22 9:40 PM,37.3,27,0,10,6.4,6.4,6.2,6.4,6.4,6.2,6.4,6.4,6.4,6.4,19.2,72.4,73.2,74.2,74,75.1,74.2,73.6,74.2,73.8,73.1,75.1,64,62.1,62.1,64,64,64,64,64,64,64,49,69.2,10.7,10.9,70.6,73,100,2843,0
3/7/22 9:45 PM,36.6,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,19,72.3,73.1,74.1,73.9,75.1,74.1,73.6,74.1,73.6,73,75,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,49,67.7,11.7,6.3,70.1,73.2,100,2518.5,0
3/7/22 9:50 PM,36.2,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,18.7,72.1,73,74.1,73.8,75,74.1,73.6,74,73.5,72.9,74.9,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,48.9,64.7,11.2,3.1,68.6,73.7,100,2272,0
3/7/22 9:55 PM,35.8,27,1.8,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,18.5,72,72.9,74,73.8,74.9,74,73.6,73.9,73.3,72.8,74.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,48.8,84.6,7.7,7.1,75.9,74.2,0,2272,18.3
3/7/22 10:00 PM,35.5,27,1.8,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,18.5,71.9,72.8,73.9,73.7,74.9,74,73.6,73.8,73.2,72.7,74.7,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,48.8,92.2,7.3,10.3,90.7,78.2,0,2993,18.3
3/7/22 10:05 PM,35.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.9,72.1,72.8,73.9,73.7,74.9,73.9,73.6,73.7,73.1,72.7,74.6,99.3,99.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,48.7,96.9,8.6,11,95.8,85,0,3265,0
3/7/22 10:10 PM,35.3,27,0,0,10,10,10,10,10,10,10,10,10,10,18.7,72.2,72.8,73.9,73.7,74.8,73.9,73.6,73.8,73.3,72.7,74.5,100,100,100,100,100,100,100,100,100,100,48.7,99.2,9.2,11.4,98.5,88.4,0,3409,0
3/7/22 10:15 PM,35.3,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.5,72.9,73.9,73.8,74.8,73.9,73.6,73.9,73.5,72.7,74.5,100,100,100,100,100,100,100,100,100,100,48.6,100.7,9.6,11.6,100.1,90.3,0,3478,0
3/7/22 10:20 PM,35.2,27,0,0,10,10,10,10,10,10,10,10,10,10,17.9,72.8,72.9,74,73.9,74.8,73.9,73.5,74,73.8,72.7,74.6,100,100,100,100,100,100,100,100,100,100,48.5,101.8,9.6,11.7,101.4,91.7,0,3522,0
3/7/22 10:25 PM,35.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.5,73.1,73,74,74,74.8,73.9,73.5,74.1,74.1,72.8,74.7,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,48.5,102.5,9.6,11.7,102.3,92.6,0,3522,0
3/7/22 10:30 PM,35.2,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,17.3,73.4,73.2,74.1,74.1,74.9,74,73.5,74.3,74.4,73,74.8,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,48.5,103.4,9.5,11.7,103.2,93.4,0,3521,0
3/7/22 10:35 PM,35.2,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.9,73.8,73.3,74.2,74.2,75,74.1,73.5,74.5,74.8,73.1,75,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,48.5,104.2,10.3,11.2,104,94.1,0,3033,0
3/7/22 10:40 PM,35.2,27,0,5.9,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16.9,74.1,73.5,74.3,74.3,75.1,74.2,73.6,74.7,75.1,73.3,75.1,68,68,68,68,68,68,68,68,68,68,48.5,93.7,12.6,10.8,99.3,93.3,50.6,3033,0
3/7/22 10:45 PM,35,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.5,74.3,73.6,74.5,74.4,75.2,74.3,73.6,74.9,75.4,73.5,75.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,48.4,83.5,10.8,12,87.7,88.2,100,2987,0
3/7/22 10:50 PM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.2,73.8,74.6,74.6,75.3,74.4,73.6,75,75.6,73.6,75.5,100,100,100,100,100,100,100,100,100,100,48.4,79,10.4,12,81.4,83.5,100,2901,0
3/7/22 10:55 PM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,74,73.9,74.7,74.6,75.4,74.5,73.7,75.1,75.7,73.8,75.7,100,100,100,100,100,100,100,100,100,100,48.4,76.2,10.1,12,78.2,80.6,100,2845.5,0
3/7/22 11:00 PM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.8,73.9,74.7,74.6,75.5,74.6,73.7,75.2,75.6,73.8,75.8,100,100,100,100,100,100,100,100,100,100,48.3,74.6,10.1,11.9,76.3,78.9,100,2845.5,0
3/7/22 11:05 PM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.7,73.9,74.7,74.6,75.6,74.6,73.8,75.2,75.5,73.9,75.9,100,100,100,100,100,100,100,100,100,100,48.3,73.3,10,11.9,74.8,77.4,100,2824.5,0
3/7/22 11:10 PM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.5,73.9,74.8,74.6,75.6,74.6,73.8,75.1,75.3,73.8,75.9,100,100,100,100,100,100,100,100,100,100,48.2,72.4,10,11.8,73.8,76.4,100,2812,0
3/7/22 11:15 PM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.3,73.9,74.7,74.5,75.6,74.6,73.9,75,75.1,73.8,75.9,100,100,100,100,100,100,100,100,100,100,48.1,71.8,10,11.8,73,75.7,100,2823,0
3/7/22 11:20 PM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.2,73.8,74.7,74.5,75.6,74.6,73.9,75,74.9,73.8,75.8,100,100,100,100,100,100,100,100,100,100,47.8,71.3,10,11.8,72.5,75.1,100,2823,0
3/7/22 11:25 PM,34.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.2,73,73.7,74.7,74.4,75.6,74.6,73.9,74.9,74.7,73.7,75.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,47.6,70.8,10.1,11.8,72,74.6,100,2822,0
3/7/22 11:30 PM,34.8,27,0,10,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.4,16.2,72.9,73.6,74.6,74.4,75.6,74.6,73.9,74.7,74.5,73.6,75.7,95.3,94.1,94.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,47.6,70.4,10,11.8,71.6,74.1,100,2807,0
3/7/22 11:35 PM,34.7,27,0,10,8.7,8.7,8.6,8.7,8.7,8.6,8.7,8.7,8.7,8.6,16.2,72.7,73.5,74.5,74.3,75.5,74.5,74,74.7,74.3,73.5,75.6,86.7,86.4,86.4,86.7,86.7,86.7,86.7,86.7,86.7,86.7,47.6,70,10,11.9,71.3,73.8,100,2823,0
3/7/22 11:40 PM,34.6,27,0,10,7.8,7.8,7.6,7.8,7.8,7.6,7.8,7.8,7.8,7.8,16.2,72.6,73.5,74.5,74.2,75.5,74.5,73.9,74.5,74.2,73.4,75.5,78,76.3,76.3,78,78,78,78,78,78,78,47.5,69.7,9.8,12,71,73.4,100,2826,0
3/7/22 11:45 PM,34.5,27,0,10,6.2,6.2,6.1,6.2,6.2,6.1,6.2,6.2,6.2,6.2,16.2,72.4,73.4,74.4,74.2,75.4,74.4,73.9,74.4,74,73.3,75.4,62.5,61.2,61.2,62.5,62.5,62.5,62.5,62.5,62.5,62.5,47.4,69.3,10.9,10.4,70.6,73.2,100,2843,0
3/7/22 11:50 PM,34.4,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,16.2,72.2,73.3,74.4,74.1,75.4,74.4,73.9,74.3,73.8,73.2,75.3,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,47.3,67.3,11.7,5.4,70,73.5,100,2583,0
3/7/22 11:55 PM,34.4,27,1.1,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,16.3,72.1,73.2,74.3,74,75.3,74.3,73.9,74.2,73.7,73.1,75.2,51,51,51,51,51,51,51,51,51,51,47.3,76.8,9.3,5.4,71,74.2,40,2355,10.7
3/8/22 12:00 AM,34.4,27,0.7,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,16.5,72,73.1,74.2,74,75.2,74.2,73.9,74.1,73.5,73,75.1,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,47.2,91.7,6.9,10,89.7,76.6,0,3054,7.4
3/8/22 12:05 AM,34.4,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.7,72,73.1,74.2,73.9,75.2,74.2,73.9,74,73.4,72.9,75,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,47,95.9,8.3,10.8,94.5,83.9,0,3054,0
3/8/22 12:10 AM,34.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16.9,72.2,73.1,74.1,73.9,75.1,74.1,73.9,74,73.5,72.9,74.9,100,100,100,100,100,100,100,100,100,100,46.9,98.8,9,11.3,97.9,87.5,0,3422,0
3/8/22 12:15 AM,34.2,27,0,0,10,10,10,10,10,10,10,10,10,10,16.7,72.5,73.1,74.2,74,75.1,74.1,73.8,74.1,73.7,72.9,74.8,100,100,100,100,100,100,100,100,100,100,46.7,100.6,9.5,11.6,100.1,90,0,3521,0
3/8/22 12:20 AM,34.2,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.7,73.2,74.2,74.1,75.1,74.1,73.8,74.2,73.9,72.9,74.9,100,100,100,100,100,100,100,100,100,100,46.7,101.6,9.6,11.7,101.5,91.6,0,3522,0
3/8/22 12:25 AM,34.2,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.4,73,73.3,74.3,74.2,75.1,74.2,73.8,74.3,74.3,73,74.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,46.5,102.8,9.6,11.7,102.5,92.7,0,3522,0
3/8/22 12:30 AM,35.8,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,16.3,73.4,73.4,74.3,74.3,75.1,74.2,73.8,74.5,74.6,73.2,75.1,86,86,86,86,86,86,86,86,86,86,46.5,103.7,9.5,11.7,103.5,93.7,0,3522,0
3/8/22 12:35 AM,38.1,27,0,0,7,7,7,7,7,7,7,7,7,7,16.4,73.7,73.5,74.4,74.4,75.2,74.3,73.8,74.6,74.9,73.3,75.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,46.4,104.1,9.6,11.7,104.1,94.4,0,3521,0
3/8/22 12:40 AM,39,27,0,1.9,6,6,6,6,6,6,6,6,6,6,16.4,73.9,73.7,74.5,74.5,75.3,74.3,73.8,74.8,75.2,73.5,75.4,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,46.4,101.7,13.6,8.8,104.2,93.7,19.4,3178,0
3/8/22 12:45 AM,38.2,27,0,9.3,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.6,74.3,73.8,74.7,74.6,75.4,74.4,73.8,75,75.5,73.6,75.6,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,46.4,87.3,10.8,12,91.3,91.9,92.9,3178,0
3/8/22 12:50 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74.3,74,74.8,74.7,75.5,74.6,73.9,75.2,75.7,73.8,75.8,100,100,100,100,100,100,100,100,100,100,46.5,81.4,10.5,12,84.1,86,100,2904,0
3/8/22 12:55 AM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.3,74.1,74.9,74.8,75.6,74.7,73.9,75.3,75.9,74,75.9,100,100,100,100,100,100,100,100,100,100,46.5,77.9,10.2,12,80.1,82.3,100,2859,0
3/8/22 1:00 AM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,74.1,74.2,75,74.8,75.7,74.7,74,75.4,75.8,74,76,100,100,100,100,100,100,100,100,100,100,46.5,75.7,10.1,11.9,77.5,80,100,2843,0
3/8/22 1:05 AM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.9,74.2,75,74.8,75.8,74.8,74,75.4,75.7,74.1,76.1,100,100,100,100,100,100,100,100,100,100,46.5,74.1,10.1,11.9,75.8,78.3,100,2827,0
3/8/22 1:10 AM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.8,74.2,75,74.8,75.8,74.9,74.1,75.3,75.6,74.1,76.2,100,100,100,100,100,100,100,100,100,100,46.6,73,10,11.8,74.6,77.2,100,2823,0
3/8/22 1:15 AM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.6,74.1,75,74.8,75.9,74.9,74.1,75.3,75.4,74,76.2,100,100,100,100,100,100,100,100,100,100,46.6,72.4,10,11.9,73.7,76.3,100,2823,0
3/8/22 1:20 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.5,74.1,75,74.7,75.9,74.9,74.1,75.2,75.2,74,76.1,100,100,100,100,100,100,100,100,100,100,46.6,71.8,10,11.9,73,75.7,100,2820,0
3/8/22 1:25 AM,33.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.3,74,74.9,74.7,75.9,74.9,74.2,75.1,75,73.9,76.1,100,100,100,100,100,100,100,100,100,100,46.5,71.4,10,11.9,72.6,75.2,100,2821,0
3/8/22 1:30 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,73.1,73.9,74.9,74.6,75.8,74.8,74.2,75,74.8,73.8,76,100,100,100,100,100,100,100,100,100,100,46.5,71.1,10,11.8,72.3,74.8,100,2821,0
3/8/22 1:35 AM,33.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.7,72.9,73.8,74.8,74.5,75.8,74.8,74.2,74.9,74.6,73.7,75.9,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,46.5,70.7,10,11.8,71.9,74.4,100,2818,0
3/8/22 1:40 AM,34,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,15.7,72.8,73.7,74.7,74.5,75.7,74.7,74.2,74.8,74.5,73.6,75.8,93,93,93,93,93,93,93,93,93,93,46.5,70.4,10,11.9,71.6,74.1,100,2817,0
3/8/22 1:45 AM,36.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,15.9,72.7,73.6,74.7,74.4,75.7,74.7,74.2,74.7,74.3,73.5,75.7,84,84,84,84,84,84,84,84,84,84,46.6,70.1,9.9,11.9,71.3,73.8,100,2831,0
3/8/22 1:50 AM,38.3,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16.2,72.4,73.6,74.6,74.3,75.6,74.6,74.2,74.6,74.1,73.4,75.6,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,46.5,69.9,10,11.9,71.1,73.5,100,2793,0
3/8/22 1:55 AM,37.8,27,0,10,5.8,5.8,5.7,5.8,5.8,5.7,5.8,5.8,5.8,5.8,16.4,72.4,73.5,74.6,74.3,75.6,74.6,74.2,74.4,73.9,73.3,75.5,58.4,56.8,56.8,58.4,58.4,58.4,58.4,58.4,58.4,58.4,46.4,68.9,11.2,8.8,70.7,73.5,100,2793,0
3/8/22 2:00 AM,36.8,27,0,10,4.2,4.2,4.1,4.2,4.2,4.1,4.2,4.2,4.2,4.2,16.5,72.3,73.4,74.5,74.2,75.5,74.5,74.2,74.3,73.7,73.2,75.3,42.3,40.7,40.7,42.3,42.3,42.3,42.3,42.3,42.3,42.3,46.4,66.3,11.7,4.1,69.6,73.9,100,2522,0
